timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 08:00:00,4.482716480656457,20.0,9.0,4.980796089618285,31.30658211104163,28.193584555030203,1.3793103448275863,33.306582111041635,32.57692307692308,32.57692307692308,28.193584555030203,0.9795706425556538,31.30658211104163,28.193584555030203,0.6225995112022856,0.468003999985724,0.024,0.42120359998715157,4.980796089618285,5.003596489616857,1.3856243611049814,27.0,5.003596489616857,41.81818181818182,28.19358455503021,1.1637931034482758,105.9032077224849,4.724688323632822,0.0,0.0,0.0,5.003596489616857,4.724688323632822,0.0
2009-12-13 09:00:00,4.475149953351813,20.0,10.4,4.9723888370575695,31.288992339416854,28.181249316255876,1.3793103448275863,33.28899233941685,31.661538461538463,31.661538461538463,28.181249316255876,1.2316626354801468,31.288992339416854,28.181249316255876,0.6215486046321962,0.46728579973614554,0.024,0.42055721976253096,4.9723888370575695,4.995117417031183,1.3856151143273514,27.0,4.995117417031183,40.22727272727273,28.181249316255883,1.163793103448276,105.90937534187206,4.716407212210538,0.0,0.0,0.0,4.995117417031183,4.716407212210538,0.0
2009-12-13 10:00:00,4.574050331829493,20.0,9.0,5.082278146477215,31.518724401128306,28.34230055958005,1.3793103448275863,33.51872440112831,32.57692307692308,32.57692307692308,28.34230055958005,1.0346315985098669,31.518724401128306,28.34230055958005,0.6352847683096519,0.47666459905700054,0.024,0.4289981391513005,5.082278146477215,5.1059446063829155,1.3857333291729066,27.0,5.1059446063829155,41.81818181818182,28.34230055958005,1.163793103448276,105.82884972020997,4.824718987196778,0.0,0.0,0.0,5.1059446063829155,4.824718987196778,0.0
2009-12-13 11:00:00,4.442175156478295,20.0,10.0,4.935750173864772,31.21230950629089,28.12746564762541,1.3793103448275863,33.21230950629089,31.923076923076923,31.923076923076923,28.12746564762541,1.1210202356480758,31.21230950629089,28.12746564762541,0.6169687717330965,0.4641546036939912,0.024,0.41773914332459205,4.935750173864772,4.958165634234171,1.385574413162184,27.0,4.958165634234171,40.68181818181818,28.127465647625407,1.163793103448276,105.9362671761873,4.680328811272938,0.0,0.0,0.0,4.958165634234171,4.680328811272938,0.0
2009-12-13 12:00:00,4.25917452914692,20.0,11.4,4.732416143496578,30.785931474373037,27.82817138468768,1.3793103448275863,32.78593147437304,31.007692307692306,31.007692307692306,27.82817138468768,1.2831081122013583,30.785931474373037,27.82817138468768,0.5915520179370722,0.44673846861745714,0.024,0.4020646217557114,4.732416143496578,4.7530899903583235,1.3853359457001935,27.0,4.7530899903583235,39.09090909090909,27.82817138468767,1.1637931034482758,106.08591430765617,4.480415728495348,0.0,0.0,0.0,4.7530899903583235,4.480415728495348,0.0
2009-12-13 13:00:00,4.2925073208488875,19.999999999999996,10.0,4.769452578720986,30.863698289299073,27.882790427598458,1.3793103448275863,32.86369828929907,31.923076923076923,31.923076923076923,27.882790427598458,1.0176498758746142,30.863698289299073,27.882790427598458,0.5961815723401233,0.4499157292055409,0.024,0.40492415628498685,4.769452578720986,4.79044415164154,1.3853810401968418,27.0,4.79044415164154,40.68181818181818,27.88279042759845,1.1637931034482758,106.05860478620077,4.51678971385528,0.0,0.0,0.0,4.79044415164154,4.51678971385528,0.0
2009-12-13 14:00:00,4.258045285424692,20.0,10.0,4.731161428249658,30.78329607815757,27.82632018550153,1.3793103448275863,32.78329607815757,31.923076923076923,31.923076923076923,27.82632018550153,0.9955649552577804,30.78329607815757,27.82632018550153,0.5913951785312073,0.4466307903278184,0.024,0.4019677112950365,4.731161428249658,4.75182450728244,1.3853344044793499,27.0,4.75182450728244,40.68181818181818,27.826320185501526,1.163793103448276,106.08683990724924,4.4791837625071285,0.0,0.0,0.0,4.75182450728244,4.4791837625071285,0.0
2009-12-13 15:00:00,4.172094837001623,20.000000000000007,11.0,4.635660930001803,30.582547533078376,27.68525945182725,1.3793103448275863,32.582547533078376,31.26923076923077,31.26923076923077,27.68525945182725,1.1150366642193215,30.582547533078376,27.68525945182725,0.5794576162502254,0.43842736763773466,0.024,0.3945846308739612,4.635660930001803,4.6555036667655765,1.3852144203200003,27.0,4.6555036667655765,39.54545454545455,27.68525945182725,1.163793103448276,106.15737027408638,4.385473806242176,0.0,0.0,0.0,4.6555036667655765,4.385473806242176,0.0
2009-12-13 16:00:00,4.185237071238812,20.0,10.0,4.650263412487569,30.61326351583598,27.706848883031245,1.3793103448275863,32.61326351583598,31.923076923076923,31.923076923076923,27.706848883031245,0.9508137916900729,30.61326351583598,27.706848883031245,0.5812829265609462,0.43968269757281336,0.024,0.395714427815532,4.650263412487569,4.67023168224485,1.385233114916386,27.0,4.67023168224485,40.68181818181818,27.706848883031242,1.1637931034482758,106.14657555848439,4.399794960574735,0.0,0.0,0.0,4.67023168224485,4.399794960574735,0.0
2009-12-13 17:00:00,4.180537971336432,20.0,10.0,4.645042190373813,30.602281655072723,27.699130286089087,1.3793103448275863,32.60228165507272,31.923076923076923,31.923076923076923,27.699130286089087,0.9480107255083737,30.602281655072723,27.699130286089087,0.5806302737967266,0.4392338865878834,0.024,0.39531049792909506,4.645042190373813,4.664965579032602,1.3852264452535483,27.0,4.664965579032602,40.68181818181818,27.699130286089083,1.1637931034482758,106.15043485695546,4.3946740164738305,0.0,0.0,0.0,4.664965579032602,4.3946740164738305,0.0
2009-12-13 18:00:00,4.158365134628655,20.0,10.4,4.62040570514295,30.550450521422093,27.66269695570775,1.3793103448275863,32.55045052142209,31.661538461538463,31.661538461538463,27.66269695570775,0.9960655756660455,30.550450521422093,27.66269695570775,0.5775507131428688,0.43711553945111625,0.024,0.39340398550600464,4.62040570514295,4.640117259088061,1.3851947523892125,27.0,4.640117259088061,40.22727272727273,27.66269695570776,1.163793103448276,106.16865152214612,4.37051539466917,0.0,0.0,0.0,4.640117259088061,4.37051539466917,0.0
2009-12-13 19:00:00,4.136620942112095,20.000000000000004,10.0,4.596245491235661,30.499600604171796,27.626947172149507,1.3793103448275863,32.499600604171796,31.923076923076923,31.923076923076923,27.626947172149507,0.9222907187655269,30.499600604171796,27.626947172149507,0.5745306864044576,0.4350371466317111,0.024,0.39153343196854,4.596245491235661,4.615749205898832,1.3851633123091476,27.0,4.615749205898832,40.68181818181818,27.626947172149503,1.1637931034482758,106.18652641392525,4.34683133706267,0.0,0.0,0.0,4.615749205898832,4.34683133706267,0.0
2009-12-13 20:00:00,4.145935562306854,20.0,10.0,4.606595069229838,30.52138585164363,27.642263933374977,1.3793103448275863,32.52138585164363,31.923076923076923,31.923076923076923,27.642263933374977,0.9276748728433215,30.52138585164363,27.642263933374977,0.5758243836537298,0.4359275948404465,0.024,0.3923348353564019,4.606595069229838,4.626187828713883,1.3851768243930613,27.0,4.626187828713883,40.68181818181818,27.64226393337498,1.1637931034482758,106.17886803331251,4.356976029601733,0.0,0.0,0.0,4.626187828713883,4.356976029601733,0.0
2009-12-13 21:00:00,4.155017970064262,20.0,10.0,4.616686633404735,30.542624347205674,27.657195201327717,1.3793103448275863,32.542624347205674,31.923076923076923,31.923076923076923,27.657195201327717,0.9329612328174337,30.542624347205674,27.657195201327717,0.5770858291755919,0.4367956691648014,0.024,0.3931161022483212,4.616686633404735,4.636366200321215,1.3851899360550324,27.0,4.636366200321215,40.68181818181818,27.657195201327713,1.1637931034482758,106.17140239933615,4.366869133820733,0.0,0.0,0.0,4.636366200321215,4.366869133820733,0.0
2009-12-13 22:00:00,4.238738490429876,20.0,9.0,4.709709433810973,30.73823006031468,27.794661664182822,1.3793103448275863,32.73823006031468,32.57692307692308,32.57692307692308,27.794661664182822,0.8489904647779941,30.73823006031468,27.794661664182822,0.5887136792263716,0.4447894013879401,0.024,0.4003104612491461,4.709709433810973,4.730188373949767,1.3853079152470602,27.0,4.730188373949767,41.81818181818182,27.794661664182826,1.1637931034482758,106.10266916790859,4.458123825767469,0.0,0.0,0.0,4.730188373949767,4.458123825767469,0.0
2009-12-13 23:00:00,0.0,18.626112249220053,9.0,0.0,18.626112249220053,18.626112249220053,1.3793103448275863,20.626112249220053,32.57692307692308,32.57692307692308,18.626112249220053,0.0,18.626112249220053,18.626112249220053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.626112249220053,18.626112249220053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,18.291792915725495,9.8,0.0,18.291792915725495,18.291792915725495,1.3793103448275863,20.291792915725495,32.05384615384615,32.05384615384615,18.291792915725495,0.0,18.291792915725495,18.291792915725495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.291792915725495,18.291792915725495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,18.170946353034132,9.0,0.0,18.170946353034132,18.170946353034132,1.3793103448275863,20.170946353034132,32.57692307692308,32.57692307692308,18.170946353034132,0.0,18.170946353034132,18.170946353034132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.170946353034132,18.170946353034132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,18.085338686825104,9.0,0.0,18.085338686825104,18.085338686825104,1.3793103448275863,20.085338686825104,32.57692307692308,32.57692307692308,18.085338686825104,0.0,18.085338686825104,18.085338686825104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.085338686825104,18.085338686825104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,18.03051426749973,10.0,0.0,18.03051426749973,18.03051426749973,1.3793103448275863,20.03051426749973,31.923076923076923,31.923076923076923,18.03051426749973,0.0,18.03051426749973,18.03051426749973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03051426749973,18.03051426749973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.96911890902325,9.0,0.0,17.96911890902325,17.96911890902325,1.3793103448275863,19.96911890902325,32.57692307692308,32.57692307692308,17.96911890902325,0.0,17.96911890902325,17.96911890902325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96911890902325,17.96911890902325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,5.31306812604513,20.0,9.0,5.903409028939033,33.22378592842421,29.53415528533732,1.3793103448275863,35.22378592842421,32.57692307692308,32.57692307692308,29.53415528533732,1.6725383148447126,33.22378592842421,29.53415528533732,0.7379261286173792,0.5461905891302767,0.024,0.4915715302172491,5.903409028939033,5.934028087852061,1.3864643781159116,27.0,5.934028087852061,41.81818181818182,29.53415528533732,1.163793103448276,105.23292235733135,5.638946400920369,0.0,0.0,0.0,5.934028087852061,5.63894640092037,0.0
2009-12-14 06:00:00,4.1500791334589096,19.999999999999993,10.4,4.611199037176566,30.531075712876827,27.649076314641476,1.3793103448275863,32.53107571287683,31.661538461538463,31.661538461538463,27.649076314641476,0.9907063140388943,30.531075712876827,27.649076314641476,0.5763998796470707,0.43632364866043966,0.024,0.3926912837943957,4.611199037176566,4.63083140204261,1.3851828139478415,27.0,4.63083140204261,40.22727272727273,27.649076314641476,1.163793103448276,106.17546184267925,4.361489294865642,0.0,0.0,0.0,4.63083140204261,4.361489294865642,0.0
2009-12-14 07:00:00,4.913262765475141,20.0,9.0,5.459180850527934,32.30380707045991,28.891819038879955,1.3793103448275863,34.30380707045991,32.57692307692308,32.57692307692308,28.891819038879955,1.2770848094929894,32.30380707045991,28.891819038879955,0.6823976063159918,0.5086950266241569,0.024,0.4578255239617412,5.459180850527934,5.4860503531903495,1.3860991624171455,27.0,5.4860503531903495,41.81818181818182,28.89181903887995,1.163793103448276,105.55409048056002,5.197382998814925,0.0,0.0,0.0,5.4860503531903495,5.197382998814925,0.0
2009-12-14 08:00:00,4.90511829158375,20.000000000000004,9.0,5.450131435093056,32.285007493934614,28.878675347001458,1.3793103448275863,34.285007493934614,32.57692307692308,32.57692307692308,28.878675347001458,1.270436571939231,32.285007493934614,28.878675347001458,0.681266429386632,0.5079283881824657,0.024,0.4571355493642191,5.450131435093056,5.476924273911302,1.386091032631069,27.0,5.476924273911302,41.81818181818182,28.87867534700145,1.163793103448276,105.56066232649927,5.188414086462595,0.0,0.0,0.0,5.476924273911302,5.188414086462595,0.0
2009-12-14 09:00:00,4.7694606296359465,20.000000000000007,10.8,5.2994006995954965,31.97151618512057,28.65939074787339,1.3793103448275863,33.97151618512057,31.4,31.4,28.65939074787339,1.6669464555797913,31.97151618512057,28.65939074787339,0.6624250874494371,0.4951417663918547,0.024,0.44562758975266925,5.2994006995954965,5.324914876234683,1.3859510896538607,27.0,5.324914876234683,39.77272727272727,28.65939074787339,1.1637931034482762,105.67030462606331,5.039178125849091,0.0,0.0,0.0,5.324914876234683,5.039178125849091,0.0
2009-12-14 10:00:00,4.877502507416705,20.0,9.0,5.419447230463005,32.221245065611804,28.834090546572423,1.3793103448275863,34.221245065611804,32.57692307692308,32.57692307692308,28.834090546572423,1.2482357224790976,32.221245065611804,28.834090546572423,0.6774309038078756,0.5053280546924214,0.024,0.4547952492231792,5.419447230463005,5.445980035932248,1.3860632425872148,27.0,5.445980035932248,41.81818181818182,28.834090546572423,1.163793103448276,105.5829547267138,5.158010637255208,0.0,0.0,0.0,5.445980035932248,5.158010637255208,0.0
2009-12-14 11:00:00,4.73957149165736,20.0,10.0,5.266190546285955,31.90235338935398,28.61098429792526,1.3793103448275863,33.902353389353976,31.923076923076923,31.923076923076923,28.61098429792526,1.3706800957130623,31.90235338935398,28.61098429792526,0.6582738182857444,0.49232010449470176,0.024,0.4430880940452316,5.266190546285955,5.291422556735426,1.3859190637350898,27.0,5.291422556735426,40.68181818181818,28.610984297925253,1.163793103448276,105.69450785103737,5.006336340761429,0.0,0.0,0.0,5.291422556735426,5.006336340761429,0.0
2009-12-14 12:00:00,4.544369664694602,20.0,11.6,5.0492996274384465,31.449820980641498,28.294008713492467,1.3793103448275863,33.4498209806415,30.876923076923077,30.876923076923077,28.294008713492467,1.6852453832929377,31.449820980641498,28.294008713492467,0.6311624534298058,0.47385191265921517,0.024,0.42646672139329367,5.0492996274384465,5.072684818704368,1.3856984458730408,27.0,5.072684818704368,38.86363636363637,28.294008713492467,1.1637931034482758,105.85299564325376,4.792197696322504,0.0,0.0,0.0,5.072684818704368,4.792197696322504,0.0
2009-12-14 13:00:00,4.600763797010245,20.000000000000007,10.0,5.111959774455828,31.580709932560872,28.38573507352598,1.3793103448275863,33.58070993256087,31.923076923076923,31.923076923076923,28.38573507352598,1.245811703239913,31.580709932560872,28.38573507352598,0.6389949718069785,0.4791946801460841,0.024,0.4312752121314757,5.111959774455828,5.135879242470437,1.3857643020437955,27.0,5.135879242470437,40.68181818181818,28.38573507352598,1.163793103448276,105.80713246323701,4.854000976025802,0.0,0.0,0.0,5.135879242470437,4.854000976025802,0.0
2009-12-14 14:00:00,4.5476279689076975,20.0,10.0,5.052919965452997,31.45738680275022,28.299311824342098,1.3793103448275863,33.45738680275022,31.923076923076923,31.923076923076923,28.299311824342098,1.202055146725788,31.45738680275022,28.299311824342098,0.6316149956816246,0.47416076705021565,0.024,0.42674469034519413,5.052919965452997,5.076336042158019,1.3857022997873591,27.0,5.076336042158019,40.68181818181818,28.299311824342098,1.163793103448276,105.85034408782894,4.795767161555892,0.0,0.0,0.0,5.076336042158019,4.795767161555892,0.0
2009-12-14 15:00:00,4.281832687424597,20.000000000000004,12.8,4.757591874916219,30.83879902069696,27.865304098874326,1.3793103448275863,32.83879902069696,30.092307692307692,30.092307692307692,27.865304098874326,1.8416550013909865,30.83879902069696,27.865304098874326,0.5946989843645274,0.4488984748697107,0.024,0.4040086273827396,4.757591874916219,4.77848172240319,1.3853666824660815,27.0,4.77848172240319,37.5,27.865304098874322,1.163793103448276,106.06734795056283,4.505139248537074,0.0,0.0,0.0,4.77848172240319,4.505139248537074,0.0
2009-12-14 16:00:00,4.280316639999517,20.0,12.0,4.755907377777241,30.835262353373956,27.862820242263183,1.3793103448275863,32.835262353373956,30.615384615384617,30.615384615384617,27.862820242263183,1.4894911062904206,30.835262353373956,27.862820242263183,0.5944884222221551,0.44875398229529134,0.024,0.4038785840657622,4.755907377777241,4.77678277600677,1.3853646369832606,27.0,4.77678277600677,38.40909090909091,27.86282024226319,1.1637931034482758,106.06858987886841,4.503484755913049,0.0,0.0,0.0,4.77678277600677,4.503484755913049,0.0
2009-12-14 17:00:00,4.241744387632594,20.0,12.0,4.7130493195917715,30.745247482931763,27.79959165818691,1.3793103448275863,32.74524748293176,30.615384615384617,30.615384615384617,27.79959165818691,1.44292340137668,30.745247482931763,27.79959165818691,0.5891311649489714,0.44507613938684815,0.024,0.4005685254481633,4.7130493195917715,4.733556933530457,1.3853120566992998,27.0,4.733556933530457,38.40909090909091,27.799591658186912,1.1637931034482758,106.10020417090655,4.461402285245019,0.0,0.0,0.0,4.733556933530457,4.461402285245019,0.0
2009-12-14 18:00:00,4.121742455437563,20.0,13.0,4.57971383937507,30.46479457599369,27.602473426384268,1.3793103448275863,32.46479457599369,29.96153846153846,29.96153846153846,27.602473426384268,1.673556732452275,30.46479457599369,27.602473426384268,0.5724642299218837,0.433614432057071,0.024,0.39025298885136395,4.57971383937507,4.5990752825807775,1.3851415910235412,27.0,4.5990752825807775,37.27272727272727,27.60247342638427,1.163793103448276,106.19876328680786,4.330629792891458,0.0,0.0,0.0,4.5990752825807775,4.330629792891458,0.0
2009-12-14 19:00:00,4.160768881190681,20.0,12.0,4.623076534656312,30.556070541590575,27.666647707430382,1.3793103448275863,32.55607054159057,30.615384615384617,30.615384615384617,27.666647707430382,1.3515654092393024,30.556070541590575,27.666647707430382,0.577884566832039,0.437345237976503,0.024,0.3936107141788527,4.623076534656312,4.642811058453963,1.3851982059997514,27.0,4.642811058453963,38.40909090909091,27.666647707430382,1.163793103448276,106.16667614628481,4.373134044487492,0.0,0.0,0.0,4.642811058453963,4.373134044487492,0.0
2009-12-14 20:00:00,4.135428366166539,20.000000000000004,12.0,4.59492040685171,30.49681110612473,27.62498585184241,1.3793103448275863,32.49681110612473,30.615384615384617,30.615384615384617,27.62498585184241,1.324618753211576,30.49681110612473,27.62498585184241,0.5743650508564637,0.4349231269912112,0.024,0.39143081429209015,4.59492040685171,4.61441271955083,1.3851615775302062,27.0,4.61441271955083,38.40909090909091,27.62498585184241,1.1637931034482758,106.1875070740788,4.3455325835380165,0.0,0.0,0.0,4.61441271955083,4.3455325835380165,0.0
2009-12-14 21:00:00,3.527352223182698,19.999999999999993,12.0,3.9192802479807756,29.06590831356729,26.61635815857931,1.3793103448275863,31.06590831356729,30.615384615384617,30.615384615384617,26.61635815857931,0.8448780985680376,29.06590831356729,26.61635815857931,0.48991003099759695,0.3763743953315188,0.024,0.33873695579836693,3.9192802479807756,3.932917687513927,1.3841097621274168,27.0,3.932917687513927,38.40909090909091,26.616358158579317,1.163793103448276,106.69182092071034,3.686241038511035,0.0,0.0,0.0,3.932917687513927,3.686241038511035,0.0
2009-12-14 22:00:00,3.495525479781229,20.0,12.0,3.8839171997569215,28.990513341097657,26.56306509124958,1.3793103448275863,30.990513341097657,30.615384615384617,30.615384615384617,26.56306509124958,0.826243948091369,28.990513341097657,26.56306509124958,0.4854896499696152,0.3732858823763337,0.024,0.33595729413870035,3.8839171997569215,3.897245787994555,1.3840437772599936,27.0,3.897245787994555,38.40909090909091,26.563065091249584,1.163793103448276,106.7184674543752,3.6518944480351765,0.0,0.0,0.0,3.897245787994555,3.6518944480351765,0.0
2009-12-14 23:00:00,0.0,18.624654485349193,11.0,0.0,18.624654485349193,18.624654485349193,1.3793103448275863,20.624654485349193,31.26923076923077,31.26923076923077,18.624654485349193,0.0,18.624654485349193,18.624654485349193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.624654485349193,18.624654485349193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,18.312178384599257,13.0,0.0,18.312178384599257,18.312178384599257,1.3793103448275863,20.312178384599257,29.96153846153846,29.96153846153846,18.312178384599257,0.0,18.312178384599257,18.312178384599257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.312178384599257,18.312178384599257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,18.220065810170247,13.0,0.0,18.220065810170247,18.220065810170247,1.3793103448275863,20.220065810170247,29.96153846153846,29.96153846153846,18.220065810170247,0.0,18.220065810170247,18.220065810170247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220065810170247,18.220065810170247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,18.161259191199306,13.0,0.0,18.161259191199306,18.161259191199306,1.3793103448275863,20.161259191199306,29.96153846153846,29.96153846153846,18.161259191199306,0.0,18.161259191199306,18.161259191199306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.161259191199306,18.161259191199306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,18.151741387243625,16.0,0.0,18.151741387243625,18.151741387243625,1.3793103448275863,20.151741387243625,28.0,28.0,18.151741387243625,0.0,18.151741387243625,18.151741387243625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.151741387243625,18.151741387243625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,18.121045110686907,14.0,0.0,18.121045110686907,18.121045110686907,1.3793103448275863,20.121045110686907,29.307692307692307,29.307692307692307,18.121045110686907,0.0,18.121045110686907,18.121045110686907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.121045110686907,18.121045110686907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,4.845397962045772,20.0,14.0,5.383775513384191,32.147083408713065,28.782223712847944,1.3793103448275863,34.147083408713065,29.307692307692307,29.307692307692307,28.782223712847944,8.832470356815199,32.147083408713065,28.782223712847944,0.6729719391730239,0.5023033709174642,0.024,0.4520730338257178,5.383775513384191,5.410005850475938,1.3860304941371206,27.0,5.410005850475938,36.13636363636363,28.782223712847944,1.163793103448276,105.60888814357602,5.1226804349279735,0.0,0.0,0.0,5.410005850475938,5.1226804349279735,0.0
2009-12-15 06:00:00,3.695205048736565,20.0,16.2,4.105783387485072,29.462677140348983,26.89656252317081,1.3793103448275863,31.462677140348983,28.0,28.0,26.89656252317081,3.2076746637771096,29.462677140348983,26.89656252317081,0.513222923435634,0.39262175192447507,0.024,0.35335957673202756,4.105783387485072,4.121045562677519,1.3844375700464506,27.0,4.121045562677519,35.0,26.896562523170807,1.1637931034482758,106.55171873841459,3.867648135075815,0.0,0.0,0.0,4.121045562677519,3.867648135075815,0.0
2009-12-15 07:00:00,4.105616930181563,20.000000000000004,14.0,4.561796589090626,30.427060298054442,27.575937429872802,1.3793103448275863,32.42706029805444,29.307692307692307,29.307692307692307,27.575937429872802,2.2708659965832174,30.427060298054442,27.575937429872802,0.5702245736363283,0.4320719454702537,0.024,0.3888647509232283,4.561796589090626,4.581003783637652,1.3851178554467987,27.0,4.581003783637652,36.13636363636363,27.5759374298728,1.1637931034482758,106.2120312850636,4.313074261184824,0.0,0.0,0.0,4.581003783637652,4.313074261184824,0.0
2009-12-15 08:00:00,4.049441994802915,19.999999999999996,14.0,4.49937999422546,30.295519092454292,27.483406596063382,1.3793103448275863,32.29551909245429,29.307692307692307,29.307692307692307,27.483406596063382,2.126188804947397,30.295519092454292,27.483406596063382,0.5624224992781826,0.42669421652442435,0.024,0.38402479487198193,4.49937999422546,4.518049415877903,1.385033561459704,27.0,4.518049415877903,36.13636363636363,27.483406596063382,1.1637931034482758,106.2582967019683,4.251949782848544,0.0,0.0,0.0,4.518049415877903,4.251949782848544,0.0
2009-12-15 09:00:00,3.8004023035977497,20.0,16.6,4.222669226219722,29.710625726035147,27.071457459647817,1.3793103448275863,31.710625726035147,28.0,28.0,27.071457459647817,3.920371909065188,29.710625726035147,27.071457459647817,0.5278336532774652,0.40276999645639117,0.024,0.3624929968107521,4.222669226219722,4.238946225865361,1.3846271320991475,27.0,4.238946225865361,35.0,27.071457459647817,1.163793103448276,106.46427127017608,3.9815669381778975,0.0,0.0,0.0,4.238946225865361,3.981566938177898,0.0
2009-12-15 10:00:00,3.8385927581129424,20.0,15.0,4.265103064569936,29.80050781717438,27.13481840181817,1.3793103448275863,31.80050781717438,28.653846153846153,28.653846153846153,27.13481840181817,2.420504155891475,29.80050781717438,27.13481840181817,0.533137883071242,0.4064478292558212,0.024,0.3658030463302391,4.265103064569936,4.281747847495518,1.3846931740181339,27.0,4.281747847495518,35.0,27.134818401818173,1.1637931034482758,106.43259079909092,4.022966851927926,0.0,0.0,0.0,4.281747847495518,4.022966851927926,0.0
2009-12-15 11:00:00,3.7322259789884713,20.0,15.0,4.146917754431635,29.549996616730034,26.95817302021026,1.3793103448275863,31.549996616730034,28.653846153846153,28.653846153846153,26.95817302021026,2.10826545973665,29.549996616730034,26.95817302021026,0.5183647193039543,0.3961960712865671,0.024,0.35657646415791033,4.146917754431635,4.162537361560291,1.384505597535859,27.0,4.162537361560291,35.0,26.95817302021026,1.1637931034482758,106.52091348989487,3.9077184237207763,0.0,0.0,0.0,4.162537361560291,3.9077184237207763,0.0
2009-12-15 12:00:00,3.447980536846349,20.0,17.2,3.8310894853848323,28.87778381452735,26.48335288616183,1.3793103448275863,30.87778381452735,28.0,28.0,26.48335288616183,2.1776083040910215,28.87778381452735,26.48335288616183,0.47888618567310404,0.3686672808165403,0.024,0.3318005527348863,3.8310894853848323,3.843956213466486,1.3839427636773174,27.0,3.843956213466486,35.0,26.483352886161825,1.1637931034482756,106.7583235569191,3.6006150016181633,0.0,0.0,0.0,3.843956213466486,3.6006150016181633,0.0
2009-12-15 13:00:00,3.498392372706091,20.0,15.0,3.887102636340101,28.99730695352675,26.567867805814185,1.3793103448275863,30.99730695352675,28.653846153846153,28.653846153846153,26.567867805814185,1.6064167452795144,28.99730695352675,26.567867805814185,0.48588782954251264,0.3735641942241824,0.024,0.33620777480176417,3.887102636340101,3.9004590557625196,1.3840497739609885,27.0,3.9004590557625196,35.0,26.567867805814192,1.163793103448276,106.7160660970929,3.6549876681302944,0.0,0.0,0.0,3.9004590557625196,3.6549876681302944,0.0
2009-12-15 14:00:00,3.3895437845672176,20.0,15.0,3.766159760630242,28.73906416824579,26.38521431785189,1.3793103448275863,30.73906416824579,28.653846153846153,28.653846153846153,26.38521431785189,1.4311222285198437,28.73906416824579,26.38521431785189,0.47076997007878024,0.36298268366634434,0.024,0.32668441529970993,3.766159760630242,3.778458028996876,1.383814436491167,27.0,3.778458028996876,35.0,26.38521431785189,1.163793103448276,106.80739284107406,3.5376371695722404,0.0,0.0,0.0,3.778458028996876,3.5376371695722404,0.0
2009-12-15 15:00:00,3.138761686031082,20.000000000000004,17.0,3.48751298447898,28.141592394169393,25.961896778870035,1.3793103448275863,30.141592394169393,28.0,28.0,25.961896778870035,1.4751346642251468,28.141592394169393,25.961896778870035,0.4359391230598725,0.3384837401529461,0.024,0.30463536613765146,3.48751298447898,3.4973613584942744,1.3832053738122783,27.0,3.4973613584942744,35.0,25.961896778870035,1.163793103448276,107.01905161056499,3.267980145461327,0.0,0.0,0.0,3.4973613584942744,3.267980145461327,0.0
2009-12-15 16:00:00,3.3093061528473,20.0,14.0,3.677006836497,28.54828929748055,26.250160024669924,1.3793103448275863,30.54828929748055,29.307692307692307,29.307692307692307,26.250160024669924,1.0367293576391614,28.54828929748055,26.250160024669924,0.459625854562125,0.3551627837316114,0.024,0.3196465053584503,3.677006836497,3.688523114870161,1.3836303046754563,27.0,3.688523114870161,36.13636363636363,26.25016002466992,1.163793103448276,106.87491998766504,3.451252281915974,0.0,0.0,0.0,3.688523114870161,3.451252281915974,0.0
2009-12-15 17:00:00,3.210706969197372,19.999999999999996,15.0,3.5674521879970804,28.313364209919214,26.083706592421038,1.3793103448275863,30.313364209919214,28.653846153846153,28.653846153846153,26.083706592421038,1.1965847549280908,28.313364209919214,26.083706592421038,0.44593152349963505,0.3455296992561662,0.024,0.3109767293305496,3.5674521879970804,3.5780051579226972,1.3833905174045387,27.0,3.5780051579226972,35.0,26.083706592421038,1.163793103448276,106.95814670378948,3.345238551890438,0.0,0.0,0.0,3.5780051579226972,3.345238551890438,0.0
2009-12-15 18:00:00,3.1000527809099796,20.0,15.8,3.4445030898999773,28.049047351987458,25.89623292079997,1.3793103448275863,30.049047351987458,28.130769230769232,28.130769230769232,25.89623292079997,1.328865949585694,28.049047351987458,25.89623292079997,0.43056288623749717,0.3346867265468983,0.024,0.30121805389220846,3.4445030898999773,3.453971762554667,1.3831019623130496,27.0,3.453971762554667,35.0,25.896232920799974,1.1637931034482758,107.05188353960001,3.226446512056926,0.0,0.0,0.0,3.453971762554667,3.2264465120569263,0.0
2009-12-15 19:00:00,3.2937861571901714,19.999999999999996,13.0,3.6597623968779684,28.511347392073528,26.2239958940248,1.3793103448275863,30.511347392073528,29.96153846153846,29.96153846153846,26.2239958940248,0.8441288698456969,28.511347392073528,26.2239958940248,0.45747029960974606,0.35364823886636004,0.024,0.318283414979724,3.6597623968779684,3.6711272207646046,1.383593578943374,27.0,3.6711272207646046,37.27272727272727,26.223995894024796,1.1637931034482758,106.8880020529876,3.4345550017341666,0.0,0.0,0.0,3.6711272207646046,3.4345550017341666,0.0
2009-12-15 20:00:00,3.292804146145416,19.999999999999993,13.0,3.6586712734949067,28.50900947868635,26.222339932752035,1.3793103448275863,30.50900947868635,29.96153846153846,29.96153846153846,26.222339932752035,0.8435034769156955,28.50900947868635,26.222339932752035,0.45733390918686334,0.35355238587452165,0.024,0.3181971472870695,3.6586712734949067,3.6700265120823587,1.3835912426948325,27.0,3.6700265120823587,37.27272727272727,26.222339932752032,1.163793103448276,106.88883003362399,3.4334986274317716,0.0,0.0,0.0,3.6700265120823587,3.4334986274317716,0.0
2009-12-15 21:00:00,2.7140196324200057,20.0,16.0,3.0155773693555616,27.120991018445064,25.23625516259784,1.3793103448275863,29.120991018445064,28.0,28.0,25.23625516259784,0.9406207215862715,27.120991018445064,25.23625516259784,0.3769471711694452,0.29657390834502967,0.024,0.2669165175105267,3.0155773693555616,3.021234760190065,1.381898007734883,27.0,3.021234760190065,35.0,25.236255162597846,1.163793103448276,107.38187241870108,2.8135426326053725,0.0,0.0,0.0,3.021234760190065,2.813542632605372,0.0
2009-12-15 22:00:00,2.73958119943831,20.0,13.0,3.0439791104870113,27.182746164461047,25.280259220406666,1.3793103448275863,29.182746164461047,29.96153846153846,29.96153846153846,25.280259220406666,0.5605561616100467,27.182746164461047,25.280259220406666,0.3804973888108764,0.2991121292368251,0.024,0.2692009163131426,3.0439791104870113,3.049890323410694,1.3819888773799376,27.0,3.049890323410694,37.27272727272727,25.280259220406663,1.1637931034482758,107.35987038979667,2.840810362696332,0.0,0.0,0.0,3.049890323410694,2.840810362696332,0.0
2009-12-15 23:00:00,0.0,18.923101031087747,13.0,0.0,18.923101031087747,18.923101031087747,1.3793103448275863,20.923101031087747,29.96153846153846,29.96153846153846,18.923101031087747,0.0,18.923101031087747,18.923101031087747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.923101031087747,18.923101031087747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.67265440480771,14.4,0.0,18.67265440480771,18.67265440480771,1.3793103448275863,20.67265440480771,29.046153846153846,29.046153846153846,18.67265440480771,0.0,18.67265440480771,18.67265440480771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67265440480771,18.67265440480771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.591807859208483,14.0,0.0,18.591807859208483,18.591807859208483,1.3793103448275863,20.591807859208483,29.307692307692307,29.307692307692307,18.591807859208483,0.0,18.591807859208483,18.591807859208483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.591807859208483,18.591807859208483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.530176630670617,12.0,0.0,18.530176630670617,18.530176630670617,1.3793103448275863,20.530176630670617,30.615384615384617,30.615384615384617,18.530176630670617,0.0,18.530176630670617,18.530176630670617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.530176630670617,18.530176630670617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.489134782386657,12.8,0.0,18.489134782386657,18.489134782386657,1.3793103448275863,20.489134782386657,30.092307692307692,30.092307692307692,18.489134782386657,0.0,18.489134782386657,18.489134782386657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.489134782386657,18.489134782386657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.44144339839254,12.0,0.0,18.44144339839254,18.44144339839254,1.3793103448275863,20.44144339839254,30.615384615384617,30.615384615384617,18.44144339839254,0.0,18.44144339839254,18.44144339839254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44144339839254,18.44144339839254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,4.742324761795913,20.0,11.0,5.269249735328792,31.908725800893468,28.615444716312975,1.3793103448275863,33.908725800893464,31.26923076923077,31.26923076923077,28.615444716312975,1.7116891029676382,31.908725800893468,28.615444716312975,0.658656216916099,0.49258009241295464,0.024,0.44332208317165916,5.269249735328792,5.294507744570088,1.3859220324845012,27.0,5.294507744570088,39.54545454545455,28.61544471631297,1.163793103448276,105.69227764184352,5.00936100791719,0.0,0.0,0.0,5.294507744570088,5.00936100791719,0.0
2009-12-16 06:00:00,3.9116781291290845,20.0,11.8,4.3463090323656495,29.972323381712965,27.255880236484433,1.3793103448275863,31.972323381712965,30.746153846153845,30.746153846153845,27.255880236484433,1.0735026964561054,29.972323381712965,27.255880236484433,0.5432886290457062,0.41347688683673756,0.024,0.3721291981530638,4.3463090323656495,4.363656721049323,1.3848156704457268,27.0,4.363656721049323,38.63636363636363,27.255880236484437,1.163793103448276,106.37205988175778,4.102258361735144,0.0,0.0,0.0,4.363656721049323,4.102258361735144,0.0
2009-12-16 07:00:00,4.023394105554771,20.0,10.2,4.470437895060856,30.234476589617103,27.44045290520407,1.3793103448275863,32.2344765896171,31.79230769230769,31.79230769230769,27.44045290520407,0.8855593672437542,30.234476589617103,27.44045290520407,0.558804736882607,0.4241983078757081,0.024,0.3817784770881373,4.470437895060856,4.488857725848426,1.3849936053384508,27.0,4.488857725848426,40.45454545454545,27.440452905204072,1.1637931034482758,106.27977354739797,4.223623720694619,0.0,0.0,0.0,4.488857725848426,4.223623720694619,0.0
2009-12-16 08:00:00,4.060800262422937,20.0,10.0,4.5120002915810415,30.322127346057453,27.5021271638193,1.3793103448275863,32.32212734605746,31.923076923076923,31.923076923076923,27.5021271638193,0.8798234849042754,30.322127346057453,27.5021271638193,0.5640000364476302,0.42778210823704205,0.024,0.38500389741333785,4.5120002915810415,4.530778502404746,1.385050809981104,27.0,4.530778502404746,40.68181818181818,27.502127163819296,1.1637931034482758,106.24893641809035,4.26430480638046,0.0,0.0,0.0,4.530778502404746,4.26430480638046,0.0
2009-12-16 09:00:00,4.161594063513843,19.999999999999996,10.2,4.6239934039042705,30.557999780747316,27.668003903307145,1.3793103448275863,32.557999780747316,31.79230769230769,31.79230769230769,27.668003903307145,0.9665149354161153,30.557999780747316,27.668003903307145,0.5779991754880338,0.43742408841730723,0.024,0.39368167957557654,4.6239934039042705,4.643735812746002,1.3851993905870847,27.0,4.643735812746002,40.45454545454545,27.668003903307145,1.1637931034482756,106.16599804834642,4.374033021976879,0.0,0.0,0.0,4.643735812746002,4.374033021976879,0.0
2009-12-16 10:00:00,4.188948238452847,20.0,9.0,4.654386931614274,30.6219358898615,27.71294405760258,1.3793103448275863,32.621935889861504,32.57692307692308,32.57692307692308,27.71294405760258,0.8249218410103709,30.6219358898615,27.71294405760258,0.5817983664517843,0.440037118739138,0.024,0.39603340686522415,4.654386931614274,4.674390643488188,1.3852383708228537,27.0,4.674390643488188,41.81818181818182,27.712944057602577,1.163793103448276,106.14352797119871,4.403839530146906,0.0,0.0,0.0,4.674390643488188,4.403839530146906,0.0
2009-12-16 11:00:00,3.7847406614815746,20.0,13.0,4.205267401646194,29.673745495489804,27.045453369460937,1.3793103448275863,31.673745495489804,29.96153846153846,29.96153846153846,27.045453369460937,1.243184065001947,29.673745495489804,27.045453369460937,0.5256584252057742,0.4012607727588178,0.024,0.36113469548293603,4.205267401646194,4.221393478922075,1.384599631591946,27.0,4.221393478922075,37.27272727272727,27.045453369460937,1.1637931034482762,106.47727331526953,3.9645957747461402,0.0,0.0,0.0,4.221393478922075,3.9645957747461402,0.0
2009-12-16 12:00:00,3.399760036967372,20.0,16.2,3.777511152185969,28.76332924355901,26.40238477344278,1.3793103448275863,30.76332924355901,28.0,28.0,26.40238477344278,2.0383350615732048,28.76332924355901,26.40238477344278,0.4721888940232461,0.36397713640804297,0.024,0.32757942276723867,3.777511152185969,3.789908865826773,1.3838372129129592,27.0,3.789908865826773,35.0,26.402384773442783,1.1637931034482758,106.79880761327861,3.548643426385561,0.0,0.0,0.0,3.789908865826773,3.548643426385561,0.0
2009-12-16 13:00:00,3.3286884303654323,20.000000000000004,15.0,3.698542700406036,28.594405628964342,26.282816441210567,1.3793103448275863,30.594405628964342,28.653846153846153,28.653846153846153,26.282816441210567,1.3447317267552161,28.594405628964342,26.282816441210567,0.4623178375507545,0.3570533296841977,0.024,0.3213479967157779,3.698542700406036,3.710248033374456,1.3836756552108396,27.0,3.710248033374456,35.0,26.282816441210564,1.1637931034482758,106.85859177939471,3.4721101706394513,0.0,0.0,0.0,3.710248033374456,3.4721101706394513,0.0
2009-12-16 14:00:00,3.222249404801516,20.0,15.0,3.580277116446129,28.34089416920774,26.103220971428907,1.3793103448275863,30.34089416920774,28.653846153846153,28.653846153846153,26.103220971428907,1.2100742246709566,28.34089416920774,26.103220971428907,0.4475346395557661,0.3466587633752795,0.024,0.3119928870377516,3.580277116446129,3.5909429927836567,1.3834193992640214,27.0,3.5909429927836567,35.0,26.103220971428904,1.163793103448276,106.94838951428555,3.3576410164680404,0.0,0.0,0.0,3.5909429927836567,3.3576410164680404,0.0
2009-12-16 15:00:00,2.986733547993779,20.0,17.2,3.3185928311041986,27.777603213975254,25.703482694535133,1.3793103448275863,29.777603213975254,28.0,28.0,25.703482694535133,1.2457366996865837,27.777603213975254,25.703482694535133,0.4148241038880248,0.3235460618042493,0.024,0.29119145562382437,3.3185928311041986,3.3269474372846233,1.3827827788736127,27.0,3.3269474372846233,35.0,25.703482694535133,1.1637931034482758,107.14825865273244,3.104994405991479,0.0,0.0,0.0,3.3269474372846233,3.104994405991479,0.0
2009-12-16 16:00:00,3.0450558279073614,20.000000000000007,15.0,3.3833953643415127,27.917406122639946,25.8027840199265,1.3793103448275863,29.917406122639946,28.653846153846153,28.653846153846153,25.8027840199265,1.0230293149254506,27.917406122639946,25.8027840199265,0.4229244205426891,0.32928456342159435,0.024,0.29635610707943494,3.3833953643415127,3.392323820683672,1.3829502127324342,27.0,3.392323820683672,35.0,25.8027840199265,1.1637931034482758,107.09860799003675,3.1674770422779495,0.0,0.0,0.0,3.392323820683672,3.1674770422779495,0.0
2009-12-16 17:00:00,3.0312002155092834,20.0,15.0,3.3680002394547595,27.884212173427347,25.77921202376812,1.3793103448275863,29.884212173427347,28.653846153846153,28.653846153846153,25.77921202376812,1.0100236589794374,27.884212173427347,25.77921202376812,0.42100002993184493,0.32792218073269125,0.024,0.29512996265942215,3.3680002394547595,3.3767924575280284,1.3829110563715974,27.0,3.3767924575280284,35.0,25.779212023768125,1.1637931034482762,107.11039398811593,3.152628173417688,0.0,0.0,0.0,3.3767924575280284,3.152628173417688,0.0
2009-12-16 18:00:00,3.000013265856683,20.0,15.0,3.333348073174092,27.80945421592288,25.726111670189074,1.3793103448275863,29.80945421592288,28.653846153846153,28.653846153846153,25.726111670189074,0.9815015470804067,27.80945421592288,25.726111670189074,0.4166685091467615,0.3248535812666869,0.024,0.2923682231400182,3.333348073174092,3.3418334313007607,1.382821511974478,27.0,3.3418334313007607,35.0,25.72611167018908,1.1637931034482758,107.13694416490546,3.1192166785688813,0.0,0.0,0.0,3.3418334313007607,3.119216678568881,0.0
2009-12-16 19:00:00,3.008470364599424,20.0,14.0,3.3427448495549155,27.829732596124867,25.740517065153046,1.3793103448275863,29.829732596124867,29.307692307692307,29.307692307692307,25.740517065153046,0.8078315189226862,27.829732596124867,25.740517065153046,0.41784310619436443,0.32568599187066993,0.024,0.29311739268360293,3.3427448495549155,3.3513134487419824,1.3828459893446903,27.0,3.3513134487419824,36.13636363636363,25.740517065153043,1.1637931034482762,107.12974146742349,3.128275493655574,0.0,0.0,0.0,3.3513134487419824,3.128275493655574,0.0
2009-12-16 20:00:00,3.003953713926237,20.0,14.0,3.33772634880693,27.81890315066329,25.73282418265896,1.3793103448275863,29.81890315066329,29.307692307692307,29.307692307692307,25.73282418265896,0.804882921567572,27.81890315066329,25.73282418265896,0.41721579360086625,0.3252414559997339,0.024,0.2927173103997605,3.33772634880693,3.3462504944069034,1.3828329350516368,27.0,3.3462504944069034,36.13636363636363,25.73282418265896,1.1637931034482758,107.13358790867052,3.1234373455871958,0.0,0.0,0.0,3.3462504944069034,3.1234373455871958,0.0
2009-12-16 21:00:00,2.9660812406701456,20.000000000000007,14.4,3.2956458229668284,27.728047378343486,25.668268738989216,1.3793103448275863,29.728047378343486,29.046153846153846,29.046153846153846,25.668268738989216,0.8410807043999808,27.728047378343486,25.668268738989216,0.41195572787085355,0.3215115868159845,0.024,0.28936042813438606,3.2956458229668284,3.3037969816484267,1.3827218089520086,27.0,3.3037969816484267,35.68181818181818,25.66826873898922,1.1637931034482758,107.1658656305054,3.0828818133560447,0.0,0.0,0.0,3.3037969816484267,3.082881813356045,0.0
2009-12-16 22:00:00,3.066385315945324,20.000000000000004,13.0,3.4070947954948045,27.968482343939193,25.839048096754944,1.3793103448275863,29.968482343939193,29.96153846153846,29.96153846153846,25.839048096754944,0.712469994074958,27.968482343939193,25.839048096754944,0.42588684943685057,0.3313807305766591,0.024,0.2982426575189932,3.4070947954948045,3.4162328685524703,1.3830097542824986,27.0,3.4162328685524703,37.27272727272727,25.839048096754937,1.163793103448276,107.08047595162253,3.190341505482173,0.0,0.0,0.0,3.4162328685524703,3.190341505482173,0.0
2009-12-16 23:00:00,0.0,18.9787400893847,12.0,0.0,18.9787400893847,18.9787400893847,1.3793103448275863,20.9787400893847,30.615384615384617,30.615384615384617,18.9787400893847,0.0,18.9787400893847,18.9787400893847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9787400893847,18.9787400893847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.72623500897315,12.6,0.0,18.72623500897315,18.72623500897315,1.3793103448275863,20.72623500897315,30.223076923076924,30.223076923076924,18.72623500897315,0.0,18.72623500897315,18.72623500897315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72623500897315,18.72623500897315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.632524106596577,12.0,0.0,18.632524106596577,18.632524106596577,1.3793103448275863,20.632524106596577,30.615384615384617,30.615384615384617,18.632524106596577,0.0,18.632524106596577,18.632524106596577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.632524106596577,18.632524106596577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.566130592389236,11.0,0.0,18.566130592389236,18.566130592389236,1.3793103448275863,20.566130592389236,31.26923076923077,31.26923076923077,18.566130592389236,0.0,18.566130592389236,18.566130592389236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.566130592389236,18.566130592389236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.51412132094468,11.4,0.0,18.51412132094468,18.51412132094468,1.3793103448275863,20.51412132094468,31.007692307692306,31.007692307692306,18.51412132094468,0.0,18.51412132094468,18.51412132094468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51412132094468,18.51412132094468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.441036479761856,9.0,0.0,18.441036479761856,18.441036479761856,1.3793103448275863,20.441036479761856,32.57692307692308,32.57692307692308,18.441036479761856,0.0,18.441036479761856,18.441036479761856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.441036479761856,18.441036479761856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,4.894914402570016,20.0,9.0,5.438793780633351,32.26145084540152,28.862204732505678,1.3793103448275863,34.26145084540152,32.57692307692308,32.57692307692308,28.862204732505678,1.2621724969211732,32.26145084540152,28.862204732505678,0.6798492225791689,0.5069677338697728,0.024,0.4562709604827955,5.438793780633351,5.465490554020328,1.3860808048213633,27.0,5.465490554020328,41.81818181818182,28.86220473250568,1.1637931034482758,105.56889763374716,5.177178768108286,0.0,0.0,0.0,5.465490554020328,5.177178768108286,0.0
2009-12-17 06:00:00,4.126111085715145,20.0,9.4,4.5845678730168276,30.47501535023122,27.609660429595703,1.3793103448275863,32.47501535023122,32.315384615384616,32.315384615384616,27.609660429595703,0.8398736363620106,30.47501535023122,27.609660429595703,0.5730709841271034,0.4340322187158462,0.024,0.39062899684426156,4.5845678730168276,4.603971094888412,1.385147986540337,27.0,4.603971094888412,41.36363636363636,27.609660429595706,1.1637931034482758,106.19516978520215,4.335386538013668,0.0,0.0,0.0,4.603971094888412,4.335386538013668,0.0
2009-12-17 07:00:00,4.166415532364164,19.999999999999996,9.0,4.629350591515738,30.569271566301015,27.675927446603676,1.3793103448275863,32.56927156630101,32.57692307692308,32.57692307692308,27.675927446603676,0.814287499208506,30.569271566301015,27.675927446603676,0.5786688239394673,0.4378847763097128,0.024,0.3940962986787415,4.629350591515738,4.64913906914671,1.3852063018015093,27.0,4.64913906914671,41.81818181818182,27.675927446603687,1.1637931034482758,106.16203627669816,4.379285884296064,0.0,0.0,0.0,4.64913906914671,4.379285884296064,0.0
2009-12-17 08:00:00,4.030288993038274,19.999999999999996,11.0,4.478098881153638,30.25063753666741,27.451825735946382,1.3793103448275863,32.25063753666741,31.26923076923077,31.26923076923077,27.451825735946382,1.0112707549501572,30.25063753666741,27.451825735946382,0.5597623601442048,0.4248591185427312,0.024,0.38237320668845803,4.478098881153638,4.496584793007911,1.3850042363942674,27.0,4.496584793007911,39.54545454545455,27.45182573594638,1.163793103448276,106.2740871320268,4.2311205999085155,0.0,0.0,0.0,4.496584793007911,4.2311205999085155,0.0
2009-12-17 09:00:00,4.184514493645626,19.999999999999996,10.4,4.6494605484951395,30.611574904235187,27.705662061425723,1.3793103448275863,32.611574904235184,31.661538461538463,31.661538461538463,27.705662061425723,1.013215591149461,30.611574904235187,27.705662061425723,0.5811825685618924,0.439613687175862,0.024,0.3956523184582758,4.6494605484951395,4.669421917212725,1.3852320903896582,27.0,4.669421917212725,40.22727272727273,27.70566206142572,1.1637931034482758,106.14716896928714,4.399007493608979,0.0,0.0,0.0,4.669421917212725,4.399007493608979,0.0
