timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 10:00:00,4.10595635526814,20.0,11.0,4.562173728075711,30.427854682376633,27.576496102329315,1.3793103448275863,32.42785468237663,31.26923076923077,31.26923076923077,27.576496102329315,1.0650395278933589,30.427854682376633,27.576496102329315,0.5702717160094639,0.43210441883294276,0.024,0.3888939769496485,4.562173728075711,4.581384169959005,1.3851183571475196,27.0,4.581384169959005,39.54545454545455,27.576496102329315,1.163793103448276,106.21175194883534,4.3134437441216145,0.0,0.0,0.0,4.581384169959005,4.3134437441216145,0.0
2009-12-17 11:00:00,3.946409564536554,19.999999999999996,12.0,4.384899516151727,30.053885689894408,27.31332349229958,1.3793103448275863,32.05388568989441,30.615384615384617,30.615384615384617,27.31332349229958,1.14476554154586,30.053885689894408,27.31332349229958,0.5481124395189658,0.4168130203726559,0.024,0.37513171833539033,4.384899516151727,4.4025808181889925,1.3848721604906806,27.0,4.4025808181889925,38.40909090909091,27.31332349229958,1.1637931034482758,106.3433382538502,4.139968605912741,0.0,0.0,0.0,4.4025808181889925,4.139968605912741,0.0
2009-12-17 12:00:00,3.64449008171679,20.0,14.6,4.0494334241297665,29.34294790832477,26.812052018243666,1.3793103448275863,31.34294790832477,28.915384615384614,28.915384615384614,26.812052018243666,1.6596951369534438,29.34294790832477,26.812052018243666,0.5061791780162208,0.38771999823764247,0.024,0.34894799841387825,4.0494334241297665,4.06420542395353,1.3843419554349605,27.0,4.06420542395353,35.45454545454545,26.812052018243662,1.163793103448276,106.59397399087817,3.8127909785044007,0.0,0.0,0.0,4.06420542395353,3.8127909785044007,0.0
2009-12-17 13:00:00,3.566591742541454,19.999999999999996,14.0,3.962879713934949,29.15879098535428,26.68199116414494,1.3793103448275863,31.15879098535428,29.307692307692307,29.307692307692307,26.68199116414494,1.3010908053479828,29.15879098535428,26.68199116414494,0.4953599642418686,0.3801787715879814,0.024,0.34216089442918324,3.962879713934949,3.976897591093747,1.384189373305203,27.0,3.976897591093747,36.13636363636363,26.681991164144943,1.163793103448276,106.65900441792753,3.7286093310142494,0.0,0.0,0.0,3.976897591093747,3.7286093310142494,0.0
2009-12-17 14:00:00,3.478946584786311,20.0,14.0,3.865496205318123,28.951218211141967,26.535283082818143,1.3793103448275863,30.951218211141967,29.307692307692307,29.307692307692307,26.535283082818143,1.2019597558079353,28.951218211141967,26.535283082818143,0.4831870256647654,0.37167603105504265,0.024,0.33450842794953833,3.865496205318123,3.878663808423627,1.3840088906843964,27.0,3.878663808423627,36.13636363636363,26.53528308281814,1.1637931034482758,106.73235845859094,3.634009277447417,0.0,0.0,0.0,3.878663808423627,3.634009277447417,0.0
2009-12-17 15:00:00,3.2035370838131483,19.999999999999993,16.6,3.559485648681276,28.29625938709272,26.071580856666923,1.3793103448275863,30.29625938709272,28.0,28.0,26.071580856666923,1.5912111853590631,28.29625938709272,26.071580856666923,0.4449357060851595,0.3448281658502318,0.024,0.3103453492652086,3.559485648681276,3.569968465266299,1.3833724646914514,27.0,3.569968465266299,35.0,26.07158085666692,1.1637931034482758,106.96420957166654,3.3375354986140504,0.0,0.0,0.0,3.569968465266299,3.3375354986140504,0.0
2009-12-17 16:00:00,3.207852941386576,20.0,15.0,3.5642810459850844,28.306555859973827,26.07888020623315,1.3793103448275863,30.306555859973827,28.653846153846153,28.653846153846153,26.07888020623315,1.193280275016231,28.306555859973827,26.07888020623315,0.44553513074813555,0.3452504655889675,0.024,0.3107254190300707,3.5642810459850844,3.574806092543981,1.383383341712845,27.0,3.574806092543981,35.0,26.07888020623315,1.163793103448276,106.96055989688342,3.3421721950505074,0.0,0.0,0.0,3.574806092543981,3.3421721950505074,0.0
2009-12-17 17:00:00,3.2771174232424456,20.0,14.0,3.6412415813804953,28.471656111393834,26.195880123031024,1.3793103448275863,30.471656111393834,29.307692307692307,29.307692307692307,26.195880123031024,1.0087374099027526,28.471656111393834,26.195880123031024,0.4551551976725619,0.3520208696261966,0.024,0.31681878266357694,3.6412415813804953,3.652443668343115,1.383553720084589,27.0,3.652443668343115,36.13636363636363,26.195880123031017,1.1637931034482758,106.90205993848448,3.4166260878834986,0.0,0.0,0.0,3.652443668343115,3.4166260878834986,0.0
2009-12-17 18:00:00,3.2455597964719267,20.0,14.0,3.606177551635474,28.396468657851045,26.142607688078876,1.3793103448275863,30.396468657851045,29.307692307692307,29.307692307692307,26.142607688078876,0.9822087321600845,28.396468657851045,26.142607688078876,0.45077219395443424,0.3489378323023181,0.024,0.3140440490720863,3.606177551635474,3.6170713348657055,1.3834770581101747,27.0,3.6170713348657055,36.13636363636363,26.142607688078876,1.1637931034482758,106.92869615596057,3.3826946973991303,0.0,0.0,0.0,3.6170713348657055,3.3826946973991303,0.0
2009-12-17 19:00:00,3.2595287915247186,20.0,13.0,3.6216986572496874,28.429757382810088,26.16619572202903,1.3793103448275863,30.429757382810088,29.96153846153846,29.96153846153846,26.16619572202903,0.822627685865856,28.429757382810088,26.16619572202903,0.45271233215621093,0.35030287451613884,0.024,0.315272587064525,3.6216986572496874,3.6327289447013014,1.3835111884173674,27.0,3.6327289447013014,37.27272727272727,26.16619572202903,1.163793103448276,106.91690213898548,3.397712496363741,0.0,0.0,0.0,3.6327289447013014,3.397712496363741,0.0
2009-12-17 20:00:00,3.2596639654316495,20.000000000000004,13.0,3.6218488504796107,28.430079453931942,26.166423922382183,1.3793103448275863,30.430079453931942,29.96153846153846,29.96153846153846,26.166423922382183,0.8227112672301344,28.430079453931942,26.166423922382183,0.45273110630995134,0.35031608103153883,0.024,0.3152844729283849,3.6218488504796107,3.6328804585827643,1.3835115171583268,27.0,3.6328804585827643,37.27272727272727,26.16642392238218,1.1637931034482758,106.9167880388089,3.3978578343226067,0.0,0.0,0.0,3.6328804585827643,3.3978578343226067,0.0
2009-12-17 21:00:00,3.243330900875337,20.000000000000004,13.2,3.6037010009725963,28.39115607412323,26.13884294851536,1.3793103448275863,30.39115607412323,29.83076923076923,29.83076923076923,26.13884294851536,0.8414682624825686,28.39115607412323,26.13884294851536,0.45046262512157453,0.34871997654332604,0.024,0.3138479788889934,3.6037010009725963,3.614572998626929,1.3834715831849087,27.0,3.614572998626929,37.04545454545455,26.138842948515357,1.1637931034482758,106.93057852574232,3.3802987400435334,0.0,0.0,0.0,3.614572998626929,3.3802987400435334,0.0
2009-12-17 22:00:00,3.333462844731036,20.0,12.0,3.7038476052567066,28.605762207757852,26.290857454472413,1.3793103448275863,30.605762207757852,30.615384615384617,30.615384615384617,26.290857454472413,0.738340159441534,28.605762207757852,26.290857454472413,0.46298095065708833,0.3575188718935264,0.024,0.3217669847041737,3.7038476052567066,3.715599492446059,1.383686739673994,27.0,3.715599492446059,38.40909090909091,26.290857454472416,1.1637931034482758,106.85457127276379,3.4772489826021413,0.0,0.0,0.0,3.715599492446059,3.4772489826021413,0.0
2009-12-17 23:00:00,0.0,18.907241528558856,12.0,0.0,18.907241528558856,18.907241528558856,1.3793103448275863,20.907241528558856,30.615384615384617,30.615384615384617,18.907241528558856,0.0,18.907241528558856,18.907241528558856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.907241528558856,18.907241528558856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.641139123537457,12.6,0.0,18.641139123537457,18.641139123537457,1.3793103448275863,20.641139123537457,30.223076923076924,30.223076923076924,18.641139123537457,0.0,18.641139123537457,18.641139123537457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.641139123537457,18.641139123537457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.54627526566329,12.0,0.0,18.54627526566329,18.54627526566329,1.3793103448275863,20.54627526566329,30.615384615384617,30.615384615384617,18.54627526566329,0.0,18.54627526566329,18.54627526566329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.54627526566329,18.54627526566329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.481289735920004,11.0,0.0,18.481289735920004,18.481289735920004,1.3793103448275863,20.481289735920004,31.26923076923077,31.26923076923077,18.481289735920004,0.0,18.481289735920004,18.481289735920004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.481289735920004,18.481289735920004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.433078247317255,11.6,0.0,18.433078247317255,18.433078247317255,1.3793103448275863,20.433078247317255,30.876923076923077,30.876923076923077,18.433078247317255,0.0,18.433078247317255,18.433078247317255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.433078247317255,18.433078247317255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,18.380555944908718,11.0,0.0,18.380555944908718,18.380555944908718,1.3793103448275863,20.380555944908718,31.26923076923077,31.26923076923077,18.380555944908718,0.0,18.380555944908718,18.380555944908718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.380555944908718,18.380555944908718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,5.058594505690983,20.0,9.0,5.62066056187887,32.63887016077993,29.12595730960564,1.3793103448275863,34.63887016077993,32.57692307692308,32.57692307692308,29.12595730960564,1.4040698641496447,32.63887016077993,29.12595730960564,0.7025825702348587,0.5223558592892537,0.024,0.4701202733603283,5.62066056187887,5.648896147807795,1.3862393588349755,27.0,5.648896147807795,41.81818181818182,29.12595730960564,1.163793103448276,105.43702134519718,5.357602174015808,0.0,0.0,0.0,5.648896147807795,5.357602174015808,0.0
2009-12-18 06:00:00,4.145640615015018,20.0,10.6,4.606267350016687,30.52069608028062,27.64177898652019,1.3793103448275863,32.520696080280615,31.53076923076923,31.53076923076923,27.64177898652019,1.02106713566506,30.52069608028062,27.64177898652019,0.5757834187520858,0.43589940160321944,0.024,0.3923094614428975,4.606267350016687,4.6258572901770085,1.3851763975476026,27.0,4.6258572901770085,40.0,27.641778986520183,1.163793103448276,106.1791105067399,4.356654777102671,0.0,0.0,0.0,4.6258572901770085,4.356654777102671,0.0
2009-12-18 07:00:00,4.266388489344034,20.0,9.0,4.740431654826704,30.802765929907068,27.839996145640377,1.3793103448275863,32.80276592990707,32.57692307692308,32.57692307692308,27.839996145640377,0.8627067869242064,30.802765929907068,27.839996145640377,0.592553956853338,0.4474262898131387,0.024,0.40268366083182483,4.740431654826704,4.761174283808018,1.3853457704630798,27.0,4.761174283808018,41.81818181818182,27.839996145640377,1.163793103448276,106.08000192717981,4.488286385096785,0.0,0.0,0.0,4.761174283808018,4.488286385096785,0.0
2009-12-18 08:00:00,4.294744532148094,19.999999999999996,9.0,4.771938369053438,30.86891612080006,27.886454640141658,1.3793103448275863,32.86891612080006,32.57692307692308,32.57692307692308,27.886454640141658,0.8770424593550317,30.86891612080006,27.886454640141658,0.5964922961316798,0.45012889826260133,0.024,0.4051160084363412,4.771938369053438,4.7929512588796985,1.385384039429352,27.0,4.7929512588796985,41.81818181818182,27.88645464014165,1.163793103448276,106.05677267992917,4.5192316697627986,0.0,0.0,0.0,4.7929512588796985,4.5192316697627986,0.0
2009-12-18 09:00:00,4.2982187329369905,20.000000000000004,10.4,4.775798592152212,30.877018556983682,27.892144436888547,1.3793103448275863,32.877018556983685,31.661538461538463,31.661538461538463,27.892144436888547,1.0922359734566962,30.877018556983682,27.892144436888547,0.5969748240190265,0.4504599118529333,0.024,0.40541392066764,4.775798592152212,4.796844583337505,1.3853886902181811,27.0,4.796844583337505,40.22727272727273,27.892144436888543,1.1637931034482758,106.05392778155573,4.523023978157406,0.0,0.0,0.0,4.796844583337505,4.523023978157406,0.0
2009-12-18 10:00:00,4.330446327334787,20.0,9.0,4.811607030371985,30.952154779576496,27.944900385594003,1.3793103448275863,32.952154779576496,32.57692307692308,32.57692307692308,27.944900385594003,0.8954915317908528,30.952154779576496,27.944900385594003,0.6014508787964982,0.453529323964092,0.024,0.4081763915676828,4.811607030371985,4.832959962768394,1.3854314433214692,27.0,4.832959962768394,41.81818181818182,27.944900385593996,1.163793103448276,106.027549807203,4.558211494612946,0.0,0.0,0.0,4.832959962768394,4.558211494612946,0.0
2009-12-18 11:00:00,4.091526670762022,20.0,11.0,4.546140745291136,30.394079218141083,27.552741252334126,1.3793103448275863,32.39407921814109,31.26923076923077,31.26923076923077,27.552741252334126,1.0545130913382583,30.394079218141083,27.552741252334126,0.568267593161392,0.43072369129140503,0.024,0.38765132216226456,4.546140745291136,4.565213114420276,1.3850969487877578,27.0,4.565213114420276,39.54545454545455,27.55274125233413,1.1637931034482758,106.22362937383294,4.297737839811438,0.0,0.0,0.0,4.565213114420276,4.297737839811438,0.0
2009-12-18 12:00:00,3.8900886852759866,20.000000000000007,12.4,4.322320761417763,29.921595097832807,27.2201446219467,1.3793103448275863,31.921595097832807,30.353846153846153,30.353846153846153,27.2201446219467,1.1890534403161739,29.921595097832807,27.2201446219467,0.5402900951772204,0.41140175327470785,0.024,0.3702615779472371,4.322320761417763,4.339460936745234,1.3847800039404325,27.0,4.339460936745234,37.95454545454545,27.2201446219467,1.163793103448276,106.38992768902665,4.078826850441424,0.0,0.0,0.0,4.339460936745234,4.078826850441424,0.0
2009-12-18 13:00:00,3.7898689172943847,20.0,12.0,4.210965463660427,29.685822876432088,27.053969461644318,1.3793103448275863,31.685822876432088,30.615384615384617,30.615384615384617,27.053969461644318,1.019297802805746,29.685822876432088,27.053969461644318,0.5263706829575534,0.40175501611383374,0.024,0.36157951450245035,4.210965463660427,4.22714096527181,1.3846086634430887,27.0,4.22714096527181,38.40909090909091,27.05396946164432,1.1637931034482758,106.47301526917784,3.9701523945621715,0.0,0.0,0.0,4.22714096527181,3.970152394562172,0.0
2009-12-18 14:00:00,3.6100166389442485,20.0,13.0,4.011129598826943,29.261488413215787,26.75453241394895,1.3793103448275863,31.261488413215787,29.96153846153846,29.96153846153846,26.75453241394895,1.0782238301095126,29.261488413215787,26.75453241394895,0.5013911998533679,0.3843844998519537,0.024,0.3459460498667583,4.011129598826943,4.025568048812138,1.384275306177548,27.0,4.025568048812138,37.27272727272727,26.75453241394895,1.163793103448276,106.62273379302553,3.7755250738801265,0.0,0.0,0.0,4.025568048812138,3.7755250738801265,0.0
2009-12-18 15:00:00,3.5070856012481624,19.999999999999996,13.6,3.896761779164625,29.017904464861466,26.582428352883575,1.3793103448275863,31.017904464861466,29.56923076923077,29.56923076923077,26.582428352883575,1.1247069365706177,29.017904464861466,26.582428352883575,0.4870952223955781,0.3744079876258812,0.024,0.3369671888632931,3.896761779164625,3.910202577927213,1.3840678932297255,27.0,3.910202577927213,36.59090909090909,26.582428352883575,1.1637931034482758,106.70878582355822,3.66436797846495,0.0,0.0,0.0,3.910202577927213,3.66436797846495,0.0
2009-12-18 16:00:00,3.4776039399315235,19.999999999999993,13.0,3.8640043777016926,28.94803525270465,26.533032516641093,1.3793103448275863,30.94803525270465,29.96153846153846,29.96153846153846,26.533032516641093,0.9715713812883897,28.94803525270465,26.533032516641093,0.4830005472127116,0.3715456264642982,0.024,0.3343910638178684,3.8640043777016926,3.8771589403481226,1.3840060497405036,27.0,3.8771589403481226,37.27272727272727,26.533032516641093,1.1637931034482758,106.73348374167945,3.632561033734994,0.0,0.0,0.0,3.8771589403481226,3.632561033734994,0.0
2009-12-18 17:00:00,3.4977240626090835,20.0,13.0,3.886360069565648,28.99572331257086,26.56674826909233,1.3793103448275863,30.99572331257086,29.96153846153846,29.96153846153846,26.56674826909233,0.9868976328059592,28.99572331257086,26.56674826909233,0.485795008695706,0.37349931795991653,0.024,0.33614938616392487,3.886360069565648,3.8997100013616404,1.384048376996338,27.0,3.8997100013616404,37.27272727272727,26.566748269092326,1.163793103448276,106.71662586545384,3.6542665866125827,0.0,0.0,0.0,3.8997100013616404,3.6542665866125827,0.0
2009-12-18 18:00:00,3.5486634367156054,20.0,11.8,3.9429593741284505,29.116363326481185,26.652013717650902,1.3793103448275863,31.116363326481185,30.746153846153845,30.746153846153845,26.652013717650902,0.8302360940377324,29.116363326481185,26.652013717650902,0.4928699217660563,0.3784410490591701,0.024,0.3405969441532531,3.9429593741284505,3.9568034790343676,1.384153234469539,27.0,3.9568034790343676,38.63636363636363,26.65201371765091,1.1637931034482758,106.67399314117455,3.709248489271282,0.0,0.0,0.0,3.9568034790343676,3.709248489271282,0.0
2009-12-18 19:00:00,3.564526961786462,20.0,11.0,3.9605855130960688,29.153905488953576,26.678539543268535,1.3793103448275863,31.153905488953576,31.26923076923077,31.26923076923077,26.678539543268535,0.7437437388095394,29.153905488953576,26.678539543268535,0.4950731891370086,0.3799786807733307,0.024,0.3419808126959976,3.9605855130960688,3.9745833811734017,1.3841852311747587,27.0,3.9745833811734017,39.54545454545455,26.678539543268535,1.163793103448276,106.66073022836574,3.726379308170522,0.0,0.0,0.0,3.9745833811734017,3.726379308170522,0.0
2009-12-18 20:00:00,3.6715556109263257,20.000000000000004,10.0,4.079506234362584,29.40686088507862,26.857169488602,1.3793103448275863,31.40686088507862,31.923076923076923,31.923076923076923,26.857169488602,0.6942123923041252,29.40686088507862,26.857169488602,0.509938279295323,0.39033672896833466,0.024,0.3513030560715012,4.079506234362584,4.094539907259418,1.3843933375615318,27.0,4.094539907259418,40.68181818181818,26.857169488601997,1.1637931034482758,106.57141525569901,3.8420620552286966,0.0,0.0,0.0,4.094539907259418,3.8420620552286966,0.0
2009-12-18 21:00:00,3.688465217100743,20.0,10.2,4.098294685667493,29.44677294644419,26.885338767902006,1.3793103448275863,31.44677294644419,31.79230769230769,31.79230769230769,26.885338767902006,0.7199989880690124,29.44677294644419,26.885338767902006,0.5122868357084366,0.3919706811443087,0.024,0.35277361302987786,4.098294685667493,4.113491753781924,1.384425026632822,27.0,4.113491753781924,40.45454545454545,26.885338767902006,1.1637931034482758,106.557330616049,3.8603554818802635,0.0,0.0,0.0,4.113491753781924,3.8603554818802635,0.0
2009-12-18 22:00:00,3.7256436836701394,20.000000000000004,10.0,4.139604092966822,29.534476202215213,26.947223644110952,1.3793103448275863,31.534476202215213,31.923076923076923,31.923076923076923,26.947223644110952,0.7171883932269885,29.534476202215213,26.947223644110952,0.5174505116208528,0.3955607963118278,0.024,0.356004716680645,4.139604092966822,4.155160172598005,1.384493608994494,27.0,4.155160172598005,40.68181818181818,26.947223644110952,1.163793103448276,106.52638817794453,3.900592373090801,0.0,0.0,0.0,4.155160172598005,3.9005923730908005,0.0
2009-12-18 23:00:00,0.0,18.786788863198502,9.0,0.0,18.786788863198502,18.786788863198502,1.3793103448275863,20.786788863198502,32.57692307692308,32.57692307692308,18.786788863198502,0.0,18.786788863198502,18.786788863198502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.786788863198502,18.786788863198502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.48256683837453,9.8,0.0,18.48256683837453,18.48256683837453,1.3793103448275863,20.48256683837453,32.05384615384615,32.05384615384615,18.48256683837453,0.0,18.48256683837453,18.48256683837453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48256683837453,18.48256683837453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.364142350628995,9.0,0.0,18.364142350628995,18.364142350628995,1.3793103448275863,20.364142350628995,32.57692307692308,32.57692307692308,18.364142350628995,0.0,18.364142350628995,18.364142350628995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.364142350628995,18.364142350628995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,18.270303180590275,7.0,0.0,18.270303180590275,18.270303180590275,1.3793103448275863,20.270303180590275,33.88461538461539,33.88461538461539,18.270303180590275,0.0,18.270303180590275,18.270303180590275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.270303180590275,18.270303180590275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,18.1851699307552,6.4,0.0,18.1851699307552,18.1851699307552,1.3793103448275863,20.1851699307552,34.276923076923076,34.276923076923076,18.1851699307552,0.0,18.1851699307552,18.1851699307552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1851699307552,18.1851699307552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,18.10305273975508,6.2,0.0,18.10305273975508,18.10305273975508,1.3793103448275863,20.10305273975508,34.40769230769231,34.40769230769231,18.10305273975508,0.0,18.10305273975508,18.10305273975508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10305273975508,18.10305273975508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,5.991777488406393,20.0,6.0,6.657530542673769,34.77355421615213,30.61259762698102,1.3793103448275863,36.77355421615213,34.53846153846154,34.53846153846154,30.61259762698102,1.4619076456111373,34.77355421615213,30.61259762698102,0.8321913178342212,0.6092676442351955,0.024,0.548340879811676,6.657530542673769,6.69445730709729,1.3869608494469634,27.0,6.69445730709729,45.22727272727273,30.612597626981017,1.163793103448276,104.69370118650949,6.394326718062306,0.0,0.0,0.0,6.69445730709729,6.394326718062306,0.0
2009-12-19 06:00:00,4.977353102956151,20.000000000000004,7.2,5.530392336617946,32.45166069757557,28.99516548718935,1.3793103448275863,34.45166069757557,33.753846153846155,33.753846153846155,28.99516548718935,1.0018700422447469,32.45166069757557,28.99516548718935,0.6912990420772432,0.5147238284343577,0.024,0.46325144559092196,5.530392336617946,5.5578647194613815,1.3861621085988671,27.0,5.5578647194613815,43.86363636363636,28.995165487189347,1.163793103448276,105.50241725640532,5.267997515122289,0.0,0.0,0.0,5.5578647194613815,5.267997515122289,0.0
2009-12-19 07:00:00,4.999199280903448,20.0,7.0,5.554665867670498,32.50202519805581,29.03035903076175,1.3793103448275863,34.50202519805581,33.88461538461539,33.88461538461539,29.03035903076175,0.9864549189980869,32.50202519805581,29.03035903076175,0.6943332334588123,0.5167772214916215,0.024,0.46509949934245937,5.554665867670498,5.5823435898196605,1.3861831557924726,27.0,5.5823435898196605,44.09090909090909,29.03035903076175,1.1637931034482758,105.48482048461912,5.292082371826787,0.0,0.0,0.0,5.5823435898196605,5.292082371826787,0.0
2009-12-19 08:00:00,5.029281889816553,20.0,7.0,5.5880909886850585,32.57135029634575,29.07879342841759,1.3793103448275863,34.57135029634575,33.88461538461539,33.88461538461539,29.07879342841759,1.0023924859761655,32.57135029634575,29.07879342841759,0.6985113735856323,0.5196034493943201,0.024,0.4676431044548881,5.5880909886850585,5.61605133362449,1.386211806006011,27.0,5.61605133362449,44.09090909090909,29.078793428417598,1.1637931034482758,105.4606032857912,5.3252600105134675,0.0,0.0,0.0,5.61605133362449,5.3252600105134675,0.0
2009-12-19 09:00:00,5.135770160780902,20.0,7.2,5.706411289756558,32.81649575514758,29.24998869904973,1.3793103448275863,34.81649575514758,33.753846153846155,33.753846153846155,29.24998869904973,1.0922459528858908,32.81649575514758,29.24998869904973,0.7133014112195698,0.5295956269007354,0.024,0.47663606421066185,5.706411289756558,5.735370852446632,1.3863102301095687,27.0,5.735370852446632,43.86363636363636,29.249988699049737,1.163793103448276,105.37500565047513,5.442819022445074,0.0,0.0,0.0,5.735370852446632,5.442819022445074,0.0
2009-12-19 10:00:00,5.068476860026214,20.0,7.0,5.6316409555846825,32.66162675896405,29.141851161723622,1.3793103448275863,34.66162675896405,33.88461538461539,33.88461538461539,29.141851161723622,1.023635724776827,32.66162675896405,29.141851161723622,0.7039551194480853,0.5232834700965041,0.024,0.4709551230868537,5.6316409555846825,5.659969302594333,1.3862485680542522,27.0,5.659969302594333,44.09090909090909,29.141851161723622,1.1637931034482758,105.42907441913819,5.368508956165983,0.0,0.0,0.0,5.659969302594333,5.368508956165983,0.0
2009-12-19 11:00:00,4.822598563478245,20.0,9.0,5.358442848309161,32.09439364675174,28.745366866558513,1.3793103448275863,34.09439364675174,32.57692307692308,32.57692307692308,28.745366866558513,1.2056060330080904,32.09439364675174,28.745366866558513,0.6698053560386451,0.5001542523194461,0.024,0.4501388270875015,5.358442848309161,5.384458273541106,1.3860069442247094,27.0,5.384458273541106,41.81818181818182,28.745366866558516,1.1637931034482758,105.62731656672074,5.097600174420742,0.0,0.0,0.0,5.384458273541106,5.097600174420742,0.0
2009-12-19 12:00:00,4.454291648416634,19.999999999999996,12.2,4.949212942685149,31.240491486188148,28.147233397009927,1.3793103448275863,33.24049148618815,30.484615384615385,30.484615384615385,28.147233397009927,1.8253596991204806,31.240491486188148,28.147233397009927,0.6186516178356436,0.46530539719675396,0.024,0.4187748574770786,4.949212942685149,4.971743482404824,1.3855894455391087,27.0,4.971743482404824,38.18181818181818,28.147233397009924,1.1637931034482758,105.92638330149504,4.693583720548545,0.0,0.0,0.0,4.971743482404824,4.693583720548545,0.0
2009-12-19 13:00:00,4.3082771781622275,20.0,12.0,4.786974642402475,30.900473732615175,27.908614581113632,1.3793103448275863,32.900473732615175,30.615384615384617,30.615384615384617,27.908614581113632,1.5245854748220657,30.900473732615175,27.908614581113632,0.5983718303003094,0.4514181195294914,0.024,0.40627630757654226,4.786974642402475,4.8081164543554245,1.3854021088567507,27.0,4.8081164543554245,38.40909090909091,27.908614581113632,1.1637931034482756,106.04569270944319,4.53400447628673,0.0,0.0,0.0,4.8081164543554245,4.53400447628673,0.0
2009-12-19 14:00:00,4.10237559880967,20.0,13.0,4.558195109788522,30.41947408866076,27.570602145042937,1.3793103448275863,32.41947408866076,29.96153846153846,29.96153846153846,27.570602145042937,1.643489421199102,30.41947408866076,27.570602145042937,0.5697743887235652,0.4317618296088887,0.024,0.3885856466479998,4.558195109788522,4.577371292749411,1.3851130599144126,27.0,4.577371292749411,37.27272727272727,27.570602145042933,1.1637931034482758,106.21469892747854,4.309545984661461,0.0,0.0,0.0,4.577371292749411,4.309545984661461,0.0
2009-12-19 15:00:00,3.849016758278414,20.0,15.0,4.276685286976016,29.825028869658404,27.15210056529839,1.3793103448275863,31.825028869658404,28.653846153846153,28.653846153846153,27.15210056529839,2.4550081513816693,29.825028869658404,27.15210056529839,0.534585660872002,0.40745110643896304,0.024,0.3667059957950667,4.276685286976016,4.293430397619913,1.3847109536604925,27.0,4.293430397619913,35.0,27.152100565298394,1.1637931034482758,106.42394971735081,4.034270865742859,0.0,0.0,0.0,4.293430397619913,4.034270865742859,0.0
2009-12-19 16:00:00,3.8933231097292738,20.0,13.0,4.32591456636586,29.929196346433027,27.225499742454364,1.3793103448275863,31.929196346433027,29.96153846153846,29.96153846153846,27.225499742454364,1.3630058190080605,29.929196346433027,27.225499742454364,0.5407393207957325,0.4117127061332974,0.024,0.37054143551996765,4.32591456636586,4.343085836979189,1.3847853746339873,27.0,4.343085836979189,37.27272727272727,27.225499742454357,1.1637931034482758,106.38725012877282,4.082336775997358,0.0,0.0,0.0,4.343085836979189,4.082336775997358,0.0
2009-12-19 17:00:00,3.8995055015485494,20.0,12.9,4.332783890609499,29.943724277443234,27.2357343458123,1.3793103448275863,31.943724277443234,30.026923076923076,30.026923076923076,27.2357343458123,1.3381963336105416,29.943724277443234,27.2357343458123,0.5415979863261874,0.4123070069581328,0.024,0.3710763062623195,4.332783890609499,4.350014591305312,1.3847956134951234,27.0,4.350014591305312,37.38636363636363,27.235734345812304,1.163793103448276,106.38213282709384,4.089046229572709,0.0,0.0,0.0,4.350014591305312,4.089046229572709,0.0
2009-12-19 18:00:00,3.8427832037264893,20.0,12.8,4.269759115251655,29.810365893942855,27.14176644691057,1.3793103448275863,31.810365893942855,30.092307692307692,30.092307692307692,27.14176644691057,1.2475090220260223,29.810365893942855,27.14176644691057,0.5337198894064569,0.40685117618048217,0.024,0.36616605856243395,4.269759115251655,4.286444232869703,1.3847003339848274,27.0,4.286444232869703,37.5,27.141766446910566,1.163793103448276,106.42911677654472,4.0275108567041755,0.0,0.0,0.0,4.286444232869703,4.0275108567041755,0.0
2009-12-19 19:00:00,3.7449124407750634,20.0,13.0,4.161013823083404,29.57990408215526,26.97927044272813,1.3793103448275863,31.57990408215526,29.96153846153846,29.96153846153846,26.97927044272813,1.2028029873047392,29.57990408215526,26.97927044272813,0.5201267278854255,0.39742018859720135,0.024,0.3576781697374812,4.161013823083404,4.176755841943124,1.3845285753802516,27.0,4.176755841943124,37.27272727272727,26.979270442728122,1.163793103448276,106.51036477863593,3.921454828010228,0.0,0.0,0.0,4.176755841943124,3.9214548280102286,0.0
2009-12-19 20:00:00,3.894736536895528,20.0,11.0,4.327485040995031,29.932517900080757,27.227839749458862,1.3793103448275863,31.932517900080757,31.26923076923077,31.26923076923077,27.227839749458862,0.9230956703596759,29.932517900080757,27.227839749458862,0.5409356301243788,0.4118485835889509,0.024,0.37066372523005575,4.327485040995031,4.344669899353925,1.3847877185641269,27.0,4.344669899353925,39.54545454545455,27.227839749458866,1.163793103448276,106.38608012527057,4.083870647586637,0.0,0.0,0.0,4.344669899353925,4.083870647586637,0.0
2009-12-19 21:00:00,3.815230758716463,19.999999999999996,12.0,4.239145287462737,29.7455331023732,27.09606729770899,1.3793103448275863,31.7455331023732,30.615384615384617,30.615384615384617,27.09606729770899,1.0383933197174462,29.7455331023732,27.09606729770899,0.5298931609328421,0.4041984096019728,0.024,0.36377856864177555,4.239145287462737,4.255565128422934,1.384652944564332,27.0,4.255565128422934,38.40909090909091,27.09606729770899,1.1637931034482758,106.4519663511455,3.9976388171031108,0.0,0.0,0.0,4.255565128422934,3.9976388171031108,0.0
2009-12-19 22:00:00,3.8843286715854095,20.000000000000007,11.0,4.315920746206011,29.908057227538045,27.21060676115929,1.3793103448275863,31.908057227538045,31.26923076923077,31.26923076923077,27.21060676115929,0.9167198847532886,29.908057227538045,27.21060676115929,0.5394900932757514,0.4108479357287357,0.024,0.36976314215586215,4.315920746206011,4.333005539778885,1.3847704155517835,27.0,4.333005539778885,39.54545454545455,27.210606761159287,1.163793103448276,106.39469661942036,4.0725766203162195,0.0,0.0,0.0,4.333005539778885,4.0725766203162195,0.0
2009-12-19 23:00:00,0.0,18.73156330470455,12.0,0.0,18.73156330470455,18.73156330470455,1.3793103448275863,20.73156330470455,30.615384615384617,30.615384615384617,18.73156330470455,0.0,18.73156330470455,18.73156330470455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73156330470455,18.73156330470455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.42524972622735,12.0,0.0,18.42524972622735,18.42524972622735,1.3793103448275863,20.42524972622735,30.615384615384617,30.615384615384617,18.42524972622735,0.0,18.42524972622735,18.42524972622735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42524972622735,18.42524972622735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,18.317681179788686,11.0,0.0,18.317681179788686,18.317681179788686,1.3793103448275863,20.317681179788686,31.26923076923077,31.26923076923077,18.317681179788686,0.0,18.317681179788686,18.317681179788686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.317681179788686,18.317681179788686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,18.266375942553587,12.0,0.0,18.266375942553587,18.266375942553587,1.3793103448275863,20.266375942553587,30.615384615384617,30.615384615384617,18.266375942553587,0.0,18.266375942553587,18.266375942553587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.266375942553587,18.266375942553587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,18.226843052324078,12.4,0.0,18.226843052324078,18.226843052324078,1.3793103448275863,20.226843052324078,30.353846153846153,30.353846153846153,18.226843052324078,0.0,18.226843052324078,18.226843052324078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.226843052324078,18.226843052324078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,18.18513315868141,12.0,0.0,18.18513315868141,18.18513315868141,1.3793103448275863,20.18513315868141,30.615384615384617,30.615384615384617,18.18513315868141,0.0,18.18513315868141,18.18513315868141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18513315868141,18.18513315868141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,5.30859852858806,19.999999999999996,12.0,5.898442809542289,33.21353136670368,29.52700461073975,1.3793103448275863,35.21353136670368,30.615384615384617,30.615384615384617,29.52700461073975,4.671956916962924,33.21353136670368,29.52700461073975,0.7373053511927862,0.5457728634586424,0.024,0.4911955771127781,5.898442809542289,5.929020095888154,1.3864606332571667,27.0,5.929020095888154,38.40909090909091,29.527004610739752,1.163793103448276,105.23649769463012,5.633996023977044,0.0,0.0,0.0,5.929020095888154,5.633996023977044,0.0
2009-12-20 06:00:00,4.418642695284046,20.0,11.4,4.909602994760051,31.157557902157816,28.089056030432783,1.3793103448275863,33.15755790215782,31.007692307692306,31.007692307692306,28.089056030432783,1.4501349166971942,31.157557902157816,28.089056030432783,0.6137003743450063,0.46191873438217435,0.024,0.41572686094395694,4.909602994760051,4.931794868198268,1.3855449590391842,27.0,4.931794868198268,39.09090909090909,28.089056030432786,1.1637931034482758,105.9554719847836,4.654591948688152,0.0,0.0,0.0,4.931794868198268,4.654591948688152,0.0
2009-12-20 07:00:00,4.495336597178419,20.0,10.0,4.994818441309354,31.335914765996428,28.214153240178085,1.3793103448275863,33.33591476599643,31.923076923076923,31.923076923076923,28.214153240178085,1.1609508134393822,31.335914765996428,28.214153240178085,0.6243523051636692,0.46920163214818833,0.024,0.4222814689333695,4.994818441309354,5.0177386045241725,1.3856397076660594,27.0,5.0177386045241725,40.68181818181818,28.214153240178085,1.163793103448276,105.89292337991095,4.7385022949287015,0.0,0.0,0.0,5.0177386045241725,4.7385022949287015,0.0
2009-12-20 08:00:00,4.411836781170631,20.0,11.0,4.902040867967369,31.141718779320517,28.077943236840913,1.3793103448275863,33.14171877932051,31.26923076923077,31.26923076923077,28.077943236840913,1.3241982294234782,31.141718779320517,28.077943236840913,0.6127551084959211,0.4612718883878743,0.024,0.4151446995490869,4.902040867967369,4.924168056806156,1.3855363762478325,27.0,4.924168056806156,39.54545454545455,28.077943236840916,1.1637931034482758,105.96102838157954,4.647150119262322,0.0,0.0,0.0,4.924168056806156,4.647150119262322,0.0
2009-12-20 09:00:00,4.42989455286477,20.000000000000004,11.8,4.922105058738634,31.183739748845603,28.107424087133957,1.3793103448275863,33.1837397488456,30.746153846153845,30.746153846153845,28.107424087133957,1.6080441741522093,31.183739748845603,28.107424087133957,0.6152631323423292,0.4629879320635093,0.024,0.41668913885715836,4.922105058738634,4.944403851944984,1.3855590851083497,27.0,4.944403851944984,38.63636363636363,28.107424087133957,1.163793103448276,105.94628795643303,4.6668967335393665,0.0,0.0,0.0,4.944403851944984,4.6668967335393665,0.0
2009-12-20 10:00:00,4.45963244080261,19.999999999999993,11.0,4.955147156447344,31.25291185373172,28.15594488095213,1.3793103448275863,33.25291185373172,31.26923076923077,31.26923076923077,28.15594488095213,1.3720804116406116,31.25291185373172,28.15594488095213,0.619393394555918,0.4658125616324128,0.024,0.4192313054691715,4.955147156447344,4.977728412610586,1.3855960431614156,27.0,4.977728412610586,39.54545454545455,28.15594488095213,1.163793103448276,105.92202755952394,4.69942704770573,0.0,0.0,0.0,4.977728412610586,4.69942704770573,0.0
2009-12-20 11:00:00,4.315876072935859,20.0,12.0,4.795417858817622,30.918190700290108,27.921054538529095,1.3793103448275863,32.91819070029011,30.615384615384617,30.615384615384617,27.921054538529095,1.534326082867496,30.918190700290108,27.921054538529095,0.5994272323522027,0.45214188573166086,0.024,0.4069276971584948,4.795417858817622,4.8166320473907875,1.38541220093639,27.0,4.8166320473907875,38.40909090909091,27.9210545385291,1.1637931034482758,106.03947273073545,4.5423010161712085,0.0,0.0,0.0,4.8166320473907875,4.5423010161712085,0.0
2009-12-20 12:00:00,4.072403544988098,20.0,14.2,4.524892827764553,30.349303629793077,27.521245612440232,1.3793103448275863,32.34930362979308,29.176923076923078,29.176923076923078,27.521245612440232,2.3559961180759244,30.349303629793077,27.521245612440232,0.5656116034705692,0.4288931818135994,0.024,0.3860038636322395,4.524892827764553,4.543782145945913,1.3850683225225329,27.0,4.543782145945913,35.90909090909091,27.521245612440232,1.163793103448276,106.23937719377989,4.2769284477807945,0.0,0.0,0.0,4.543782145945913,4.2769284477807945,0.0
2009-12-20 13:00:00,4.1529068096627455,20.000000000000004,12.0,4.614340899625272,30.537687885673108,27.653724823407316,1.3793103448275863,32.53768788567311,30.615384615384617,30.615384615384617,27.653724823407316,1.3431252626177206,30.537687885673108,27.653724823407316,0.576792612453159,0.43659390501793,0.024,0.392934514516137,4.614340899625272,4.634000290127066,1.3851868938910372,27.0,4.634000290127066,38.40909090909091,27.653724823407316,1.1637931034482758,106.17313758829634,4.364569415002275,0.0,0.0,0.0,4.634000290127066,4.364569415002275,0.0
2009-12-20 14:00:00,4.097281790503426,20.0,12.0,4.552535322781584,30.407551291531078,27.56221671479259,1.3793103448275863,32.40755129153108,30.615384615384617,30.615384615384617,27.56221671479259,1.2854187990873414,30.407551291531078,27.56221671479259,0.569066915347698,0.43127443215176803,0.024,0.3881469889365912,4.552535322781584,4.571662765996761,1.3851055069573073,27.0,4.571662765996761,38.40909090909091,27.562216714792594,1.1637931034482758,106.21889164260371,4.304001571941744,0.0,0.0,0.0,4.571662765996761,4.304001571941744,0.0
2009-12-20 15:00:00,4.033438367875842,20.0,12.4,4.481598186528713,30.258018653077933,27.45701978649749,1.3793103448275863,32.25801865307793,30.353846153846153,30.353846153846153,27.45701978649749,1.3336825279109825,30.258018653077933,27.45701978649749,0.5601997733160892,0.42516092254981014,0.024,0.3826448302948291,4.481598186528713,4.500114278783694,1.385009079192004,27.0,4.500114278783694,37.95454545454545,27.457019786497483,1.1637931034482758,106.27149010675126,4.234545195765358,0.0,0.0,0.0,4.500114278783694,4.234545195765358,0.0
2009-12-20 16:00:00,4.057501161855406,20.0,11.0,4.508334624283784,30.31439935845614,27.496690218278776,1.3793103448275863,32.31439935845614,31.26923076923077,31.26923076923077,27.496690218278776,1.0302063856626094,30.31439935845614,27.496690218278776,0.563541828035473,0.42746614984163794,0.024,0.3847195348574741,4.508334624283784,4.527081239267948,1.3850458108329002,27.0,4.527081239267948,39.54545454545455,27.496690218278772,1.163793103448276,106.2516548908606,4.260715980299852,0.0,0.0,0.0,4.527081239267948,4.260715980299852,0.0
2009-12-20 17:00:00,4.0554877046164455,20.0,11.0,4.506097449573828,30.30968269069359,27.49337178470995,1.3793103448275863,32.30968269069359,31.26923076923077,31.26923076923077,27.49337178470995,1.028790212452006,30.30968269069359,27.49337178470995,0.5632621811967286,0.427273307409685,0.024,0.3845459766687165,4.506097449573828,4.5248247803147965,1.3850427554802833,27.0,4.5248247803147965,39.54545454545455,27.493371784709957,1.163793103448276,106.25331410764502,4.258525786528132,0.0,0.0,0.0,4.5248247803147965,4.258525786528132,0.0
2009-12-20 18:00:00,4.087569186388838,19.999999999999996,10.6,4.5417435404320425,30.38481435114341,27.54622463837339,1.3793103448275863,32.38481435114341,31.53076923076923,31.53076923076923,27.54622463837339,0.9826207399000799,30.38481435114341,27.54622463837339,0.5677179425540053,0.4303449357484034,0.024,0.3873104421735631,4.5417435404320425,4.560778034006883,1.3850910485733203,27.0,4.560778034006883,40.0,27.546224638373385,1.163793103448276,106.2268876808133,4.293430913377546,0.0,0.0,0.0,4.560778034006883,4.293430913377546,0.0
2009-12-20 19:00:00,4.088969087262068,20.0,10.0,4.543298985846743,30.388091738545604,27.54852987239139,1.3793103448275863,32.388091738545604,31.923076923076923,31.923076923076923,27.54852987239139,0.89532402129511,30.388091738545604,27.54852987239139,0.5679123732308429,0.4304789186624879,0.024,0.3874310267962391,4.543298985846743,4.562346877712992,1.3850931371069681,27.0,4.562346877712992,40.68181818181818,27.54852987239139,1.163793103448276,106.22573506380431,4.294954395912277,0.0,0.0,0.0,4.562346877712992,4.294954395912277,0.0
2009-12-20 20:00:00,4.1052962004908755,20.0,10.0,4.561440222767639,30.426309663425762,27.57540952419599,1.3793103448275863,32.42630966342576,31.923076923076923,31.923076923076923,27.57540952419599,0.9044565035315676,30.426309663425762,27.57540952419599,0.5701800278459549,0.4320412605029221,0.024,0.38883713445262985,4.561440222767639,4.580644348817931,1.3851173812965363,27.0,4.580644348817931,40.68181818181818,27.575409524195983,1.1637931034482758,106.21229523790201,4.312725130887975,0.0,0.0,0.0,4.580644348817931,4.312725130887975,0.0
2009-12-20 21:00:00,4.06992686409136,19.999999999999993,10.6,4.5221409601015115,30.343503449036103,27.517165348972657,1.3793103448275863,32.343503449036106,31.53076923076923,31.53076923076923,27.517165348972657,0.971295995870138,30.343503449036103,27.517165348972657,0.5652676200126889,0.42865605115221056,0.024,0.38579044603698953,4.5221409601015115,4.541006565216732,1.3850645936505313,27.0,4.541006565216732,40.0,27.517165348972657,1.1637931034482758,106.24141732551367,4.274233796508491,0.0,0.0,0.0,4.541006565216732,4.274233796508491,0.0
2009-12-20 22:00:00,4.118038739686561,20.000000000000004,10.0,4.575598599651735,30.456128767750208,27.596379642967875,1.3793103448275863,32.45612876775021,31.923076923076923,31.923076923076923,27.596379642967875,0.9116610883681916,30.456128767750208,27.596379642967875,0.5719498249564668,0.43326020185723385,0.024,0.3899341816715105,4.575598599651735,4.5949246198374585,1.3851361573384449,27.0,4.5949246198374585,40.68181818181818,27.596379642967875,1.163793103448276,106.20181017851607,4.326597269965349,0.0,0.0,0.0,4.5949246198374585,4.326597269965349,0.0
2009-12-20 23:00:00,0.0,18.64312845225714,9.0,0.0,18.64312845225714,18.64312845225714,1.3793103448275863,20.64312845225714,32.57692307692308,32.57692307692308,18.64312845225714,0.0,18.64312845225714,18.64312845225714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64312845225714,18.64312845225714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,18.304920641447936,9.2,0.0,18.304920641447936,18.304920641447936,1.3793103448275863,20.304920641447936,32.44615384615385,32.44615384615385,18.304920641447936,0.0,18.304920641447936,18.304920641447936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.304920641447936,18.304920641447936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,18.174301457367118,8.0,0.0,18.174301457367118,18.174301457367118,1.3793103448275863,20.174301457367118,33.23076923076923,33.23076923076923,18.174301457367118,0.0,18.174301457367118,18.174301457367118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.174301457367118,18.174301457367118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,18.07935325616169,8.0,0.0,18.07935325616169,18.07935325616169,1.3793103448275863,20.07935325616169,33.23076923076923,33.23076923076923,18.07935325616169,0.0,18.07935325616169,18.07935325616169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07935325616169,18.07935325616169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,18.015343043276033,9.0,0.0,18.015343043276033,18.015343043276033,1.3793103448275863,20.015343043276033,32.57692307692308,32.57692307692308,18.015343043276033,0.0,18.015343043276033,18.015343043276033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.015343043276033,18.015343043276033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.944976663504363,8.0,0.0,17.944976663504363,17.944976663504363,1.3793103448275863,19.944976663504363,33.23076923076923,33.23076923076923,17.944976663504363,0.0,17.944976663504363,17.944976663504363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.944976663504363,17.944976663504363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,5.396748349314204,20.0,8.0,5.99638705479356,33.41565058782774,29.667908678581764,1.3793103448275863,35.41565058782774,33.23076923076923,33.23076923076923,29.667908678581764,1.4508845096373746,33.41565058782774,29.667908678581764,0.749548381849195,0.5540054223938282,0.024,0.4986048801544454,5.99638705479356,6.027787597032943,1.3865332095873497,27.0,6.027787597032943,42.95454545454545,29.667908678581764,1.163793103448276,105.16604566070912,5.7316860771584315,0.0,0.0,0.0,6.027787597032943,5.7316860771584315,0.0
2009-12-21 06:00:00,4.254850681302225,20.0,8.6,4.727611868113583,30.775840310821824,27.821082893250836,1.3793103448275863,32.77584031082182,32.83846153846154,32.83846153846154,27.821082893250836,0.8122822215943323,30.775840310821824,27.821082893250836,0.5909514835141979,0.44632615689774385,0.024,0.40169354120796946,4.727611868113583,4.748244483803357,1.3853300395605035,27.0,4.748244483803357,42.27272727272727,27.821082893250836,1.163793103448276,106.08945855337458,4.475698668416213,0.0,0.0,0.0,4.748244483803357,4.475698668416213,0.0
2009-12-21 07:00:00,5.087419065401785,20.0,8.0,5.652687850446428,32.70523636695627,29.17230646042725,1.3793103448275863,34.70523636695627,33.23076923076923,33.23076923076923,29.17230646042725,1.2007025919362104,32.70523636695627,29.17230646042725,0.7065859813058035,0.5250610278572045,0.024,0.4725549250714841,5.652687850446428,5.681193953232149,1.386266108793918,27.0,5.681193953232149,42.95454545454545,29.17230646042725,1.1637931034482758,105.41384676978637,5.389419063360173,0.0,0.0,0.0,5.681193953232149,5.389419063360173,0.0
2009-12-21 08:00:00,5.093075865757131,20.000000000000004,8.0,5.65897318417459,32.71825727785113,29.181399037742015,1.3793103448275863,34.71825727785113,33.23076923076923,33.23076923076923,29.181399037742015,1.204736767997049,32.71825727785113,29.181399037742015,0.7073716480218237,0.5255917515742353,0.024,0.4730325764168118,5.65897318417459,5.687532359332013,1.3862713189217106,27.0,5.687532359332013,42.95454545454545,29.18139903774201,1.1637931034482758,105.409300481129,5.395664645692463,0.0,0.0,0.0,5.687532359332013,5.395664645692463,0.0
2009-12-21 09:00:00,4.935143194218985,20.0,10.2,5.483492438021094,32.354300918650054,28.927118144886872,1.3793103448275863,34.354300918650054,31.79230769230769,31.79230769230769,28.927118144886872,1.6498554721176253,32.354300918650054,28.927118144886872,0.6854365547526368,0.5107540575248863,0.024,0.45967865177239775,5.483492438021094,5.5105678437735826,1.3861208561334601,27.0,5.5105678437735826,40.45454545454545,28.927118144886876,1.1637931034482758,105.53644092755655,5.2214834945554065,0.0,0.0,0.0,5.5105678437735826,5.2214834945554065,0.0
2009-12-21 10:00:00,4.973953960222285,20.0,9.0,5.526615511358094,32.4438227310359,28.989688036437094,1.3793103448275863,34.4438227310359,32.57692307692308,32.57692307692308,28.989688036437094,1.3281325764599352,32.4438227310359,28.989688036437094,0.6908269389197618,0.5144042584193519,0.024,0.4629638325774167,5.526615511358094,5.554055937200029,1.3861588153159845,27.0,5.554055937200029,41.81818181818182,28.989688036437098,1.1637931034482758,105.50515598178146,5.264250723594114,0.0,0.0,0.0,5.554055937200029,5.264250723594114,0.0
