timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 11:00:00,4.884111113632638,20.0,9.0,5.426790126258487,32.23650629105937,28.844762462147816,1.3793103448275863,34.23650629105937,32.57692307692308,32.57692307692308,28.844762462147816,1.253501077017432,32.23650629105937,28.844762462147816,0.6783487657823108,0.5059504500769724,0.024,0.45535540506927513,5.426790126258487,5.453385171266184,1.3860699245877792,27.0,5.453385171266184,41.81818181818182,28.844762462147813,1.163793103448276,105.5776187689261,5.16528525160414,0.0,0.0,0.0,5.453385171266184,5.16528525160414,0.0
2009-12-21 12:00:00,4.59849927025079,20.0,11.4,5.109443633611989,31.575456439505473,28.38205416849798,1.3793103448275863,33.57545643950547,31.007692307692306,31.007692307692306,28.38205416849798,1.6775703863549598,31.575456439505473,28.38205416849798,0.6386804542014987,0.4789802545920829,0.024,0.4310822291328746,5.109443633611989,5.133341659071197,1.385761691803996,27.0,5.133341659071197,39.09090909090909,28.38205416849798,1.163793103448276,105.80897291575101,4.851518276392828,0.0,0.0,0.0,5.133341659071197,4.851518276392828,0.0
2009-12-21 13:00:00,4.5869525235153,20.0,10.0,5.096613915017,31.548665940886792,28.36328224400117,1.3793103448275863,33.54866594088679,31.923076923076923,31.923076923076923,28.36328224400117,1.2342376685894205,31.548665940886792,28.36328224400117,0.637076739377125,0.4778867564373111,0.024,0.43009808079358003,5.096613915017,5.1204025906607304,1.3857483381604678,27.0,5.1204025906607304,40.68181818181818,28.36328224400117,1.1637931034482758,105.81835887799942,4.83886033099811,0.0,0.0,0.0,5.1204025906607304,4.83886033099811,0.0
2009-12-21 14:00:00,4.393781738347873,20.0,11.0,4.881979709275415,31.099690857784992,28.04845353948786,1.3793103448275863,33.09969085778499,31.26923076923077,31.26923076923077,28.04845353948786,1.3067042199584722,31.099690857784992,28.04845353948786,0.6102474636594268,0.45955546553454846,0.024,0.41359991898109366,4.881979709275415,4.90393525582887,1.385513466161743,27.0,4.90393525582887,39.54545454545455,28.048453539487866,1.163793103448276,105.97577323025607,4.6274116303676065,0.0,0.0,0.0,4.90393525582887,4.6274116303676065,0.0
2009-12-21 15:00:00,4.137885592932578,20.0,13.2,4.597650658813976,30.502558621140466,27.629026959381733,1.3793103448275863,32.502558621140466,29.83076923076923,29.83076923076923,27.629026959381733,1.8001616259816395,30.502558621140466,27.629026959381733,0.574706332351747,0.43515805393253276,0.024,0.3916422485392795,4.597650658813976,4.617166464207228,1.3851651507413316,27.0,4.617166464207228,37.04545454545455,27.629026959381733,1.163793103448276,106.18548652030913,4.3482086069494486,0.0,0.0,0.0,4.617166464207228,4.3482086069494486,0.0
2009-12-21 16:00:00,4.189486155444448,20.0,12.0,4.654984617160498,30.6231928621031,27.71382747637779,1.3793103448275863,32.623192862103096,30.615384615384617,30.615384615384617,27.71382747637779,1.383022143340525,30.6231928621031,27.71382747637779,0.5818730771450622,0.44008848812354134,0.024,0.39607963931118717,4.654984617160498,4.674993465972851,1.3852391317999933,27.0,4.674993465972851,38.40909090909091,27.713827476377794,1.163793103448276,106.1430862618111,4.40442579033511,0.0,0.0,0.0,4.674993465972851,4.40442579033511,0.0
2009-12-21 17:00:00,4.151130431707367,20.0,12.0,4.612367146341519,30.533534085160863,27.65080461869741,1.3793103448275863,32.533534085160866,30.615384615384617,30.615384615384617,27.65080461869741,1.3412282950284886,30.533534085160863,27.65080461869741,0.5765458932926899,0.4364241288925986,0.024,0.3927817160033387,4.612367146341519,4.632009559230779,1.3851843315324424,27.0,4.632009559230779,38.40909090909091,27.650804618697414,1.1637931034482758,106.1745976906513,4.362634434204811,0.0,0.0,0.0,4.632009559230779,4.362634434204811,0.0
2009-12-21 18:00:00,4.099654683553182,20.0,12.2,4.555171870614647,30.413105534566224,27.566123115432067,1.3793103448275863,32.41310553456623,30.484615384615385,30.484615384615385,27.566123115432067,1.3455140326113877,30.413105534566224,27.566123115432067,0.5693964838268308,0.431501487599959,0.024,0.3883513388399631,4.555171870614647,4.574322019374643,1.385109027959619,27.0,4.574322019374643,38.18181818181818,27.566123115432067,1.163793103448276,106.21693844228396,4.306584323045832,0.0,0.0,0.0,4.574322019374643,4.306584323045832,0.0
2009-12-21 19:00:00,4.174410279921774,20.0,11.0,4.638233644357526,30.587959720825573,27.68906369310212,1.3793103448275863,32.58795972082557,31.26923076923077,31.26923076923077,27.68906369310212,1.1168409726683035,30.587959720825573,27.68906369310212,0.5797792055446908,0.43864856193426466,0.024,0.3947837057408382,4.638233644357526,4.6580985005509525,1.3852177233141014,27.0,4.6580985005509525,39.54545454545455,27.68906369310212,1.163793103448276,106.15546815344894,4.387996757564686,0.0,0.0,0.0,4.6580985005509525,4.387996757564686,0.0
2009-12-21 20:00:00,4.169368855557166,20.000000000000004,11.0,4.632632061730185,30.57617544190767,27.680780403326306,1.3793103448275863,32.576175441907665,31.26923076923077,31.26923076923077,27.680780403326306,1.1129172544849042,30.57617544190767,27.680780403326306,0.5790790077162731,0.4381669402856152,0.024,0.39435024625705367,4.632632061730185,4.652448755758746,1.3852105265622168,27.0,4.652448755758746,39.54545454545455,27.68078040332631,1.163793103448276,106.15960979833685,4.382503632593075,0.0,0.0,0.0,4.652448755758746,4.382503632593075,0.0
2009-12-21 21:00:00,3.5193402605347526,20.0,11.0,3.910378067260836,29.046933613508166,26.602947321470147,1.3793103448275863,31.046933613508166,31.26923076923077,31.26923076923077,26.602947321470147,0.7224198043182801,29.046933613508166,26.602947321470147,0.4887972584076045,0.3755971424394795,0.024,0.33803742819553156,3.910378067260836,3.923937781504784,1.3840932721578565,27.0,3.923937781504784,39.54545454545455,26.602947321470147,1.1637931034482758,106.69852633926493,3.677593230320726,0.0,0.0,0.0,3.923937781504784,3.677593230320726,0.0
2009-12-21 22:00:00,3.5297517288832077,20.0,10.0,3.9219463654257862,29.071590402654422,26.620373924263305,1.3793103448275863,31.071590402654422,31.923076923076923,31.923076923076923,26.620373924263305,0.6375971361800097,29.071590402654422,26.620373924263305,0.4902432956782233,0.37660714384602545,0.024,0.3389464294614229,3.9219463654257862,3.9356070798103886,1.384114685048687,27.0,3.9356070798103886,40.68181818181818,26.620373924263305,1.163793103448276,106.68981303786835,3.688831171176098,0.0,0.0,0.0,3.9356070798103886,3.688831171176098,0.0
2009-12-21 23:00:00,0.0,18.618610293888707,11.0,0.0,18.618610293888707,18.618610293888707,1.3793103448275863,20.618610293888707,31.26923076923077,31.26923076923077,18.618610293888707,0.0,18.618610293888707,18.618610293888707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618610293888707,18.618610293888707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,18.297561192903345,12.4,0.0,18.297561192903345,18.297561192903345,1.3793103448275863,20.297561192903345,30.353846153846153,30.353846153846153,18.297561192903345,0.0,18.297561192903345,18.297561192903345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.297561192903345,18.297561192903345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,18.186216666303395,11.0,0.0,18.186216666303395,18.186216666303395,1.3793103448275863,20.186216666303395,31.26923076923077,31.26923076923077,18.186216666303395,0.0,18.186216666303395,18.186216666303395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.186216666303395,18.186216666303395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,18.12138479870351,12.0,0.0,18.12138479870351,18.12138479870351,1.3793103448275863,20.12138479870351,30.615384615384617,30.615384615384617,18.12138479870351,0.0,18.12138479870351,18.12138479870351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12138479870351,18.12138479870351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,18.08318436307409,12.8,0.0,18.08318436307409,18.08318436307409,1.3793103448275863,20.08318436307409,30.092307692307692,30.092307692307692,18.08318436307409,0.0,18.08318436307409,18.08318436307409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08318436307409,18.08318436307409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,18.040351537013866,12.0,0.0,18.040351537013866,18.040351537013866,1.3793103448275863,20.040351537013866,30.615384615384617,30.615384615384617,18.040351537013866,0.0,18.040351537013866,18.040351537013866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.040351537013866,18.040351537013866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,5.0865095901802375,20.0,12.0,5.651677322422486,32.70314281850853,29.17084449199448,1.3793103448275863,34.70314281850853,30.615384615384617,30.615384615384617,29.17084449199448,3.3727935582320643,32.70314281850853,29.17084449199448,0.7064596653028108,0.5249756954520722,0.024,0.472478125906865,5.651677322422486,5.6801748919676935,1.3862652699292382,27.0,5.6801748919676935,38.40909090909091,29.170844491994483,1.163793103448276,105.41457775400276,5.388414973518222,0.0,0.0,0.0,5.6801748919676935,5.388414973518222,0.0
2009-12-22 06:00:00,3.957570850476971,20.000000000000004,12.4,4.397300944974412,30.080084706830707,27.331771616221697,1.3793103448275863,32.080084706830704,30.353846153846153,30.353846153846153,27.331771616221697,1.2543624022198585,30.080084706830707,27.331771616221697,0.5496626181218015,0.41788455175325756,0.024,0.3760960965779318,4.397300944974412,4.415089400149737,1.3848900857979798,27.0,4.415089400149737,37.95454545454545,27.331771616221697,1.163793103448276,106.33411419188916,4.152091202059881,0.0,0.0,0.0,4.415089400149737,4.152091202059881,0.0
2009-12-22 07:00:00,4.581391282800618,20.0,11.0,5.090434758667353,31.535761017473266,28.35423929330617,1.3793103448275863,33.53576101747326,31.26923076923077,31.26923076923077,28.35423929330617,1.5054266411003667,31.535761017473266,28.35423929330617,0.6363043448334191,0.47736000745870644,0.024,0.42962400671283585,5.090434758667353,5.1141707594132235,1.3857418802318786,27.0,5.1141707594132235,39.54545454545455,28.35423929330617,1.1637931034482758,105.82288035334692,4.83276465575006,0.0,0.0,0.0,5.1141707594132235,4.83276465575006,0.0
2009-12-22 08:00:00,4.558807293815609,20.0,11.0,5.065341437572899,31.483342147759807,28.317503749276746,1.3793103448275863,33.48334214775981,31.26923076923077,31.26923076923077,28.317503749276746,1.4793622931798416,31.483342147759807,28.317503749276746,0.6331676796966124,0.47522030152887723,0.024,0.42769827137598954,5.065341437572899,5.088863467725787,1.3857154766278965,27.0,5.088863467725787,39.54545454545455,28.317503749276746,1.163793103448276,105.84124812536163,4.808015360607219,0.0,0.0,0.0,5.088863467725787,4.808015360607219,0.0
2009-12-22 09:00:00,4.665300292864803,19.999999999999996,9.8,5.183666992072003,31.730345036189515,28.49055316614451,1.3793103448275863,33.73034503618952,32.05384615384615,32.05384615384615,28.49055316614451,1.2540867273234595,31.730345036189515,28.49055316614451,0.6479583740090004,0.48530155685601684,0.024,0.4367714011704152,5.183666992072003,5.208197147757605,1.3858375190363317,27.0,5.208197147757605,40.90909090909091,28.490553166144515,1.1637931034482758,105.75472341692775,4.924789153128217,0.0,0.0,0.0,5.208197147757605,4.924789153128217,0.0
2009-12-22 10:00:00,4.621945156757862,20.0,10.0,5.1354946186198465,31.629839067794265,28.42015493115686,1.3793103448275863,33.629839067794265,31.923076923076923,31.923076923076923,28.42015493115686,1.2638450252402873,31.629839067794265,28.42015493115686,0.6419368273274808,0.48119985597482695,0.024,0.4330798703773443,5.1354946186198465,5.159614604217329,1.3857885807371462,27.0,5.159614604217329,40.68181818181818,28.420154931156855,1.1637931034482758,105.78992253442158,4.877226942423094,0.0,0.0,0.0,5.159614604217329,4.877226942423094,0.0
2009-12-22 11:00:00,4.4655116027561395,20.0,11.0,4.9616795586179325,31.266582905497987,28.165533181361777,1.3793103448275863,33.266582905497984,31.26923076923077,31.26923076923077,28.165533181361777,1.3781336110334823,31.266582905497987,28.165533181361777,0.6202099448272416,0.46637078608463434,0.024,0.4197337074761709,4.9616795586179325,4.984316637226396,1.3856032858231593,27.0,4.984316637226396,39.54545454545455,28.16553318136178,1.163793103448276,105.91723340931911,4.705859921741358,0.0,0.0,0.0,4.984316637226396,4.705859921741358,0.0
2009-12-22 12:00:00,4.266984517832203,20.0,12.4,4.741093908702448,30.804156719957092,27.840973027018066,1.3793103448275863,32.80415671995709,30.353846153846153,30.353846153846153,27.840973027018066,1.6264847905211524,30.804156719957092,27.840973027018066,0.592636738587806,0.4474831139274038,0.024,0.4027348025346635,4.741093908702448,4.761842220095188,1.385346580576722,27.0,4.761842220095188,37.95454545454545,27.840973027018066,1.163793103448276,106.07951348649097,4.488936707559089,0.0,0.0,0.0,4.761842220095188,4.488936707559089,0.0
2009-12-22 13:00:00,4.287109321810298,20.0,11.0,4.763454802011442,30.85110770913309,27.87394845787594,1.3793103448275863,32.85110770913309,31.26923076923077,31.26923076923077,27.87394845787594,1.2094506956682314,30.85110770913309,27.87394845787594,0.5954318502514302,0.4494013480082167,0.024,0.40446121320739503,4.763454802011442,4.784394936812263,1.3853737894813838,27.0,4.784394936812263,39.54545454545455,27.87394845787594,1.163793103448276,106.06302577106203,4.5108980269329875,0.0,0.0,0.0,4.784394936812263,4.5108980269329875,0.0
2009-12-22 14:00:00,4.299735212948727,20.0,10.0,4.77748356994303,30.880555091357117,27.894627860142727,1.3793103448275863,32.88055509135712,31.923076923076923,31.923076923076923,27.894627860142727,1.0223587923230693,30.880555091357117,27.894627860142727,0.5971854462428787,0.45060439083599624,0.024,0.4055439517523966,4.77748356994303,4.79854400902663,1.3853907176994862,27.0,4.79854400902663,40.68181818181818,27.89462786014272,1.163793103448276,106.05268606992864,4.524679371027513,0.0,0.0,0.0,4.79854400902663,4.524679371027513,0.0
2009-12-22 15:00:00,4.100581963640713,20.000000000000004,12.0,4.556202181823014,30.415275956218576,27.56764959257919,1.3793103448275863,32.41527595621858,30.615384615384617,30.615384615384617,27.56764959257919,1.2887473721242597,30.415275956218576,27.56764959257919,0.5695252727278768,0.4315902131711462,0.024,0.38843119185403163,4.556202181823014,4.575361203140129,1.3851104026926417,27.0,4.575361203140129,38.40909090909091,27.567649592579194,1.163793103448276,106.2161752037104,4.307593635682242,0.0,0.0,0.0,4.575361203140129,4.307593635682242,0.0
2009-12-22 16:00:00,4.312610472269318,19.999999999999996,9.0,4.791789413632576,30.910577186211132,27.91570880269077,1.3793103448275863,32.91057718621113,32.57692307692308,32.57692307692308,27.91570880269077,0.8862182040466363,30.910577186211132,27.91570880269077,0.598973676704072,0.4518308637336458,0.024,0.40664777736028124,4.791789413632576,4.81297250000594,1.3854078686643032,27.0,4.81297250000594,41.81818181818182,27.91570880269077,1.163793103448276,106.04214559865461,4.538735493170749,0.0,0.0,0.0,4.81297250000594,4.538735493170749,0.0
2009-12-22 17:00:00,4.345444884969931,20.0,9.0,4.828272094411034,30.98710802450338,27.969437965496486,1.3793103448275863,32.987108024503385,32.57692307692308,32.57692307692308,27.969437965496486,0.9033786174028308,30.98710802450338,27.969437965496486,0.6035340118013792,0.4549571037599968,0.024,0.4094613933839971,4.828272094411034,4.849767804787033,1.3854511039048045,27.0,4.849767804787033,41.81818181818182,27.969437965496486,1.1637931034482758,106.01528101725175,4.5745931702033,0.0,0.0,0.0,4.849767804787033,4.5745931702033,0.0
2009-12-22 18:00:00,4.234974252653898,20.0,10.4,4.70552694739322,30.72944170921521,27.788487367094447,1.3793103448275863,32.72944170921521,31.661538461538463,31.661538461538463,27.788487367094447,1.04736256993147,30.72944170921521,27.788487367094447,0.5881908684241525,0.44443029783143173,0.024,0.39998726804828855,4.70552694739322,4.725969977176363,1.3853027199164443,27.0,4.725969977176363,40.22727272727273,27.788487367094447,1.1637931034482758,106.10575631645278,4.454018463504937,0.0,0.0,0.0,4.725969977176363,4.454018463504937,0.0
2009-12-22 19:00:00,4.353691302492615,20.0,9.0,4.83743478054735,31.00632183101041,27.98292509316832,1.3793103448275863,33.00632183101041,32.57692307692308,32.57692307692308,27.98292509316832,0.907750158308775,31.00632183101041,27.98292509316832,0.6046793475684188,0.4557419261802895,0.024,0.41016773356226055,4.83743478054735,4.85900897316538,1.3854618504104665,27.0,4.85900897316538,41.81818181818182,27.98292509316832,1.1637931034482758,106.00853745341584,4.583601556903482,0.0,0.0,0.0,4.85900897316538,4.583601556903482,0.0
2009-12-22 20:00:00,4.375859733247941,20.0,9.0,4.86206637027549,31.057959403632136,28.019167922209956,1.3793103448275863,33.05795940363214,32.57692307692308,32.57692307692308,28.019167922209956,0.9196274007315295,31.057959403632136,28.019167922209956,0.6077582962844362,0.4578510558202102,0.024,0.41206595023818915,4.86206637027549,4.883851475857512,1.3854905199227163,27.0,4.883851475857512,41.81818181818182,28.01916792220996,1.1637931034482758,105.99041603889502,4.607823667816624,0.0,0.0,0.0,4.883851475857512,4.607823667816624,0.0
2009-12-22 21:00:00,3.599175875149182,20.0,10.2,3.999084305721313,29.235859637619832,26.73643194654401,1.3793103448275863,31.235859637619832,31.79230769230769,31.79230769230769,26.73643194654401,0.6818772145138371,29.235859637619832,26.73643194654401,0.4998855382151641,0.3833349980199322,0.024,0.34500149821793896,3.999084305721313,4.013417805523306,1.384254062699746,27.0,4.013417805523306,40.45454545454545,26.73643194654401,1.163793103448276,106.631784026728,3.763810051717146,0.0,0.0,0.0,4.013417805523306,3.763810051717146,0.0
2009-12-22 22:00:00,3.6233712590574334,20.0,9.0,4.02596806561937,29.29305202323686,26.776821982224753,1.3793103448275863,31.29305202323686,32.57692307692308,32.57692307692308,26.776821982224753,0.5983795918154518,29.29305202323686,26.776821982224753,0.5032460082024213,0.3856769761310787,0.024,0.3471092785179708,4.02596806561937,4.040535763232477,1.3843012875500753,27.0,4.040535763232477,41.81818181818182,26.77682198222476,1.1637931034482758,106.61158900888762,3.7899592350092823,0.0,0.0,0.0,4.040535763232477,3.7899592350092823,0.0
2009-12-22 23:00:00,0.0,18.577844748232337,10.0,0.0,18.577844748232337,18.577844748232337,1.3793103448275863,20.577844748232337,31.923076923076923,31.923076923076923,18.577844748232337,0.0,18.577844748232337,18.577844748232337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.577844748232337,18.577844748232337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,18.233662589769803,10.4,0.0,18.233662589769803,18.233662589769803,1.3793103448275863,20.233662589769803,31.661538461538463,31.661538461538463,18.233662589769803,0.0,18.233662589769803,18.233662589769803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.233662589769803,18.233662589769803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,18.11681796379893,10.0,0.0,18.11681796379893,18.11681796379893,1.3793103448275863,20.11681796379893,31.923076923076923,31.923076923076923,18.11681796379893,0.0,18.11681796379893,18.11681796379893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11681796379893,18.11681796379893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,18.040863324632827,9.0,0.0,18.040863324632827,18.040863324632827,1.3793103448275863,20.040863324632827,32.57692307692308,32.57692307692308,18.040863324632827,0.0,18.040863324632827,18.040863324632827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.040863324632827,18.040863324632827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.984152907947063,9.6,0.0,17.984152907947063,17.984152907947063,1.3793103448275863,19.984152907947063,32.184615384615384,32.184615384615384,17.984152907947063,0.0,17.984152907947063,17.984152907947063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.984152907947063,17.984152907947063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.914197427475145,8.0,0.0,17.914197427475145,17.914197427475145,1.3793103448275863,19.914197427475145,33.23076923076923,33.23076923076923,17.914197427475145,0.0,17.914197427475145,17.914197427475145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.914197427475145,17.914197427475145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,6.3188871081205855,20.000000000000004,8.0,7.0209856756895395,35.51555922056806,31.127443173262098,1.3793103448275863,37.51555922056806,33.23076923076923,33.23076923076923,31.127443173262098,2.8776203464747487,35.51555922056806,31.127443173262098,0.8776232094611924,0.6394320574519236,0.024,0.5754888517067311,7.0209856756895395,7.060928881434732,1.3871574021262063,27.0,7.060928881434732,42.95454545454545,31.127443173262094,1.1637931034482758,104.43627841336895,6.760992433574555,0.0,0.0,0.0,7.060928881434732,6.760992433574555,0.0
2009-12-23 06:00:00,5.175008162155419,20.0,9.0,5.750009069061576,32.90672580539731,29.312970137233826,1.3793103448275863,34.90672580539731,32.57692307692308,32.57692307692308,29.312970137233826,1.5186813233748995,32.90672580539731,29.312970137233826,0.718751133632697,0.5332727026231472,0.024,0.4799454323608325,5.750009069061576,5.7793363393238915,1.3863453610810434,27.0,5.7793363393238915,41.81818181818182,29.31297013723382,1.163793103448276,105.34351493138308,5.486181416187167,0.0,0.0,0.0,5.7793363393238915,5.486181416187167,0.0
2009-12-23 07:00:00,5.227367184003926,20.0,8.0,5.8081857600043625,33.02704626092245,29.396930160919723,1.3793103448275863,35.02704626092245,33.23076923076923,33.23076923076923,29.396930160919723,1.3060163972546388,33.02704626092245,29.396930160919723,0.7260232200005453,0.5381754341242121,0.024,0.48435789071179086,5.8081857600043625,5.838003303416784,1.386391324635311,27.0,5.838003303416784,42.95454545454545,29.39693016091973,1.163793103448276,105.30153491954013,5.544081867256298,0.0,0.0,0.0,5.838003303416784,5.544081867256297,0.0
2009-12-23 08:00:00,5.232093016522043,20.000000000000004,8.0,5.8134366850244925,33.037901582716366,29.404503654576057,1.3793103448275863,35.037901582716366,33.23076923076923,33.23076923076923,29.404503654576057,1.3097845011963767,33.037901582716366,29.404503654576057,0.7266795856280616,0.538617725695018,0.024,0.48475595312551617,5.8134366850244925,5.843298457593995,1.3863954227344473,27.0,5.843298457593995,42.95454545454545,29.404503654576057,1.1637931034482758,105.29774817271198,5.549309989050926,0.0,0.0,0.0,5.843298457593995,5.549309989050926,0.0
2009-12-23 09:00:00,5.247964477402174,20.0,9.0,5.831071641557972,33.07435307910074,29.429933303127008,1.3793103448275863,35.07435307910074,32.57692307692308,32.57692307692308,29.429933303127008,1.5973315006458435,33.07435307910074,29.429933303127008,0.7288839551947465,0.540102873173466,0.024,0.4860925858561193,5.831071641557972,5.861081928875318,1.3864091256851319,27.0,5.861081928875318,41.81818181818182,29.429933303127005,1.163793103448276,105.2850333484365,5.566870943069665,0.0,0.0,0.0,5.861081928875318,5.566870943069664,0.0
2009-12-23 10:00:00,5.249243098624001,20.0,8.0,5.8324923318044455,33.07728927857841,29.431981571200637,1.3793103448275863,35.07728927857841,33.23076923076923,33.23076923076923,29.431981571200637,1.3235829642125616,33.07728927857841,29.431981571200637,0.7290615414755557,0.5402225003946971,0.024,0.48620025035522735,5.8324923318044455,5.862514581843915,1.3864102255815896,27.0,5.862514581843915,42.95454545454545,29.431981571200634,1.1637931034482758,105.28400921439969,5.568285844724556,0.0,0.0,0.0,5.862514581843915,5.568285844724556,0.0
2009-12-23 11:00:00,5.06233703223344,20.000000000000007,9.0,5.624818924703822,32.64748866973707,29.131976841797183,1.3793103448275863,34.64748866973707,32.57692307692308,32.57692307692308,29.131976841797183,1.4075638633193408,32.64748866973707,29.131976841797183,0.7031023655879778,0.5227071722768217,0.024,0.47043645504913956,5.624818924703822,5.653089641931505,1.386242851144648,27.0,5.653089641931505,41.81818181818182,29.131976841797183,1.163793103448276,105.43401157910141,5.3617324782243525,0.0,0.0,0.0,5.653089641931505,5.3617324782243525,0.0
2009-12-23 12:00:00,4.756055611895083,20.000000000000004,11.4,5.284506235438981,31.94050142870022,28.637685031550856,1.3793103448275863,33.940501428700216,31.007692307692306,31.007692307692306,28.637685031550856,1.9221919145628812,31.94050142870022,28.637685031550856,0.6605632794298726,0.4938764750460256,0.024,0.44448882754142305,5.284506235438981,5.309893882943584,1.385936781295595,27.0,5.309893882943584,39.09090909090909,28.63768503155086,1.1637931034482758,105.68115748422457,5.024447128842445,0.0,0.0,0.0,5.309893882943584,5.024447128842445,0.0
2009-12-23 13:00:00,4.575281647961174,20.0,11.7,5.083646275512415,31.52158214299815,28.344303220802892,1.3793103448275863,33.52158214299815,30.81153846153846,30.81153846153846,28.344303220802892,1.7762609796705087,31.52158214299815,28.344303220802892,0.6354557844390519,0.476781248731225,0.024,0.4291031238581025,5.083646275512415,5.107324400385537,1.385734765570812,27.0,5.107324400385537,38.75,28.34430322080289,1.1637931034482758,105.82784838959856,4.82606844805466,0.0,0.0,0.0,5.107324400385537,4.82606844805466,0.0
2009-12-23 14:00:00,4.4267672760187216,20.0,12.0,4.918630306687469,31.176463433007292,28.102319491327627,1.3793103448275863,33.17646343300729,30.615384615384617,30.615384615384617,28.102319491327627,1.6872617027141004,31.176463433007292,28.102319491327627,0.6148287883359336,0.4626907901840381,0.024,0.41642171116563426,4.918630306687469,4.9408993857058725,1.3855551668907755,27.0,4.9408993857058725,38.40909090909091,28.10231949132763,1.1637931034482758,105.94884025433619,4.663476611773158,0.0,0.0,0.0,4.9408993857058725,4.663476611773158,0.0
2009-12-23 15:00:00,4.178267935480599,20.0,14.0,4.642519928311776,30.596976208008137,27.695401252813276,1.3793103448275863,32.59697620800814,29.307692307692307,29.307692307692307,27.695401252813276,2.4822890010347374,30.596976208008137,27.695401252813276,0.580314991038972,0.4390170590597139,0.024,0.3951153531537425,4.642519928311776,4.662421634217748,1.3852232174182713,27.0,4.662421634217748,36.13636363636363,27.695401252813276,1.163793103448276,106.15229937359337,4.392200321359765,0.0,0.0,0.0,4.662421634217748,4.392200321359765,0.0
2009-12-23 16:00:00,4.1412078560651695,19.999999999999993,13.0,4.601342062294632,30.51032905783431,27.634490268900162,1.3793103448275863,32.51032905783431,29.96153846153846,29.96153846153846,27.634490268900162,1.704594775553864,30.51032905783431,27.634490268900162,0.575167757786829,0.4354756638416276,0.024,0.3919280974574649,4.601342062294632,4.620889628678794,1.38516997451059,27.0,4.620889628678794,37.27272727272727,27.63449026890016,1.1637931034482758,106.18275486554992,4.351826842814381,0.0,0.0,0.0,4.620889628678794,4.351826842814381,0.0
2009-12-23 17:00:00,4.12992462395178,19.999999999999993,13.0,4.5888051377242,30.483936755566333,27.615933544488712,1.3793103448275863,32.48393675556633,29.96153846153846,29.96153846153846,27.615933544488712,1.6865016223677212,30.483936755566333,27.615933544488712,0.573600642215525,0.4343968872013214,0.024,0.39095719848118926,4.5888051377242,4.6082448264443325,1.38515355737359,27.0,4.6082448264443325,37.27272727272727,27.61593354448871,1.163793103448276,106.19203322775564,4.339539122074052,0.0,0.0,0.0,4.6082448264443325,4.339539122074052,0.0
2009-12-23 18:00:00,4.092844044286478,20.0,12.6,4.547604493651642,30.39716316745485,27.55491035892257,1.3793103448275863,32.39716316745485,30.223076923076924,30.223076923076924,27.55491035892257,1.4693043358282019,30.39716316745485,27.55491035892257,0.5684505617064552,0.430849764633058,0.024,0.3877647881697522,4.547604493651642,4.566689470114947,1.3850989101048368,27.0,4.566689470114947,37.72727272727273,27.55491035892257,1.1637931034482758,106.22254482053872,4.299171590955852,0.0,0.0,0.0,4.566689470114947,4.299171590955852,0.0
2009-12-23 19:00:00,4.141643175148227,20.0,11.0,4.601825750164696,30.51134718927513,27.635206095422195,1.3793103448275863,32.51134718927513,31.26923076923077,31.26923076923077,27.635206095422195,1.0916522368510624,30.51134718927513,27.635206095422195,0.575228218770587,0.43551727883273583,0.024,0.3919655509494623,4.601825750164696,4.62137747804797,1.3851706059484437,27.0,4.62137747804797,39.54545454545455,27.6352060954222,1.163793103448276,106.1823969522889,4.352300956367091,0.0,0.0,0.0,4.62137747804797,4.352300956367091,0.0
2009-12-23 20:00:00,4.139779732607816,20.0,11.0,4.599755258453129,30.506988880992314,27.63214184445911,1.3793103448275863,32.50698888099231,31.26923076923077,31.26923076923077,27.63214184445911,1.0902417673321325,30.506988880992314,27.63214184445911,0.5749694073066411,0.43533913741083413,0.024,0.3918052236697507,4.599755258453129,4.619289172194212,1.38516790197664,27.0,4.619289172194212,39.54545454545455,27.632141844459106,1.1637931034482762,106.18392907777044,4.35027146981064,0.0,0.0,0.0,4.619289172194212,4.35027146981064,0.0
2009-12-23 21:00:00,4.121911127588983,20.0,11.2,4.579901252876647,30.465189214094117,27.60275093104621,1.3793103448275863,32.46518921409412,31.138461538461538,31.138461538461538,27.60275093104621,1.116661167618775,30.465189214094117,27.60275093104621,0.5724876566095809,0.4336305634833678,0.024,0.39026750713503106,4.579901252876647,4.599264309224983,1.385141838227571,27.0,4.599264309224983,39.31818181818182,27.60275093104621,1.1637931034482758,106.19862453447689,4.330813444511095,0.0,0.0,0.0,4.599264309224983,4.330813444511095,0.0
2009-12-23 22:00:00,4.21057295519636,20.000000000000007,10.0,4.678414394662623,30.672457408720387,27.748448412056245,1.3793103448275863,32.67245740872039,31.923076923076923,31.923076923076923,27.748448412056245,0.9661017373930834,30.672457408720387,27.748448412056245,0.5848017993328278,0.4421017396986388,0.024,0.39789156572877493,4.678414394662623,4.698624568632486,1.385268795635021,27.0,4.698624568632486,40.68181818181818,27.74844841205624,1.163793103448276,106.12577579397188,4.42741128013443,0.0,0.0,0.0,4.698624568632486,4.42741128013443,0.0
2009-12-23 23:00:00,0.0,18.62795855890642,11.0,0.0,18.62795855890642,18.62795855890642,1.3793103448275863,20.62795855890642,31.26923076923077,31.26923076923077,18.62795855890642,0.0,18.62795855890642,18.62795855890642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62795855890642,18.62795855890642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,18.289032983191724,10.4,0.0,18.289032983191724,18.289032983191724,1.3793103448275863,20.289032983191724,31.661538461538463,31.661538461538463,18.289032983191724,0.0,18.289032983191724,18.289032983191724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.289032983191724,18.289032983191724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,18.172208119131845,10.0,0.0,18.172208119131845,18.172208119131845,1.3793103448275863,20.172208119131845,31.923076923076923,31.923076923076923,18.172208119131845,0.0,18.172208119131845,18.172208119131845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.172208119131845,18.172208119131845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,18.094908010948544,9.0,0.0,18.094908010948544,18.094908010948544,1.3793103448275863,20.094908010948544,32.57692307692308,32.57692307692308,18.094908010948544,0.0,18.094908010948544,18.094908010948544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.094908010948544,18.094908010948544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,18.03470478719732,9.4,0.0,18.03470478719732,18.03470478719732,1.3793103448275863,20.03470478719732,32.315384615384616,32.315384615384616,18.03470478719732,0.0,18.03470478719732,18.03470478719732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03470478719732,18.03470478719732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.944533805478514,6.0,0.0,17.944533805478514,17.944533805478514,1.3793103448275863,19.944533805478514,34.53846153846154,34.53846153846154,17.944533805478514,0.0,17.944533805478514,17.944533805478514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.944533805478514,17.944533805478514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,6.318195989703073,20.0,7.0,7.0202177663367475,35.51399468012209,31.126358576161625,1.3793103448275863,37.51399468012209,33.88461538461539,33.88461538461539,31.126358576161625,2.1941074699727805,35.51399468012209,31.126358576161625,0.8775272207920934,0.6393684781508092,0.024,0.5754316303357283,7.0202177663367475,7.060154614151828,1.3871570112935891,27.0,7.060154614151828,44.09090909090909,31.126358576161625,1.163793103448276,104.43682071191918,6.7602159525965595,0.0,0.0,0.0,7.060154614151828,6.7602159525965595,0.0
2009-12-24 06:00:00,5.295309989412557,20.0,7.0,5.883677766013952,33.18303964078273,29.505741037024013,1.3793103448275863,35.18303964078273,33.88461538461539,33.88461538461539,29.505741037024013,1.15831960512281,33.18303964078273,29.505741037024013,0.735459720751744,0.5445307362673619,0.024,0.49007766264062574,5.883677766013952,5.914130839640689,1.386449457667482,27.0,5.914130839640689,44.09090909090909,29.50574103702401,1.163793103448276,105.247129481488,5.619279944999288,0.0,0.0,0.0,5.914130839640689,5.619279944999287,0.0
2009-12-24 07:00:00,5.292493154520354,20.0,7.0,5.8805479494670605,33.176575406637355,29.50123293822044,1.3793103448275863,35.176575406637355,33.88461538461539,33.88461538461539,29.50123293822044,1.156512795647319,33.176575406637355,29.50123293822044,0.7350684936833826,0.544267400276587,0.024,0.4898406602489283,5.8805479494670605,5.9109746894947195,1.386447080662438,27.0,5.9109746894947195,44.09090909090909,29.50123293822044,1.1637931034482758,105.24938353088979,5.616160865930297,0.0,0.0,0.0,5.9109746894947195,5.616160865930296,0.0
2009-12-24 08:00:00,5.398960550705697,20.0,6.0,5.998845056339663,33.4207196643223,29.67144150411001,1.3793103448275863,35.4207196643223,34.53846153846154,34.53846153846154,29.67144150411001,1.062543017188541,33.4207196643223,29.67144150411001,0.7498556320424579,0.5542118680423755,0.024,0.498790681238138,5.998845056339663,6.0302662431439,1.3865349968395673,27.0,6.0302662431439,45.22727272727273,29.671441504110007,1.1637931034482758,105.16427924794499,5.734139278344112,0.0,0.0,0.0,6.0302662431439,5.734139278344112,0.0
2009-12-24 09:00:00,5.426126301338811,20.0,7.2,6.02902922370979,33.48295469365876,29.714811428840143,1.3793103448275863,35.48295469365876,33.753846153846155,33.753846153846155,29.714811428840143,1.286802253463909,33.48295469365876,29.714811428840143,0.7536286529637237,0.5567463869399737,0.024,0.5010717482459763,6.02902922370979,6.060703862403788,1.3865568110824675,27.0,6.060703862403788,43.86363636363636,29.714811428840143,1.1637931034482758,105.14259428557993,5.7642708015575375,0.0,0.0,0.0,6.060703862403788,5.764270801557538,0.0
2009-12-24 10:00:00,5.410012788640686,20.0,7.0,6.011125320711874,33.446042555137154,29.689089229692236,1.3793103448275863,35.446042555137154,33.88461538461539,33.88461538461539,29.689089229692236,1.2351262739096187,33.446042555137154,29.689089229692236,0.7513906650889842,0.5552431628359055,0.024,0.4997188465523149,6.011125320711874,6.042649636995464,1.386543901481905,27.0,6.042649636995464,44.09090909090909,29.68908922969223,1.1637931034482758,105.15545538515389,5.746396717947722,0.0,0.0,0.0,6.042649636995464,5.746396717947722,0.0
2009-12-24 11:00:00,5.240404502867065,20.0,8.0,5.822671669852294,33.0569913804807,29.417821586823017,1.3793103448275863,35.0569913804807,33.23076923076923,33.23076923076923,29.417821586823017,1.3164472769369395,33.0569913804807,29.417821586823017,0.7278339587315368,0.5393955112152893,0.024,0.48545596009376035,5.822671669852294,5.852611220973824,1.3864026101866707,27.0,5.852611220973824,42.95454545454545,29.417821586823024,1.163793103448276,105.29108920658848,5.5585057245353315,0.0,0.0,0.0,5.852611220973824,5.558505724535332,0.0
2009-12-24 12:00:00,4.982406510628226,20.0,10.0,5.536007234031362,32.463312412939466,29.003307891669863,1.3793103448275863,34.463312412939466,31.923076923076923,31.923076923076923,29.003307891669863,1.6345197096078223,32.463312412939466,29.003307891669863,0.6920009042539202,0.5151988873106238,0.024,0.4636789985795614,5.536007234031362,5.563527122762425,1.3861669954081552,27.0,5.563527122762425,40.68181818181818,29.00330789166986,1.1637931034482758,105.49834605416507,5.273568099262896,0.0,0.0,0.0,5.563527122762425,5.273568099262896,0.0
2009-12-24 13:00:00,4.855166019367778,20.0,10.0,5.394628910408643,32.16965167493154,28.798008605926142,1.3793103448275863,34.16965167493154,31.923076923076923,31.923076923076923,28.798008605926142,1.488140959550421,32.16965167493154,28.798008605926142,0.6743286138010803,0.5032238467405845,0.024,0.4529014620665261,5.394628910408643,5.420951295082701,1.3860405088637833,27.0,5.420951295082701,40.68181818181818,28.798008605926142,1.1637931034482758,105.60099569703692,5.133428202358142,0.0,0.0,0.0,5.420951295082701,5.133428202358142,0.0
2009-12-24 14:00:00,4.771745408994258,20.000000000000004,10.0,5.3019393433269535,31.976801732996517,28.66308964341717,1.3793103448275863,33.97680173299652,31.923076923076923,31.923076923076923,28.66308964341717,1.4020414722029433,31.976801732996517,28.66308964341717,0.6627424179158692,0.4953573930339283,0.024,0.4458216537305355,5.3019393433269535,5.327475082630347,1.3859535195421966,27.0,5.327475082630347,40.68181818181818,28.66308964341717,1.1637931034482762,105.66845517829141,5.0416891906306835,0.0,0.0,0.0,5.327475082630347,5.0416891906306835,0.0
2009-12-24 15:00:00,4.807688164331838,20.000000000000004,9.2,5.341875738146486,32.05992508089468,28.721252744553123,1.3793103448275863,34.05992508089468,32.44615384615385,32.44615384615385,28.721252744553123,1.2362919620944104,32.05992508089468,28.721252744553123,0.6677344672683108,0.498748267810747,0.024,0.44887344102967225,5.341875738146486,5.367750564927561,1.3859914093074082,27.0,5.367750564927561,41.59090909090909,28.72125274455312,1.1637931034482758,105.63937362772344,5.081202567371979,0.0,0.0,0.0,5.367750564927561,5.081202567371979,0.0
2009-12-24 16:00:00,4.744284968385629,20.0,9.0,5.271427742650699,31.91326250189937,28.618620162742683,1.3793103448275863,33.91326250189937,32.57692307692308,32.57692307692308,28.618620162742683,1.1480511621851766,31.91326250189937,28.618620162742683,0.6589284678313374,0.49276518395140934,0.024,0.4434886655562684,5.271427742650699,5.29670426104584,1.3859241437840923,27.0,5.29670426104584,41.81818181818182,28.61862016274268,1.163793103448276,105.69068991862866,5.011514510051715,0.0,0.0,0.0,5.29670426104584,5.011514510051715,0.0
2009-12-24 17:00:00,4.858598697456424,20.000000000000004,8.0,5.398442997173804,32.17758175272853,28.8035548794949,1.3793103448275863,34.17758175272853,33.23076923076923,33.23076923076923,28.8035548794949,1.0511869994814809,32.17758175272853,28.8035548794949,0.6748053746467255,0.5035472791733621,0.024,0.45319255125602587,5.398442997173804,5.42479772509114,1.3860440176422344,27.0,5.42479772509114,42.95454545454545,28.803554879494904,1.163793103448276,105.59822256025255,5.137205526348555,0.0,0.0,0.0,5.42479772509114,5.137205526348555,0.0
2009-12-24 18:00:00,4.872515591617899,20.0,7.8,5.413906212908776,32.209727745471696,28.826036362403713,1.3793103448275863,34.209727745471696,33.36153846153846,33.36153846153846,28.826036362403713,1.0290284132510943,32.209727745471696,28.826036362403713,0.676738276613597,0.5048583385890099,0.024,0.4543725047301088,5.413906212908776,5.440392046767677,1.3860581869948303,27.0,5.440392046767677,43.18181818181818,28.826036362403713,1.163793103448276,105.58698181879814,5.152521601672583,0.0,0.0,0.0,5.440392046767677,5.152521601672583,0.0
2009-12-24 19:00:00,4.907155752658044,20.0,7.0,5.45239528073116,32.28971071310438,28.8819636626474,1.3793103448275863,34.28971071310438,33.88461538461539,33.88461538461539,28.8819636626474,0.9395698562445479,32.28971071310438,28.8819636626474,0.681549410091395,0.5081201850180427,0.024,0.4573081665162384,5.45239528073116,5.479207299232964,1.3860930692232185,27.0,5.479207299232964,44.09090909090909,28.8819636626474,1.1637931034482758,105.5590181686763,5.190657694899696,0.0,0.0,0.0,5.479207299232964,5.190657694899696,0.0
2009-12-24 20:00:00,5.025515951986461,20.0,6.0,5.583906613318289,32.562673483914274,29.07273185059034,1.3793103448275863,34.562673483914274,34.53846153846154,34.53846153846154,29.07273185059034,0.880708134610117,32.562673483914274,29.07273185059034,0.6979883266647862,0.5192497280281106,0.024,0.4673247552252996,5.583906613318289,5.611831586121101,1.3862082402497753,27.0,5.611831586121101,45.22727272727273,29.072731850590333,1.1637931034482758,105.46363407470483,5.321105834591266,0.0,0.0,0.0,5.611831586121101,5.321105834591266,0.0
2009-12-24 21:00:00,5.087453762417008,20.0,5.8,5.652726402685564,32.705316236490106,29.17236223481163,1.3793103448275863,34.705316236490106,34.669230769230765,34.669230769230765,29.17236223481163,0.8865120153051078,32.705316236490106,29.17236223481163,0.7065908003356955,0.5250642833112417,0.024,0.4725578549801175,5.652726402685564,5.681232831016688,1.3862661407904917,27.0,5.681232831016688,45.45454545454545,29.17236223481163,1.1637931034482758,105.41381888259419,5.389457370237411,0.0,0.0,0.0,5.681232831016688,5.389457370237411,0.0
2009-12-24 22:00:00,5.106085129531593,20.0,6.0,5.673427921701769,32.74819796961407,29.20230551855046,1.3793103448275863,34.74819796961407,34.53846153846154,34.53846153846154,29.20230551855046,0.9165560604203582,32.74819796961407,29.20230551855046,0.7091784902127212,0.5268120837159487,0.024,0.47413087534435383,5.673427921701769,5.702109130073364,1.386283252204759,27.0,5.702109130073364,45.22727272727273,29.202305518550453,1.1637931034482758,105.39884724072478,5.410029881114431,0.0,0.0,0.0,5.702109130073364,5.410029881114431,0.0
2009-12-24 23:00:00,0.0,18.356234993611363,6.0,0.0,18.356234993611363,18.356234993611363,1.3793103448275863,20.356234993611363,34.53846153846154,34.53846153846154,18.356234993611363,0.0,18.356234993611363,18.356234993611363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.356234993611363,18.356234993611363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.946567716444562,6.4,0.0,17.946567716444562,17.946567716444562,1.3793103448275863,19.946567716444562,34.276923076923076,34.276923076923076,17.946567716444562,0.0,17.946567716444562,17.946567716444562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.946567716444562,17.946567716444562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.799083939125406,6.2,0.0,17.799083939125406,17.799083939125406,1.3793103448275863,19.799083939125406,34.40769230769231,34.40769230769231,17.799083939125406,0.0,17.799083939125406,17.799083939125406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.799083939125406,17.799083939125406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.692839962655746,6.0,0.0,17.692839962655746,17.692839962655746,1.3793103448275863,19.692839962655746,34.53846153846154,34.53846153846154,17.692839962655746,0.0,17.692839962655746,17.692839962655746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.692839962655746,17.692839962655746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.608499286410332,5.8,0.0,17.608499286410332,17.608499286410332,1.3793103448275863,19.608499286410332,34.669230769230765,34.669230769230765,17.608499286410332,0.0,17.608499286410332,17.608499286410332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.608499286410332,17.608499286410332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.0,17.522021262684568,4.9,0.0,17.522021262684568,17.522021262684568,1.3793103448275863,19.522021262684568,35.25769230769231,35.25769230769231,17.522021262684568,0.0,17.522021262684568,17.522021262684568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.522021262684568,17.522021262684568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,6.534804344713416,20.000000000000007,4.0,7.2608937163482405,36.00371152102486,31.465652948307213,1.3793103448275863,38.00371152102486,35.84615384615385,35.84615384615385,31.465652948307213,1.4289213221848571,36.00371152102486,31.465652948307213,0.9076117145435301,0.6592647472639696,0.024,0.5933382725375725,7.2608937163482405,7.3028201910746375,1.3872748768220526,27.0,7.3028201910746375,47.5,31.465652948307216,1.163793103448276,104.26717352584639,7.003949511745774,0.0,0.0,0.0,7.3028201910746375,7.003949511745774,0.0
2009-12-25 06:00:00,5.176445950019044,19.999999999999996,4.6,5.751606611132271,32.910031076412466,29.315276944454798,1.3793103448275863,34.910031076412466,35.45384615384616,35.45384615384616,29.315276944454798,0.8077259361571225,32.910031076412466,29.315276944454798,0.7189508263915338,0.5334073925008145,0.024,0.480066653250733,5.751606611132271,5.780947350382352,1.386346637103591,27.0,5.780947350382352,46.81818181818182,29.315276944454805,1.163793103448276,105.3423615277726,5.487770794713251,0.0,0.0,0.0,5.780947350382352,5.487770794713251,0.0
2009-12-25 07:00:00,6.291635219660775,19.999999999999996,4.0,6.9907057996230835,35.45385692970346,31.084665804939036,1.3793103448275863,37.45385692970346,35.84615384615385,35.84615384615385,31.084665804939036,1.265669568998624,35.45385692970346,31.084665804939036,0.8738382249528854,0.6369245456314202,0.024,0.5732320910682782,6.9907057996230835,7.030398254186226,1.3871419164542298,27.0,7.030398254186226,47.5,31.084665804939036,1.1637931034482758,104.45766709753048,6.73038030575779,0.0,0.0,0.0,7.030398254186226,6.73038030575779,0.0
2009-12-25 08:00:00,6.313790181513137,20.0,4.0,7.015322423903486,35.50402058744551,31.11944407250583,1.3793103448275863,37.50402058744551,35.84615384615385,35.84615384615385,31.11944407250583,1.2794717751576377,35.50402058744551,31.11944407250583,0.8769153029879357,0.6389631518388321,0.024,0.575066836654949,7.015322423903486,7.055218739087369,1.387154517472613,27.0,7.055218739087369,47.5,31.11944407250583,1.1637931034482758,104.44027796374709,6.75526614505598,0.0,0.0,0.0,7.055218739087369,6.75526614505598,0.0
2009-12-25 09:00:00,6.359306571426953,20.0,4.0,7.065896190474392,35.60703715978302,31.190852040736527,1.3793103448275863,37.60703715978302,35.84615384615385,35.84615384615385,31.190852040736527,1.3084629254941353,35.60703715978302,31.190852040736527,0.883237023809299,0.6431493408124692,0.024,0.5788344067312223,7.065896190474392,7.106211124555639,1.3871800904522498,27.0,7.106211124555639,47.5,31.190852040736527,1.163793103448276,104.40457397963173,6.806417433341559,0.0,0.0,0.0,7.106211124555639,6.80641743334156,0.0
2009-12-25 10:00:00,6.296313491813636,20.0,4.0,6.9959038797929285,35.46445068729787,31.092010762427293,1.3793103448275863,37.46445068729787,35.84615384615385,35.84615384615385,31.092010762427293,1.2685675450440503,35.46445068729787,31.092010762427293,0.8744879849741161,0.6373550747934039,0.024,0.5736195673140635,6.9959038797929285,7.035639387272269,1.3871445857584177,27.0,7.035639387272269,47.5,31.092010762427297,1.163793103448276,104.45399461878635,6.735634585301814,0.0,0.0,0.0,7.035639387272269,6.735634585301814,0.0
2009-12-25 11:00:00,6.209078986564177,20.0,4.0,6.898976651737974,35.26681147844245,30.954951071106212,1.3793103448275863,37.26681147844245,35.84615384615385,35.84615384615385,30.954951071106212,1.2159368439255591,35.26681147844245,30.954951071106212,0.8623720814672468,0.6293223011891678,0.024,0.566390071070251,6.898976651737974,6.937908881856891,1.3870940539863492,27.0,6.937908881856891,47.5,30.954951071106205,1.1637931034482758,104.5225244644469,6.637716527997565,0.0,0.0,0.0,6.937908881856891,6.637716527997565,0.0
2009-12-25 12:00:00,5.966994144773052,20.0,6.0,6.62999349419228,34.7172113324375,30.573465398567322,1.3793103448275863,36.7172113324375,34.53846153846154,34.53846153846154,30.573465398567322,1.4414923574369136,34.7172113324375,30.573465398567322,0.828749186774035,0.6069762415441158,0.024,0.5462786173897043,6.62999349419228,6.666691118346691,1.3869449545253343,27.0,6.666691118346691,45.22727272727273,30.573465398567322,1.163793103448276,104.71326730071634,6.366615511290693,0.0,0.0,0.0,6.666691118346691,6.366615511290693,0.0
