timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 13:00:00,5.8499977060390025,20.0,6.0,6.499997451154448,34.450984774882656,30.388486367911128,1.3793103448275863,36.450984774882656,34.53846153846154,34.53846153846154,30.388486367911128,1.350236049204659,34.450984774882656,30.388486367911128,0.812499681394306,0.5961473074270508,0.024,0.5365325766843457,6.499997451154448,6.535612181897153,1.3868678503359833,27.0,6.535612181897153,45.22727272727273,30.388486367911128,1.163793103448276,104.80575681604444,6.235928617326327,0.0,0.0,0.0,6.535612181897153,6.235928617326327,0.0
2009-12-25 14:00:00,5.682650953294924,20.0,7.0,6.314056614772137,34.06946967113665,30.123184286904067,1.3793103448275863,36.06946967113665,33.88461538461539,33.88461538461539,30.123184286904067,1.4470960952669985,34.06946967113665,30.123184286904067,0.7892570768465171,0.5806236949929773,0.024,0.5225613254936795,6.314056614772137,6.3481189842714345,1.3867512946774503,27.0,6.3481189842714345,44.09090909090909,30.12318428690407,1.163793103448276,104.93840785654797,6.049376118750903,0.0,0.0,0.0,6.3481189842714345,6.049376118750903,0.0
2009-12-25 15:00:00,5.66642532416628,20.0,6.6,6.296028137962534,34.03243301236074,30.09741542613416,1.3793103448275863,36.03243301236074,34.146153846153844,34.146153846153844,30.09741542613416,1.3405683204731256,34.03243301236074,30.09741542613416,0.7870035172453167,0.5791163625238777,0.024,0.52120472627149,6.296028137962534,6.329939774214921,1.3867395795241275,27.0,6.329939774214921,44.54545454545455,30.097415426134162,1.163793103448276,104.95129228693293,6.0313118936249985,0.0,0.0,0.0,6.329939774214921,6.031311893624998,0.0
2009-12-25 16:00:00,5.69116356199941,19.999999999999996,6.0,6.323515068888233,34.08889731032105,30.136700392265904,1.3793103448275863,36.08889731032105,34.53846153846154,34.53846153846154,30.136700392265904,1.2384375055381265,34.08889731032105,30.136700392265904,0.7904393836110292,0.5814143448620871,0.024,0.5232729103758784,6.323515068888233,6.357656503374442,1.3867574107807883,27.0,6.357656503374442,45.22727272727273,30.1367003922659,1.163793103448276,104.93164980386705,6.0588549929957765,0.0,0.0,0.0,6.357656503374442,6.0588549929957765,0.0
2009-12-25 17:00:00,5.705129673201386,20.0,6.0,6.339032970223762,34.12076618792117,30.15887058153132,1.3793103448275863,36.12076618792117,34.53846153846154,34.53846153846154,30.15887058153132,1.247761183352803,34.12076618792117,30.15887058153132,0.7923791212779703,0.5827112824668599,0.024,0.5244401542201739,6.339032970223762,6.373304098470449,1.3867674004923252,27.0,6.373304098470449,45.22727272727273,30.158870581531318,1.163793103448276,104.92056470923434,6.074408878881603,0.0,0.0,0.0,6.373304098470449,6.074408878881603,0.0
2009-12-25 18:00:00,5.774171703091307,20.0,5.2,6.415746336768119,34.27822323997058,30.268381779490504,1.3793103448275863,36.27822323997058,35.06153846153846,35.06153846153846,30.268381779490504,1.1538983960765472,34.27822323997058,30.268381779490504,0.8019682920960148,0.589118520467066,0.024,0.5302066684203595,6.415746336768119,6.450658188814825,1.386815984258675,27.0,6.450658188814825,46.13636363636364,30.2683817794905,1.163793103448276,104.86580911025474,6.151345460971626,0.0,0.0,0.0,6.450658188814825,6.151345460971626,0.0
2009-12-25 19:00:00,5.896504075447347,20.0,4.0,6.5516711949414965,34.556859147746344,30.462064650907912,1.3793103448275863,36.556859147746344,35.84615384615385,35.84615384615385,30.462064650907912,1.049015386747198,34.556859147746344,30.462064650907912,0.8189588993676871,0.6004541711677022,0.024,0.5404087540509319,6.5516711949414965,6.587716612058267,1.3868989150157822,27.0,6.587716612058267,47.5,30.46206465090792,1.163793103448276,104.76896767454605,6.2878510290588405,0.0,0.0,0.0,6.587716612058267,6.2878510290588405,0.0
2009-12-25 20:00:00,5.936750304217114,20.0,4.0,6.596389226907904,34.64843002790899,30.52568676109155,1.3793103448275863,36.64843002790899,35.84615384615385,35.84615384615385,30.52568676109155,1.0688051154296332,34.64843002790899,30.52568676109155,0.824548653363488,0.6041788029360129,0.024,0.5437609226424116,6.596389226907904,6.632807107201506,1.3869253531749954,27.0,6.632807107201506,47.5,30.525686761091556,1.163793103448276,104.73715661945423,6.332811889576833,0.0,0.0,0.0,6.632807107201506,6.332811889576832,0.0
2009-12-25 21:00:00,4.858152404314943,20.0,4.6,5.397947115905492,32.176550763162744,28.802833815721815,1.3793103448275863,34.176550763162744,35.45384615384616,35.45384615384616,28.802833815721815,0.6996532932966614,32.176550763162744,28.802833815721815,0.6747433894881865,0.5035052298932295,0.024,0.45315470690390663,5.397947115905492,5.4242976388948145,1.3860435617655036,27.0,5.4242976388948145,46.81818181818182,28.80283381572181,1.163793103448276,105.5985830921391,5.136714414209415,0.0,0.0,0.0,5.4242976388948145,5.136714414209415,0.0
2009-12-25 22:00:00,4.891327257043763,20.0,4.0,5.434808063381959,32.25316867802098,28.85641363840725,1.3793103448275863,34.25316867802098,35.84615384615385,35.84615384615385,28.85641363840725,0.6702937771266451,32.25316867802098,28.85641363840725,0.6793510079227448,0.5066299755942776,0.024,0.45596697803484987,5.434808063381959,5.461471060941387,1.3860771980317714,27.0,5.461471060941387,47.5,28.856413638407247,1.1637931034482762,105.57179318079638,5.173229417054966,0.0,0.0,0.0,5.461471060941387,5.173229417054966,0.0
2009-12-25 23:00:00,0.0,18.063893878640137,4.0,0.0,18.063893878640137,18.063893878640137,1.3793103448275863,20.063893878640137,35.84615384615385,35.84615384615385,18.063893878640137,0.0,18.063893878640137,18.063893878640137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.063893878640137,18.063893878640137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.576562425212252,3.4,0.0,17.576562425212252,17.576562425212252,1.3793103448275863,19.576562425212252,36.238461538461536,36.238461538461536,17.576562425212252,0.0,17.576562425212252,17.576562425212252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.576562425212252,17.576562425212252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.0,17.399089709341794,3.0,0.0,17.399089709341794,17.399089709341794,1.3793103448275863,19.399089709341794,36.5,36.5,17.399089709341794,0.0,17.399089709341794,17.399089709341794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.399089709341794,17.399089709341794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 02:00:00,0.0,17.275556195190546,3.0,0.0,17.275556195190546,17.275556195190546,1.3793103448275863,19.275556195190546,36.5,36.5,17.275556195190546,0.0,17.275556195190546,17.275556195190546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.275556195190546,17.275556195190546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 03:00:00,0.0,17.185446936895914,3.8,0.0,17.185446936895914,17.185446936895914,1.3793103448275863,19.185446936895914,35.97692307692308,35.97692307692308,17.185446936895914,0.0,17.185446936895914,17.185446936895914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.185446936895914,17.185446936895914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 04:00:00,0.0,17.091603127436507,2.9,0.0,17.091603127436507,17.091603127436507,1.3793103448275863,19.091603127436507,36.565384615384616,36.565384615384616,17.091603127436507,0.0,17.091603127436507,17.091603127436507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.091603127436507,17.091603127436507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 05:00:00,7.648443061743489,20.0,2.0,8.498270068603876,38.50268162413639,33.191262831258975,1.3793103448275863,40.50268162413639,37.15384615384615,37.15384615384615,33.191262831258975,1.848817877208512,38.50268162413639,33.191262831258975,1.0622837585754845,0.7606546669294888,0.024,0.6845892002365399,8.498270068603876,8.550335535296826,1.3877608219527113,27.0,8.550335535296826,49.77272727272727,33.19126283125898,1.1637931034482758,103.4043685843705,8.26883395000896,0.0,0.0,0.0,8.550335535296826,8.26883395000896,0.0
2009-12-26 06:00:00,6.05156957965189,20.0,2.2,6.723966199613211,34.90941287022788,30.706933995469626,1.3793103448275863,36.90941287022788,37.02307692307693,37.02307692307693,30.706933995469626,0.9177313832683188,34.90941287022788,30.706933995469626,0.8404957749516514,0.6147923247767402,0.024,0.5533130922990661,6.723966199613211,6.761445432090885,1.386998588869567,27.0,6.761445432090885,49.54545454545455,30.70693399546963,1.163793103448276,104.64653300226519,6.461222592003622,0.0,0.0,0.0,6.761445432090885,6.461222592003622,0.0
2009-12-26 07:00:00,7.20957871378769,20.0,3.0,8.010643015319655,37.52146634915637,32.51481446458159,1.3793103448275863,39.52146634915637,36.5,36.5,32.51481446458159,1.7328494936985386,37.52146634915637,32.51481446458159,1.0013303769149569,0.720870739529711,0.024,0.6487836655767399,8.010643015319655,8.058730089272627,1.387590204313147,27.0,8.058730089272627,48.63636363636364,32.51481446458158,1.1637931034482758,103.74259276770921,7.768005285270813,0.0,0.0,0.0,8.058730089272627,7.768005285270813,0.0
2009-12-26 08:00:00,7.209113855011418,20.0,3.0,8.010126505568243,37.52042462933304,32.51409556335289,1.3793103448275863,39.52042462933304,36.5,36.5,32.51409556335289,1.7324252450282227,37.52042462933304,32.51409556335289,1.0012658131960304,0.7208284846244624,0.024,0.6487456361620161,8.010126505568243,8.05820935403069,1.387590010604016,27.0,8.05820935403069,48.63636363636364,32.514095563352896,1.163793103448276,103.74295221832355,7.76747642295012,0.0,0.0,0.0,8.05820935403069,7.76747642295012,0.0
2009-12-26 09:00:00,7.147350435631529,20.0,4.0,7.941500484035033,37.38197058510013,32.41853278257823,1.3793103448275863,39.38197058510013,35.84615384615385,35.84615384615385,32.41853278257823,1.9973389648227449,37.38197058510013,32.41853278257823,0.9926875605043791,0.7152120808242807,0.024,0.6436908727418527,7.941500484035033,7.989021692117462,1.3875640110004424,27.0,7.989021692117462,47.5,32.418532782578225,1.1637931034482758,103.7907336087109,7.6972398347582,0.0,0.0,0.0,7.989021692117462,7.6972398347582,0.0
2009-12-26 10:00:00,7.018427226737145,20.000000000000004,5.0,7.798252474152383,37.09266821057309,32.21876041422785,1.3793103448275863,39.09266821057309,35.19230769230769,35.19230769230769,32.21876041422785,2.260812025015432,37.09266821057309,32.21876041422785,0.9747815592690479,0.7034742869952224,0.024,0.6331268582957001,7.798252474152383,7.844599902851906,1.3875080132248725,27.0,7.844599902851906,46.36363636363636,32.218760414227845,1.163793103448276,103.89061979288607,7.550825973019236,0.0,0.0,0.0,7.844599902851906,7.550825973019236,0.0
2009-12-26 11:00:00,6.811125650105268,20.0,6.0,7.567917389005853,36.62662505492561,31.89667668679695,1.3793103448275863,38.62662505492561,34.53846153846154,34.53846153846154,31.89667668679695,2.4695677661068434,36.62662505492561,31.89667668679695,0.9459896736257316,0.6845592418013415,0.024,0.6161033176212074,7.567917389005853,7.612373313185988,1.3874127741960156,27.0,7.612373313185988,45.22727272727273,31.89667668679695,1.1637931034482758,104.05166165660152,7.3159555474557125,0.0,0.0,0.0,7.612373313185988,7.3159555474557125,0.0
2009-12-26 12:00:00,6.547210793296391,20.0,7.6,7.274678659218212,36.03172231848132,31.485048156469936,1.3793103448275863,38.03172231848132,33.49230769230769,33.49230769230769,31.485048156469936,3.1242968805253204,36.03172231848132,31.485048156469936,0.9093348324022765,0.6604024913988302,0.024,0.5943622422589472,7.274678659218212,7.316718908358095,1.3872813567793356,27.0,7.316718908358095,43.40909090909091,31.485048156469933,1.163793103448276,104.25747592176504,7.017932137402379,0.0,0.0,0.0,7.316718908358095,7.01793213740238,0.0
2009-12-26 13:00:00,6.453769231237993,20.0,7.0,7.170854701375547,35.82065256865863,31.338868380298916,1.3793103448275863,37.82065256865863,33.88461538461539,33.88461538461539,31.338868380298916,2.4282740130137404,35.82065256865863,31.338868380298916,0.8963568376719434,0.6518285027749812,0.024,0.586645652497483,7.170854701375547,7.2120375516530455,1.387231845650403,27.0,7.2120375516530455,44.09090909090909,31.33886838029892,1.1637931034482758,104.33056580985054,6.9126794201398924,0.0,0.0,0.0,7.2120375516530455,6.9126794201398924,0.0
2009-12-26 14:00:00,6.262908773526067,20.0,8.0,6.958787526140074,35.38879374660507,31.03955154276752,1.3793103448275863,37.38879374660507,33.23076923076923,33.23076923076923,31.03955154276752,2.7377265146963183,35.38879374660507,31.03955154276752,0.8698484407675092,0.6342802869449421,0.024,0.5708522582504478,6.958787526140074,6.998215554834568,1.3871254257810115,27.0,6.998215554834568,42.95454545454545,31.039551542767526,1.163793103448276,104.48022422861624,6.698124555630325,0.0,0.0,0.0,6.998215554834568,6.698124555630325,0.0
2009-12-26 15:00:00,6.221327009248286,20.0,7.6,6.912585565831429,35.2945735307887,30.97420755214406,1.3793103448275863,37.2945735307887,33.49230769230769,33.49230769230769,30.97420755214406,2.3665164830968464,35.2945735307887,30.97420755214406,0.8640731957289286,0.6304507459903863,0.024,0.5674056713913477,6.912585565831429,6.9516306404304675,1.3871012466249135,27.0,6.9516306404304675,43.40909090909091,30.97420755214406,1.163793103448276,104.51289622392797,6.6514572761776645,0.0,0.0,0.0,6.9516306404304675,6.6514572761776645,0.0
2009-12-26 16:00:00,6.206279427399389,19.999999999999996,7.0,6.895866030443766,35.260465249597814,30.95054898057046,1.3793103448275863,37.260465249597814,33.88461538461539,33.88461538461539,30.95054898057046,2.0261000524782657,35.260465249597814,30.95054898057046,0.8619832538054707,0.6290643415240388,0.024,0.566157907371635,6.895866030443766,6.934772464596169,1.3870924053939961,27.0,6.934772464596169,44.09090909090909,30.950548980570467,1.163793103448276,104.52472550971477,6.6345761070203775,0.0,0.0,0.0,6.934772464596169,6.6345761070203775,0.0
2009-12-26 17:00:00,6.194649600850418,20.0,7.0,6.882944000944909,35.23409961665773,30.93225961606716,1.3793103448275863,37.23409961665773,33.88461538461539,33.88461538461539,30.93225961606716,2.0097755418973167,35.23409961665773,30.93225961606716,0.8603680001181137,0.6279926215853973,0.024,0.5651933594268576,6.882944000944909,6.921743263103449,1.3870855386486607,27.0,6.921743263103449,44.09090909090909,30.932259616067157,1.163793103448276,104.53387019196643,6.6215316149610945,0.0,0.0,0.0,6.921743263103449,6.6215316149610945,0.0
2009-12-26 18:00:00,6.171107828104017,19.999999999999993,6.8,6.85678647567113,35.18071709225995,30.89522554496549,1.3793103448275863,37.18071709225995,34.01538461538461,34.01538461538461,30.89522554496549,1.89446200993221,35.18071709225995,30.89522554496549,0.8570983094588912,0.6258226232934109,0.024,0.5632403609640698,6.85678647567113,6.895368738000471,1.3870715480889881,27.0,6.895368738000471,44.31818181818181,30.895225544965488,1.163793103448276,104.55238722751726,6.595132756744621,0.0,0.0,0.0,6.895368738000471,6.59513275674462,0.0
2009-12-26 19:00:00,6.2148895126253585,20.0,6.0,6.9054327918059535,35.279982466460034,30.964086971581317,1.3793103448275863,37.279982466460034,34.53846153846154,34.53846153846154,30.964086971581317,1.6654548066787644,35.279982466460034,30.964086971581317,0.8631790989757442,0.6298576665129925,0.024,0.5668718998616932,6.9054327918059535,6.944418558457253,1.3870974702496146,27.0,6.944418558457253,45.22727272727273,30.96408697158131,1.1637931034482758,104.51795651420935,6.644234914326086,0.0,0.0,0.0,6.944418558457253,6.644234914326086,0.0
2009-12-26 20:00:00,6.2076130902420745,20.0,6.0,6.89734787804675,35.263488513631735,30.952646089852514,1.3793103448275863,37.263488513631735,34.53846153846154,34.53846153846154,30.952646089852514,1.658197315298759,35.263488513631735,30.952646089852514,0.8621684847558437,0.629187230483622,0.024,0.5662685074352598,6.89734787804675,6.936266601095112,1.3870931909674684,27.0,6.936266601095112,45.22727272727273,30.95264608985251,1.163793103448276,104.52367695507374,6.636072135193303,0.0,0.0,0.0,6.936266601095112,6.636072135193303,0.0
2009-12-26 21:00:00,5.194682111341669,20.0,6.6,5.771869012601854,32.951947291767176,29.34452915889102,1.3793103448275863,34.951947291767176,34.146153846153844,34.146153846153844,29.34452915889102,1.0362636550902813,32.951947291767176,29.34452915889102,0.7214836265752318,0.5351154348157968,0.024,0.48160389133421716,5.771869012601854,5.801380556083434,1.3863627531769627,27.0,5.801380556083434,44.54545454545455,29.344529158891017,1.163793103448276,105.32773542055449,5.507932486082205,0.0,0.0,0.0,5.801380556083434,5.507932486082205,0.0
2009-12-26 22:00:00,5.18563467974827,20.0,6.0,5.761816310831412,32.93115299446589,29.33001780019626,1.3793103448275863,34.93115299446589,34.53846153846154,34.53846153846154,29.33001780019626,0.9536597256656045,32.93115299446589,29.33001780019626,0.7202270388539265,0.5342680990718915,0.024,0.4808412891647024,5.761816310831412,5.7912431207386,1.3863547733776536,27.0,5.7912431207386,45.22727272727273,29.33001780019626,1.1637931034482758,105.33499109990187,5.497929092950761,0.0,0.0,0.0,5.7912431207386,5.497929092950761,0.0
2009-12-26 23:00:00,0.0,17.963982887581054,6.0,0.0,17.963982887581054,17.963982887581054,1.3793103448275863,19.963982887581054,34.53846153846154,34.53846153846154,17.963982887581054,0.0,17.963982887581054,17.963982887581054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.963982887581054,17.963982887581054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.0,17.469629310352268,5.6,0.0,17.469629310352268,17.469629310352268,1.3793103448275863,19.469629310352268,34.8,34.8,17.469629310352268,0.0,17.469629310352268,17.469629310352268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.469629310352268,17.469629310352268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 01:00:00,0.0,17.29213761511791,4.0,0.0,17.29213761511791,17.29213761511791,1.3793103448275863,19.29213761511791,35.84615384615385,35.84615384615385,17.29213761511791,0.0,17.29213761511791,17.29213761511791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29213761511791,17.29213761511791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 02:00:00,0.0,17.18911207096255,4.0,0.0,17.18911207096255,17.18911207096255,1.3793103448275863,19.18911207096255,35.84615384615385,35.84615384615385,17.18911207096255,0.0,17.18911207096255,17.18911207096255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.18911207096255,17.18911207096255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 03:00:00,0.0,17.100542664645907,3.8,0.0,17.100542664645907,17.100542664645907,1.3793103448275863,19.100542664645907,35.97692307692308,35.97692307692308,17.100542664645907,0.0,17.100542664645907,17.100542664645907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.100542664645907,17.100542664645907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 04:00:00,0.0,17.0189258816109,4.0,0.0,17.0189258816109,17.0189258816109,1.3793103448275863,19.0189258816109,35.84615384615385,35.84615384615385,17.0189258816109,0.0,17.0189258816109,17.0189258816109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.0189258816109,17.0189258816109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 05:00:00,9.009162735970124,19.999999999999996,3.0,10.010180817744581,41.51865955027022,35.262296539179864,1.3793103448275863,43.51865955027022,36.5,36.5,35.262296539179864,6.972159725945574,41.51865955027022,35.262296539179864,1.2512726022180727,0.8827429461468023,0.024,0.794468651532122,10.010180817744581,10.074455112359262,1.3881667482315472,27.0,10.074455112359262,48.63636363636364,35.26229653917986,1.1637931034482758,102.36885173041007,9.841328628839653,0.0,0.0,0.0,10.074455112359262,9.841328628839653,0.0
2009-12-27 06:00:00,7.514955428847144,20.0,2.2,8.349950476496826,38.204698397772304,32.985979349961795,1.3793103448275863,40.204698397772304,37.02307692307693,37.02307692307693,32.985979349961795,1.7830218465191725,38.204698397772304,32.985979349961795,1.0437438095621032,0.7485762659456184,0.024,0.6737186393510567,8.349950476496826,8.40080810309139,1.3877114066869023,27.0,8.40080810309139,49.54545454545455,32.985979349961795,1.1637931034482758,103.50701032501911,8.116173075342699,0.0,0.0,0.0,8.40080810309139,8.116173075342699,0.0
2009-12-27 07:00:00,7.42870165071032,20.000000000000004,3.0,8.254112945233688,38.011939079153095,32.85311848838204,1.3793103448275863,40.011939079153095,36.5,36.5,32.85311848838204,1.9511504789206018,38.011939079153095,32.85311848838204,1.031764118154211,0.7407613816208429,0.024,0.6666852434587587,8.254112945233688,8.304189083395773,1.3876783591562318,27.0,8.304189083395773,48.63636363636364,32.85311848838204,1.163793103448276,103.57344075580897,8.01768196827045,0.0,0.0,0.0,8.304189083395773,8.01768196827045,0.0
2009-12-27 08:00:00,7.340421494864662,20.0,4.0,8.156023883182957,37.81447315524888,32.716958228259536,1.3793103448275863,39.81447315524888,35.84615384615385,35.84615384615385,32.716958228259536,2.2469209120396134,37.81447315524888,32.716958228259536,1.0195029853978697,0.732754353204202,0.024,0.6594789178837819,8.156023883182957,8.205299318503378,1.3876435864483572,27.0,8.205299318503378,47.5,32.71695822825954,1.1637931034482758,103.64152088587022,7.91700010610519,0.0,0.0,0.0,8.205299318503378,7.91700010610519,0.0
2009-12-27 09:00:00,7.539472377586005,20.0,2.6,8.377191530651118,38.259457614282304,33.02371290762536,1.3793103448275863,40.259457614282304,36.761538461538464,36.761538461538464,33.02371290762536,1.9320636376964777,38.259457614282304,33.02371290762536,1.0471489413313897,0.7507960925257839,0.024,0.6757164832732055,8.377191530651118,8.428271139903696,1.3877206376081745,27.0,8.428271139903696,49.09090909090909,33.02371290762537,1.1637931034482758,103.48814354618732,8.144190098590485,0.0,0.0,0.0,8.428271139903696,8.144190098590485,0.0
2009-12-27 10:00:00,7.320867015352634,20.000000000000004,4.0,8.134296683725148,37.77070889919412,32.686773471865905,1.3793103448275863,39.77070889919412,35.84615384615385,35.84615384615385,32.686773471865905,2.2195253171849236,37.77070889919412,32.686773471865905,1.0167870854656436,0.7309795769054404,0.024,0.6578816192148963,8.134296683725148,8.183394641415694,1.38763575064761,27.0,8.183394641415694,47.5,32.686773471865905,1.163793103448276,103.65661326406705,7.89471542984754,0.0,0.0,0.0,8.183394641415694,7.8947154298475395,0.0
2009-12-27 11:00:00,7.02646528429569,19.999999999999996,6.0,7.807183649217434,37.11071739270166,32.23122761194077,1.3793103448275863,39.11071739270166,34.53846153846154,34.53846153846154,32.23122761194077,2.917056070787367,37.11071739270166,32.23122761194077,0.9758979561521792,0.7042066801114183,0.024,0.6337860121002765,7.807183649217434,7.8536043172285765,1.387511574679276,27.0,7.8536043172285765,45.22727272727273,32.23122761194077,1.163793103448276,103.88438619402962,7.559946787922529,0.0,0.0,0.0,7.8536043172285765,7.559946787922529,0.0
2009-12-27 12:00:00,6.6726797892950485,20.000000000000004,8.6,7.414088654772276,36.31477333121143,31.680967921978752,1.3793103448275863,38.31477333121143,32.83846153846154,32.83846153846154,31.680967921978752,5.5218064668849145,36.31477333121143,31.680967921978752,0.9267610818465345,0.671897790076564,0.024,0.6047080110689076,7.414088654772276,7.457278433779933,1.3873453322346667,27.0,7.457278433779933,42.27272727272727,31.68096792197875,1.1637931034482758,104.15951603901063,7.159478766190673,0.0,0.0,0.0,7.457278433779933,7.159478766190674,0.0
2009-12-27 13:00:00,6.528000655718509,20.0,8.0,7.253334061909455,35.98834867991317,31.45501489121976,1.3793103448275863,37.98834867991317,33.23076923076923,33.23076923076923,31.45501489121976,3.5212495625310853,35.98834867991317,31.45501489121976,0.9066667577386819,0.6586407257071905,0.024,0.5927766531364714,7.253334061909455,7.295198134480174,1.3872713111749984,27.0,7.295198134480174,42.95454545454545,31.45501489121976,1.1637931034482758,104.27249255439011,6.9962824861742785,0.0,0.0,0.0,7.295198134480174,6.9962824861742785,0.0
2009-12-27 14:00:00,6.296308797305252,20.000000000000004,9.0,6.995898663672502,35.46444005707774,31.09200339228242,1.3793103448275863,37.46444005707774,32.57692307692308,32.57692307692308,31.09200339228242,4.061463516334931,35.46444005707774,31.09200339228242,0.8744873329590628,0.6373546427846436,0.024,0.5736191785061792,6.995898663672502,7.035634127950966,1.3871445830821232,27.0,7.035634127950966,41.81818181818182,31.09200339228242,1.163793103448276,104.45399830385878,6.73562931261297,0.0,0.0,0.0,7.035634127950966,6.73562931261297,0.0
2009-12-27 15:00:00,6.018590868112056,20.0,11.0,6.687323186791173,34.83449200932682,30.65491501758234,1.3793103448275863,36.83449200932682,31.26923076923077,31.26923076923077,30.65491501758234,9.384317049086139,34.83449200932682,30.65491501758234,0.8359153983488966,0.6117457686458199,0.024,0.5505711917812378,6.687323186791173,6.724497763655755,1.38697787890687,27.0,6.724497763655755,39.54545454545455,30.65491501758234,1.163793103448276,104.67254249120883,6.4243187407247015,0.0,0.0,0.0,6.724497763655755,6.4243187407247015,0.0
2009-12-27 16:00:00,5.867512212242035,20.0,11.0,6.519458013602261,34.49086512070605,30.416203862204636,1.3793103448275863,36.49086512070605,31.26923076923077,31.26923076923077,30.416203862204636,6.588564064306831,34.49086512070605,30.416203862204636,0.8149322517002826,0.5977696555898565,0.024,0.5379926900308708,6.519458013602261,6.555234979161247,1.3868796149416194,27.0,6.555234979161247,39.54545454545455,30.416203862204632,1.1637931034482758,104.79189806889768,6.25547881082502,0.0,0.0,0.0,6.555234979161247,6.25547881082502,0.0
2009-12-27 17:00:00,5.810588897134771,20.0,11.0,6.456209885705301,34.36121764580437,30.326086467238557,1.3793103448275863,36.36121764580437,31.26923076923077,31.26923076923077,30.326086467238557,5.901215928014069,34.36121764580437,30.326086467238557,0.8070262357131627,0.5924952987130303,0.024,0.5332457688417273,6.456209885705301,6.491459415576604,1.3868410853181394,27.0,6.491459415576604,39.54545454545455,30.326086467238557,1.163793103448276,104.83695676638072,6.191957126380737,0.0,0.0,0.0,6.491459415576604,6.191957126380738,0.0
2009-12-27 18:00:00,5.763493078256588,20.0,10.4,6.403881198062876,34.253879127524094,30.251453378734798,1.3793103448275863,36.253879127524094,31.661538461538463,31.661538461538463,30.251453378734798,3.915073854077529,34.253879127524094,30.251453378734798,0.8004851497578594,0.5881279801502135,0.024,0.5293151821351921,6.403881198062876,6.438693996077897,1.3868085558264163,27.0,6.438693996077897,40.22727272727273,30.2514533787348,1.163793103448276,104.8742733106326,6.139440868407061,0.0,0.0,0.0,6.438693996077897,6.139440868407061,0.0
2009-12-27 19:00:00,5.845517244315624,20.0,8.0,6.495019160350693,34.440781334154,30.38139435893482,1.3793103448275863,36.440781334154,33.23076923076923,33.23076923076923,30.38139435893482,1.9650466156365995,34.440781334154,30.38139435893482,0.8118773950438366,0.5957322166341318,0.024,0.5361589949707186,6.495019160350693,6.530592382014106,1.3868648279519349,27.0,6.530592382014106,42.95454545454545,30.381394358934816,1.1637931034482758,104.8093028205326,6.230928177431531,0.0,0.0,0.0,6.530592382014106,6.230928177431531,0.0
2009-12-27 20:00:00,5.908855098928284,20.0,7.0,6.56539455436476,34.58496611859767,30.481594522119696,1.3793103448275863,36.58496611859767,33.88461538461539,33.88461538461539,30.481594522119696,1.663176078075227,34.58496611859767,30.481594522119696,0.820674319295595,0.6015974553772169,0.024,0.5414377098394951,6.56539455436476,6.601554299902482,1.3869070719813805,27.0,6.601554299902482,44.09090909090909,30.4815945221197,1.163793103448276,104.75920273894015,6.301646182200861,0.0,0.0,0.0,6.601554299902482,6.301646182200861,0.0
2009-12-27 21:00:00,5.885177688318236,20.0,7.2,6.539086320353595,34.5310799339541,30.44415098373311,1.3793103448275863,36.5310799339541,33.753846153846155,33.753846153846155,30.44415098373311,1.7032213209600895,34.5310799339541,30.44415098373311,0.8173857900441994,0.5994055420244931,0.024,0.5394649878220438,6.539086320353595,6.575026874556045,1.386891400617595,27.0,6.575026874556045,43.86363636363636,30.44415098373311,1.1637931034482758,104.77792450813345,6.275202439274939,0.0,0.0,0.0,6.575026874556045,6.275202439274939,0.0
2009-12-27 22:00:00,5.883777092664333,20.0,7.0,6.53753010296037,34.527891868728915,30.441935554378684,1.3793103448275863,36.527891868728915,33.88461538461539,33.88461538461539,30.441935554378684,1.6370391935370243,34.527891868728915,30.441935554378684,0.8171912628700463,0.5992758581545825,0.024,0.5393482723391243,6.53753010296037,6.573457688775829,1.3868904691252173,27.0,6.573457688775829,44.09090909090909,30.44193555437868,1.1637931034482758,104.77903222281066,6.273638484079041,0.0,0.0,0.0,6.573457688775829,6.273638484079041,0.0
2009-12-27 23:00:00,0.0,18.044489777265873,6.0,0.0,18.044489777265873,18.044489777265873,1.3793103448275863,20.044489777265873,34.53846153846154,34.53846153846154,18.044489777265873,0.0,18.044489777265873,18.044489777265873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.044489777265873,18.044489777265873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.566377959551353,5.8,0.0,17.566377959551353,17.566377959551353,1.3793103448275863,19.566377959551353,34.669230769230765,34.669230769230765,17.566377959551353,0.0,17.566377959551353,17.566377959551353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.566377959551353,17.566377959551353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.0,17.40770613842607,6.0,0.0,17.40770613842607,17.40770613842607,1.3793103448275863,19.40770613842607,34.53846153846154,34.53846153846154,17.40770613842607,0.0,17.40770613842607,17.40770613842607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40770613842607,17.40770613842607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 02:00:00,0.0,17.292818524821243,5.0,0.0,17.292818524821243,17.292818524821243,1.3793103448275863,19.292818524821243,35.19230769230769,35.19230769230769,17.292818524821243,0.0,17.292818524821243,17.292818524821243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.292818524821243,17.292818524821243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 03:00:00,0.0,17.203889227944995,4.8,0.0,17.203889227944995,17.203889227944995,1.3793103448275863,19.203889227944995,35.323076923076925,35.323076923076925,17.203889227944995,0.0,17.203889227944995,17.203889227944995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.203889227944995,17.203889227944995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 04:00:00,0.0,17.114446051988352,4.0,0.0,17.114446051988352,17.114446051988352,1.3793103448275863,19.114446051988352,35.84615384615385,35.84615384615385,17.114446051988352,0.0,17.114446051988352,17.114446051988352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.114446051988352,17.114446051988352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 05:00:00,7.557464491949443,20.0,4.0,8.397182768832716,38.29963475116689,33.05139552064645,1.3793103448275863,40.29963475116689,35.84615384615385,35.84615384615385,33.05139552064645,2.5901884240643867,38.29963475116689,33.05139552064645,1.0496478461040895,0.7524247265235202,0.024,0.6771822538711681,8.397182768832716,8.448425241485069,1.387727366889591,27.0,8.448425241485069,47.5,33.05139552064645,1.163793103448276,103.47430223967677,8.164756909320387,0.0,0.0,0.0,8.448425241485069,8.164756909320387,0.0
2009-12-28 06:00:00,5.959569211965157,20.0,4.0,6.6217435688501745,34.70032785533033,30.561738124798968,1.3793103448275863,36.70032785533033,35.84615384615385,35.84615384615385,30.561738124798968,1.080232882748205,34.70032785533033,30.561738124798968,0.8277179461062718,0.606289583523103,0.024,0.5456606251707927,6.6217435688501745,6.658372527202484,1.3869401632659295,27.0,6.658372527202484,47.5,30.561738124798975,1.1637931034482758,104.71913093760051,6.358315302645169,0.0,0.0,0.0,6.658372527202484,6.3583153026451695,0.0
2009-12-28 07:00:00,7.061309774888881,20.000000000000007,4.0,7.845899749876534,37.188941176934264,32.285253833261436,1.3793103448275863,39.188941176934264,35.84615384615385,35.84615384615385,32.285253833261436,1.899437405273869,37.188941176934264,32.285253833261436,0.9807374687345668,0.7073806802446965,0.024,0.6366426122202268,7.845899749876534,7.892637817901004,1.3875269041488336,27.0,7.892637817901004,47.5,32.285253833261436,1.163793103448276,103.85737308336928,7.599496871122822,0.0,0.0,0.0,7.892637817901004,7.599496871122822,0.0
2009-12-28 08:00:00,7.055758068437956,20.0,4.0,7.839731187153284,37.17647992038473,32.27664792841393,1.3793103448275863,39.17647992038473,35.84615384615385,35.84615384615385,32.27664792841393,1.8933681888169147,37.17647992038473,32.27664792841393,0.9799663983941606,0.7068750683711678,0.024,0.636187561534051,7.839731187153284,7.886418693990402,1.3875244735543693,27.0,7.886418693990402,47.5,32.27664792841394,1.163793103448276,103.86167603579304,7.593194135700801,0.0,0.0,0.0,7.886418693990402,7.593194135700801,0.0
2009-12-28 09:00:00,7.006136989745463,20.0,4.8,7.784596655272737,37.06506783325733,32.199694923711874,1.3793103448275863,39.06506783325733,35.323076923076925,35.323076923076925,32.199694923711874,2.1485873924304455,37.06506783325733,32.199694923711874,0.9730745819090921,0.7023543061672609,0.024,0.6321188755505348,7.784596655272737,7.8308320858894644,1.3875025493272277,27.0,7.8308320858894644,46.59090909090909,32.199694923711874,1.1637931034482758,103.90015253814406,7.536882184089761,0.0,0.0,0.0,7.8308320858894644,7.536882184089761,0.0
2009-12-28 10:00:00,6.692020168237368,20.0,7.0,7.435577964708187,36.358367544229736,31.711131316287123,1.3793103448275863,38.358367544229736,33.88461538461539,33.88461538461539,31.711131316287123,2.9491732179978762,36.358367544229736,31.711131316287123,0.9294472455885234,0.6736679726524046,0.024,0.6063011753871642,7.435577964708187,7.478944761973429,1.38735494773188,27.0,7.478944761973429,44.09090909090909,31.711131316287116,1.1637931034482756,104.14443434185644,7.181319682839339,0.0,0.0,0.0,7.478944761973429,7.181319682839339,0.0
2009-12-28 11:00:00,6.370156334803022,20.0,9.0,7.077951483114469,35.63158487928474,31.207865202338194,1.3793103448275863,37.63158487928474,32.57692307692308,32.57692307692308,31.207865202338194,4.4568476076147,35.63158487928474,31.207865202338194,0.8847439353893086,0.6441468019589502,0.024,0.5797321217630552,7.077951483114469,7.118366163310363,1.3871861245090495,27.0,7.118366163310363,41.81818181818182,31.20786520233819,1.163793103448276,104.39606739883091,6.818615241621716,0.0,0.0,0.0,7.118366163310363,6.818615241621717,0.0
2009-12-28 12:00:00,6.054449508864676,20.0,10.8,6.727166120960751,34.91595398284907,30.711475157248596,1.3793103448275863,36.91595398284907,31.4,31.4,30.711475157248596,8.422762373518523,34.91595398284907,30.711475157248596,0.8408957651200939,0.6150582993623439,0.024,0.5535524694261096,6.727166120960751,6.764671950896986,1.3870003852238237,27.0,6.764671950896986,39.77272727272727,30.7114751572486,1.1637931034482762,104.6442624213757,6.464446109484132,0.0,0.0,0.0,6.764671950896986,6.464446109484132,0.0
2009-12-28 13:00:00,5.841554745325803,20.0,11.0,6.490616383695337,34.43175695770366,30.37512171789408,1.3793103448275863,36.43175695770366,31.26923076923077,31.26923076923077,30.37512171789408,6.258027410746424,34.43175695770366,30.37512171789408,0.8113270479619171,0.5953650882143459,0.024,0.5358285793929113,6.490616383695337,6.526152892516772,1.3868621505943848,27.0,6.526152892516772,39.54545454545455,30.375121717894075,1.163793103448276,104.81243914105296,6.226506076949608,0.0,0.0,0.0,6.526152892516772,6.226506076949608,0.0
2009-12-28 14:00:00,5.6685041545147135,20.0,11.0,6.298337949460793,34.03717861144594,30.10071739303294,1.3793103448275863,36.03717861144594,31.26923076923077,31.26923076923077,30.10071739303294,4.646589239942443,34.03717861144594,30.10071739303294,0.7872922436825991,0.579309504107493,0.024,0.5213785536967438,6.298337949460793,6.332268899871542,1.3867410846968846,27.0,6.332268899871542,39.54545454545455,30.100717393032937,1.163793103448276,104.94964130348353,6.0336260526708045,0.0,0.0,0.0,6.332268899871542,6.0336260526708045,0.0
2009-12-28 15:00:00,5.325708776328657,20.0,13.6,5.91745419592073,33.25278367069152,29.554374798241064,1.3793103448275863,35.25278367069152,29.56923076923077,29.56923076923077,29.554374798241064,343.3806932382549,33.25278367069152,29.554374798241064,0.7396817744900912,0.5473718032543821,0.024,0.4926346229289439,5.91745419592073,5.948191376246168,1.3864749310482845,27.0,5.948191376246168,36.59090909090909,29.554374798241067,1.1637931034482758,105.22281260087946,5.652948471172546,0.0,0.0,0.0,5.948191376246168,5.652948471172546,0.0
2009-12-28 16:00:00,5.25959132302355,20.000000000000004,13.0,5.843990358915055,33.10105069882062,29.448556724498715,1.3793103448275863,35.10105069882062,29.96153846153846,29.96153846153846,29.448556724498715,9.820861756745751,33.10105069882062,29.448556724498715,0.7304987948643819,0.5411905781596639,0.024,0.4870715203436975,5.843990358915055,5.874109416731021,1.386419105361158,27.0,5.874109416731021,37.27272727272727,29.44855672449871,1.1637931034482758,105.27572163775065,5.579737973151669,0.0,0.0,0.0,5.874109416731021,5.57973797315167,0.0
2009-12-28 17:00:00,5.195085327245569,20.0,13.0,5.772317030272855,32.95287396386966,29.345175819949127,1.3793103448275863,34.95287396386966,29.96153846153846,29.96153846153846,29.345175819949127,8.073389000497448,32.95287396386966,29.345175819949127,0.7215396287841068,0.535153194811651,0.024,0.4816378753304859,5.772317030272855,5.8018323497540205,1.3863631080901981,27.0,5.8018323497540205,37.27272727272727,29.345175819949127,1.163793103448276,105.32741209002543,5.50837833630155,0.0,0.0,0.0,5.8018323497540205,5.50837833630155,0.0
2009-12-28 18:00:00,5.1726701342089205,20.000000000000004,12.0,5.747411260232134,32.90135085837141,29.309218820726322,1.3793103448275863,34.90135085837141,30.615384615384617,30.615384615384617,29.309218820726322,3.7932894122423773,32.90135085837141,29.309218820726322,0.7184264075290168,0.5330536722983454,0.024,0.4797483050685109,5.747411260232134,5.776716627461969,1.3863432844153207,27.0,5.776716627461969,38.40909090909091,29.309218820726326,1.1637931034482762,105.34539058963684,5.48359695201533,0.0,0.0,0.0,5.776716627461969,5.48359695201533,0.0
2009-12-28 19:00:00,5.270785510379313,20.0,10.0,5.856428344865903,33.1267505439182,29.466482828377007,1.3793103448275863,35.1267505439182,31.923076923076923,31.923076923076923,29.466482828377007,2.055140137223652,33.1267505439182,29.466482828377007,0.7320535431082379,0.5422376009350849,0.024,0.4880138408415764,5.856428344865903,5.886652104959412,1.386428667208002,27.0,5.886652104959412,40.68181818181818,29.466482828377004,1.1637931034482758,105.2667585858115,5.592128212213092,0.0,0.0,0.0,5.886652104959412,5.592128212213092,0.0
2009-12-28 20:00:00,5.328060243745979,20.0,9.0,5.920066937495532,33.258177367676275,29.558135531741566,1.3793103448275863,35.258177367676275,32.57692307692308,32.57692307692308,29.558135531741566,1.6905813689160207,33.258177367676275,29.558135531741566,0.7400083671869415,0.5475915095860281,0.024,0.4928323586274253,5.920066937495532,5.950826088454135,1.3864768879702993,27.0,5.950826088454135,41.81818181818182,29.558135531741563,1.163793103448276,105.22093223412922,5.655553474106114,0.0,0.0,0.0,5.950826088454135,5.655553474106113,0.0
2009-12-28 21:00:00,4.5093643687497975,20.0,9.4,5.010404854166442,31.368511731098845,28.23700869724482,1.3793103448275863,33.36851173109885,32.315384615384616,32.315384615384616,28.23700869724482,1.0590770973912405,31.368511731098845,28.23700869724482,0.6263006067708052,0.470532490280248,0.024,0.4234792412522232,5.010404854166442,5.033458103194467,1.3856566553138148,27.0,5.033458103194467,41.36363636363636,28.237008697244818,1.1637931034482758,105.88149565137759,4.753860032132043,0.0,0.0,0.0,5.033458103194467,4.753860032132043,0.0
2009-12-28 22:00:00,4.49273057202457,20.0,9.0,4.991922857805077,31.329858162219093,28.209906376090917,1.3793103448275863,33.3298581622191,32.57692307692308,32.57692307692308,28.209906376090917,0.9854282840617159,31.329858162219093,28.209906376090917,0.6239903572256347,0.4689543489194402,0.024,0.42205891402749623,4.991922857805077,5.014818292697021,1.385636546392661,27.0,5.014818292697021,41.81818181818182,28.20990637609092,1.1637931034482758,105.89504681195454,4.73564953571643,0.0,0.0,0.0,5.014818292697021,4.73564953571643,0.0
2009-12-28 23:00:00,0.0,18.238371024599125,9.0,0.0,18.238371024599125,18.238371024599125,1.3793103448275863,20.238371024599125,32.57692307692308,32.57692307692308,18.238371024599125,0.0,18.238371024599125,18.238371024599125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.238371024599125,18.238371024599125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.825132157882994,10.0,0.0,17.825132157882994,17.825132157882994,1.3793103448275863,19.825132157882994,31.923076923076923,31.923076923076923,17.825132157882994,0.0,17.825132157882994,17.825132157882994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.825132157882994,17.825132157882994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.68766856240824,9.0,0.0,17.68766856240824,17.68766856240824,1.3793103448275863,19.68766856240824,32.57692307692308,32.57692307692308,17.68766856240824,0.0,17.68766856240824,17.68766856240824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68766856240824,17.68766856240824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.599486920471023,9.0,0.0,17.599486920471023,17.599486920471023,1.3793103448275863,19.599486920471023,32.57692307692308,32.57692307692308,17.599486920471023,0.0,17.599486920471023,17.599486920471023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.599486920471023,17.599486920471023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.556458809300064,11.2,0.0,17.556458809300064,17.556458809300064,1.3793103448275863,19.556458809300064,31.138461538461538,31.138461538461538,17.556458809300064,0.0,17.556458809300064,17.556458809300064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.556458809300064,17.556458809300064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.0,17.493327145825962,9.0,0.0,17.493327145825962,17.493327145825962,1.3793103448275863,19.493327145825962,32.57692307692308,32.57692307692308,17.493327145825962,0.0,17.493327145825962,17.493327145825962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.493327145825962,17.493327145825962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,6.521465069688257,20.0,9.0,7.246072299653619,35.973590059726725,31.444794872443214,1.3793103448275863,37.973590059726725,32.57692307692308,32.57692307692308,31.444794872443214,5.517585399522327,35.973590059726725,31.444794872443214,0.9057590374567024,0.6580412383720786,0.024,0.5922371145348708,7.246072299653619,7.287876423490827,1.3872678779683851,27.0,7.287876423490827,41.81818181818182,31.444794872443225,1.1637931034482758,104.27760256377839,6.9889182761306845,0.0,0.0,0.0,7.287876423490827,6.9889182761306845,0.0
2009-12-29 06:00:00,5.076315426971958,19.999999999999996,10.0,5.640350474413287,32.679674588146504,29.1544555416382,1.3793103448275863,34.679674588146504,31.923076923076923,31.923076923076923,29.1544555416382,1.7562427030399501,32.679674588146504,29.1544555416382,0.7050438093016609,0.5240191231148331,0.024,0.4716172108033498,5.640350474413287,5.66875238672477,1.3862558443389776,27.0,5.66875238672477,40.68181818181818,29.1544555416382,1.163793103448276,105.42277222918091,5.377161183355474,0.0,0.0,0.0,5.66875238672477,5.377161183355474,0.0
2009-12-29 07:00:00,5.749797666501526,20.0,10.0,6.388664073890585,34.22265254244856,30.22973749626694,1.3793103448275863,36.22265254244856,31.923076923076923,31.923076923076923,30.22973749626694,3.2524306361845747,34.22265254244856,30.22973749626694,0.7985830092363231,0.5868573609291718,0.024,0.5281716248362547,6.388664073890585,6.4233498099835025,1.3867989831497103,27.0,6.4233498099835025,40.68181818181818,30.229737496266942,1.1637931034482758,104.88513125186653,6.12417578480095,0.0,0.0,0.0,6.4233498099835025,6.12417578480095,0.0
2009-12-29 08:00:00,5.701205553894962,20.0,10.0,6.334672837661069,34.111812458119665,30.1526419345815,1.3793103448275863,36.111812458119665,31.923076923076923,31.923076923076923,30.1526419345815,3.0845102449616215,34.111812458119665,30.1526419345815,0.7918341047076336,0.582346905424828,0.024,0.5241122148823453,6.334672837661069,6.368907528203551,1.386764599218829,27.0,6.368907528203551,40.68181818181818,30.1526419345815,1.163793103448276,104.92367903270925,6.07003832396888,0.0,0.0,0.0,6.368907528203551,6.07003832396888,0.0
2009-12-29 09:00:00,5.815942040448006,20.000000000000007,8.4,6.462157822720006,34.37341401901689,30.33456537981689,1.3793103448275863,36.37341401901689,32.96923076923077,32.96923076923077,30.33456537981689,2.1144338600359034,34.37341401901689,30.33456537981689,0.8077697278400008,0.5929915055720105,0.024,0.5336923550148094,6.462157822720006,6.497456973277208,1.386844745079465,27.0,6.497456973277208,42.5,30.334565379816894,1.163793103448276,104.83271731009155,6.197928604729337,0.0,0.0,0.0,6.497456973277208,6.197928604729338,0.0
2009-12-29 10:00:00,5.689590509852155,20.0,9.0,6.321767233169061,34.08530742928264,30.134202908551977,1.3793103448275863,36.08530742928264,32.57692307692308,32.57692307692308,30.134202908551977,2.23103710752631,34.08530742928264,30.134202908551977,0.7902209041461327,0.5812682481080309,0.024,0.5231414232972278,6.321767233169061,6.355894057979864,1.3867562821361725,27.0,6.355894057979864,41.81818181818182,30.134202908551973,1.163793103448276,104.93289854572402,6.057103297504274,0.0,0.0,0.0,6.355894057979864,6.057103297504274,0.0
2009-12-29 11:00:00,5.32544120460562,20.0,12.0,5.9171568940062444,33.25216991429472,29.55394685554082,1.3793103448275863,35.25216991429472,30.615384615384617,30.615384615384617,29.55394685554082,4.8057432243317235,33.25216991429472,29.55394685554082,0.7396446117507806,0.5473468024760529,0.024,0.49261212222844764,5.9171568940062444,5.94789157425385,1.386474708249053,27.0,5.94789157425385,38.40909090909091,29.553946855540822,1.1637931034482758,105.22302657222959,5.652652055366382,0.0,0.0,0.0,5.94789157425385,5.652652055366382,0.0
2009-12-29 12:00:00,5.01876591825246,20.0,14.0,5.576406575836066,32.54711998525048,29.06186587535294,1.3793103448275863,34.54711998525048,29.307692307692307,29.307692307692307,29.06186587535294,19.555452204171694,32.54711998525048,29.06186587535294,0.6970508219795083,0.5186156606544822,0.024,0.46675409458903394,5.576406575836066,5.604268141901514,1.386201834136076,27.0,5.604268141901514,36.13636363636363,29.06186587535294,1.1637931034482758,105.46906706232353,5.313660486434238,0.0,0.0,0.0,5.604268141901514,5.313660486434238,0.0
2009-12-29 13:00:00,4.742519901741753,20.000000000000004,15.0,5.269466557490837,31.909177439165514,28.61576084073374,1.3793103448275863,33.90917743916552,28.653846153846153,28.653846153846153,28.61576084073374,119.27546901440711,31.909177439165514,28.61576084073374,0.6586833196863546,0.4925985187175819,0.024,0.44333866684582374,5.269466557490837,5.294726409362595,1.385922242752243,27.0,5.294726409362595,35.0,28.61576084073374,1.163793103448276,105.69211957963313,5.009575387854071,0.0,0.0,0.0,5.294726409362595,5.009575387854071,0.0
2009-12-29 14:00:00,4.4665242252015425,20.0,16.0,4.962804694668381,31.268937456633566,28.16718452246583,1.3793103448275863,33.268937456633566,28.0,28.0,28.16718452246583,0.0,31.268937456633566,28.16718452246583,0.6203505868335476,0.46646692749838553,0.024,0.419820234748547,4.962804694668381,4.985451387418219,1.3856045311814336,27.0,4.985451387418219,35.0,28.16718452246583,1.1637931034482758,105.91640773876708,4.706967970169805,0.0,0.0,0.0,4.985451387418219,4.706967970169805,0.0
2009-12-29 15:00:00,4.099911615650586,20.000000000000004,18.6,4.5554573507228735,30.41370692191877,27.566546077716975,1.3793103448275863,32.413706921918774,28.0,28.0,27.566546077716975,9.060059683186708,30.41370692191877,27.566546077716975,0.5694321688403592,0.4315260719912577,0.024,0.388373464792132,4.5554573507228735,4.574609957921998,1.3851094089404314,27.0,4.574609957921998,35.0,27.566546077716975,1.163793103448276,106.21672696114152,4.306863983481227,0.0,0.0,0.0,4.574609957921998,4.306863983481227,0.0
