timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 16:00:00,4.08944110594002,20.0,17.0,4.543823451044467,30.389196788681357,27.549307131778566,1.3793103448275863,32.38919678868136,28.0,28.0,27.549307131778566,8.691260630310977,30.389196788681357,27.549307131778566,0.5679779313805584,0.43052409409103815,0.024,0.3874716846819344,4.543823451044467,4.5628758604535715,1.3850938409680074,27.0,4.5628758604535715,35.0,27.54930713177857,1.1637931034482758,106.22534643411072,4.295468090832562,0.0,0.0,0.0,4.5628758604535715,4.295468090832562,0.0
2009-12-29 17:00:00,4.061519900849669,19.999999999999996,17.0,4.512799889832966,30.32381300055517,27.503313069409565,1.3793103448275863,32.32381300055517,28.0,28.0,27.503313069409565,7.832589289172535,30.32381300055517,27.503313069409565,0.5640999862291207,0.4278510256791538,0.024,0.3850659231112384,4.512799889832966,4.531584992400881,1.385051899280055,27.0,4.531584992400881,35.0,27.503313069409565,1.1637931034482758,106.24834346529522,4.265087665937183,0.0,0.0,0.0,4.531584992400881,4.265087665937183,0.0
2009-12-29 18:00:00,3.862734577656855,20.0,17.2,4.291927308507616,29.857290348336967,27.174835780519707,1.3793103448275863,31.857290348336967,28.0,28.0,27.174835780519707,4.483879993306865,29.857290348336967,27.174835780519707,0.536490913563452,0.4087710270925602,0.024,0.36789392438330415,4.291927308507616,4.308804411216872,1.3847341930627257,27.0,4.308804411216872,35.0,27.174835780519714,1.163793103448276,106.41258210974014,4.04914938232899,0.0,0.0,0.0,4.308804411216872,4.04914938232899,0.0
2009-12-29 19:00:00,4.045075531928269,20.0,14.0,4.494528368809188,30.285288534896154,27.47620830439041,1.3793103448275863,32.285288534896154,29.307692307692307,29.307692307692307,27.47620830439041,2.115548601244625,30.285288534896154,27.47620830439041,0.5618160461011485,0.42627592414287757,0.024,0.3836483317285898,4.494528368809188,4.513155961223476,1.3850269025635578,27.0,4.513155961223476,36.13636363636363,27.47620830439041,1.1637931034482758,106.2618958478048,4.247200678301009,0.0,0.0,0.0,4.513155961223476,4.247200678301009,0.0
2009-12-29 20:00:00,4.174313468573679,20.0,12.0,4.638126076192977,30.587733435648044,27.688904638027434,1.3793103448275863,32.58773343564805,30.615384615384617,30.615384615384617,27.688904638027434,1.3662777737686915,30.587733435648044,27.688904638027434,0.5797657595241221,0.43863931376821147,0.024,0.3947753823913903,4.638126076192977,4.657990007569798,1.3852175852921418,27.0,4.657990007569798,38.40909090909091,27.688904638027438,1.1637931034482758,106.15554768098627,4.387891268356293,0.0,0.0,0.0,4.657990007569798,4.387891268356293,0.0
2009-12-29 21:00:00,3.561385867546353,20.0,12.4,3.957095408384837,29.14647289645275,26.673288266212225,1.3793103448275863,31.14647289645275,30.353846153846153,30.353846153846153,26.673288266212225,0.9268402370794698,29.14647289645275,26.673288266212225,0.4946369260481046,0.3796742679039594,0.024,0.3417068411135634,3.957095408384837,3.9710628351752324,1.3841789199500838,27.0,3.9710628351752324,37.95454545454545,26.673288266212225,1.163793103448276,106.66335586689388,3.7229869648305045,0.0,0.0,0.0,3.9710628351752324,3.7229869648305045,0.0
2009-12-29 22:00:00,3.5539020947713245,20.0,11.7,3.9487801053014717,29.128762420933874,26.660774855120458,1.3793103448275863,31.128762420933874,30.81153846153846,30.81153846153846,26.660774855120458,0.8201191643794833,29.128762420933874,26.660774855120458,0.49359751316268397,0.37894889462530396,0.024,0.34105400516277357,3.9487801053014717,3.962674994764002,1.3841638348333176,27.0,3.962674994764002,38.75,26.660774855120458,1.1637931034482758,106.66961257243977,3.71490520983465,0.0,0.0,0.0,3.962674994764002,3.71490520983465,0.0
2009-12-29 23:00:00,0.0,18.59856677991388,11.0,0.0,18.59856677991388,18.59856677991388,1.3793103448275863,20.59856677991388,31.26923076923077,31.26923076923077,18.59856677991388,0.0,18.59856677991388,18.59856677991388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59856677991388,18.59856677991388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,18.246907806768682,10.0,0.0,18.246907806768682,18.246907806768682,1.3793103448275863,20.246907806768682,31.923076923076923,31.923076923076923,18.246907806768682,0.0,18.246907806768682,18.246907806768682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.246907806768682,18.246907806768682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,18.11645366697656,9.0,0.0,18.11645366697656,18.11645366697656,1.3793103448275863,20.11645366697656,32.57692307692308,32.57692307692308,18.11645366697656,0.0,18.11645366697656,18.11645366697656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11645366697656,18.11645366697656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,18.037500271131236,9.0,0.0,18.037500271131236,18.037500271131236,1.3793103448275863,20.037500271131236,32.57692307692308,32.57692307692308,18.037500271131236,0.0,18.037500271131236,18.037500271131236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.037500271131236,18.037500271131236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.968219464967987,8.8,0.0,17.968219464967987,17.968219464967987,1.3793103448275863,19.968219464967987,32.707692307692305,32.707692307692305,17.968219464967987,0.0,17.968219464967987,17.968219464967987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.968219464967987,17.968219464967987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.8952118433973,8.0,0.0,17.8952118433973,17.8952118433973,1.3793103448275863,19.8952118433973,33.23076923076923,33.23076923076923,17.8952118433973,0.0,17.8952118433973,17.8952118433973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8952118433973,17.8952118433973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,6.383561081508251,20.000000000000004,8.0,7.092845646120279,35.6619088367653,31.228880307940123,1.3793103448275863,37.6619088367653,33.23076923076923,33.23076923076923,31.228880307940123,3.054376313788285,35.6619088367653,31.228880307940123,0.8866057057650348,0.6453789394729299,0.024,0.580841045525637,7.092845646120279,7.133383540067571,1.3871935470384797,27.0,7.133383540067571,42.95454545454545,31.228880307940127,1.163793103448276,104.38555984602993,6.833688060484042,0.0,0.0,0.0,7.133383540067571,6.833688060484042,0.0
2009-12-30 06:00:00,5.321890882822063,20.0,8.0,5.913212092024515,33.24402595590562,29.5482683983903,1.3793103448275863,35.24402595590562,33.23076923076923,33.23076923076923,29.5482683983903,1.3842757579941984,33.24402595590562,29.5482683983903,0.7391515115030644,0.547015064503102,0.024,0.4923135580527918,5.913212092024515,5.9439135984748255,1.386471749625804,27.0,5.9439135984748255,42.95454545454545,29.548268398390295,1.1637931034482758,105.22586580080485,5.648719117908519,0.0,0.0,0.0,5.9439135984748255,5.648719117908519,0.0
2009-12-30 07:00:00,5.325774112947634,20.0,7.8,5.917526792164038,33.25293353955918,29.554479294456655,1.3793103448275863,35.25293353955918,33.36153846153846,33.36153846153846,29.554479294456655,1.3399624162005568,33.25293353955918,29.554479294456655,0.7396908490205047,0.5473779080163801,0.024,0.49264011721474205,5.917526792164038,5.948264582965677,1.386474985448392,27.0,5.948264582965677,43.18181818181818,29.554479294456655,1.1637931034482758,105.22276035277167,5.653020851214529,0.0,0.0,0.0,5.948264582965677,5.653020851214529,0.0
2009-12-30 08:00:00,5.3565665037710595,20.0,7.6,5.951740559745621,33.3235492458798,29.60371139603879,1.3793103448275863,35.3235492458798,33.49230769230769,33.49230769230769,29.60371139603879,1.3194506285699847,33.3235492458798,29.60371139603879,0.7439675699682027,0.5502542554060462,0.024,0.4952288298654416,5.951740559745621,5.9827659852862265,1.386500458370214,27.0,5.9827659852862265,43.40909090909091,29.60371139603879,1.1637931034482758,105.1981443019806,5.687140229500785,0.0,0.0,0.0,5.9827659852862265,5.687140229500785,0.0
2009-12-30 09:00:00,5.485180219973804,20.0,7.4,6.094644688859782,33.61816080477316,29.8090078742358,1.3793103448275863,35.61816080477316,33.62307692307692,33.62307692307692,29.8090078742358,1.377532492160018,33.61816080477316,29.8090078742358,0.7618305861074728,0.562252048296215,0.024,0.5060268434665935,6.094644688859782,6.1268698936894035,1.3866033964581328,27.0,6.1268698936894035,43.63636363636364,29.8090078742358,1.163793103448276,105.0954960628821,5.8298120501981305,0.0,0.0,0.0,6.1268698936894035,5.8298120501981305,0.0
2009-12-30 10:00:00,5.261789114478772,20.0,9.0,5.846432349420858,33.10609676624664,29.4520765478586,1.3793103448275863,35.10609676624664,32.57692307692308,32.57692307692308,29.4520765478586,1.61288813404243,33.10609676624664,29.4520765478586,0.7308040436776072,0.5413961595385256,0.024,0.487256543584673,5.846432349420858,5.87657196537471,1.3864209862563532,27.0,5.87657196537471,41.81818181818182,29.4520765478586,1.1637931034482758,105.2739617260707,5.582170433241518,0.0,0.0,0.0,5.87657196537471,5.582170433241518,0.0
2009-12-30 11:00:00,4.896115710617981,20.0,12.0,5.440128567353312,32.2642243761446,28.864144021548775,1.3793103448275863,34.2642243761446,30.615384615384617,30.615384615384617,28.864144021548775,2.6779678491045034,32.2642243761446,28.864144021548775,0.680016070919164,0.507080841544641,0.024,0.4563727573901769,5.440128567353312,5.466836651507776,1.3860820113991903,27.0,5.466836651507776,38.40909090909091,28.864144021548775,1.1637931034482756,105.56792798922561,5.178501421440921,0.0,0.0,0.0,5.466836651507776,5.178501421440921,0.0
2009-12-30 12:00:00,4.50408237874035,20.0,15.0,5.0045359763781665,31.356238654498227,28.228403669261873,1.3793103448275863,33.35623865449823,28.653846153846153,28.653846153846153,28.228403669261873,10.140630774723405,31.356238654498227,28.228403669261873,0.6255669970472708,0.4700314157702424,0.024,0.42302827419321815,5.0045359763781665,5.027539117955191,1.3856502874897,27.0,5.027539117955191,35.0,28.228403669261873,1.1637931034482762,105.88579816536907,4.74807689516902,0.0,0.0,0.0,5.027539117955191,4.74807689516902,0.0
2009-12-30 13:00:00,4.3849891232525104,20.0,14.0,4.872210136947234,31.079218870149482,28.034087534557464,1.3793103448275863,33.07921887014948,29.307692307692307,29.307692307692307,28.034087534557464,3.297868570484721,31.079218870149482,28.034087534557464,0.6090262671184042,0.45871935371296674,0.024,0.4128474183416701,4.872210136947234,4.894082072318531,1.3855022343132768,27.0,4.894082072318531,36.13636363636363,28.034087534557464,1.1637931034482758,105.98295623272126,4.61780105621127,0.0,0.0,0.0,4.894082072318531,4.61780105621127,0.0
2009-12-30 14:00:00,4.234034281582327,20.0,14.0,4.704482535091474,30.727247068152717,27.786945483720547,1.3793103448275863,32.72724706815272,29.307692307692307,29.307692307692307,27.786945483720547,2.6668399554688467,30.727247068152717,27.786945483720547,0.5880603168864342,0.4443406212449584,0.024,0.3999065591204626,4.704482535091474,4.7249165972159695,1.3853014210118284,27.0,4.7249165972159695,36.13636363636363,27.78694548372055,1.1637931034482762,106.10652725813972,4.452993344811884,0.0,0.0,0.0,4.7249165972159695,4.452993344811884,0.0
2009-12-30 15:00:00,3.9304293741706022,20.0,16.4,4.367143749078447,30.016365204819436,27.286900361645408,1.3793103448275863,32.01636520481944,28.0,28.0,27.286900361645408,5.279457303778761,30.016365204819436,27.286900361645408,0.5458929686348059,0.4152783735951563,0.024,0.37375053623564064,4.367143749078447,4.384671586437962,1.3848463035185588,27.0,4.384671586437962,35.0,27.286900361645408,1.1637931034482758,106.3565498191773,4.122615479622634,0.0,0.0,0.0,4.384671586437962,4.122615479622634,0.0
2009-12-30 16:00:00,3.9019260297787217,20.000000000000004,15.0,4.335473366420802,29.949411762484296,27.239740908471298,1.3793103448275863,31.949411762484296,28.653846153846153,28.653846153846153,27.239740908471298,2.6429977911772684,29.949411762484296,27.239740908471298,0.5419341708026002,0.4125396641029341,0.024,0.3712856976926407,4.335473366420802,4.352727332831095,1.384799612630119,27.0,4.352727332831095,35.0,27.2397409084713,1.163793103448276,106.38012954576435,4.091673277158933,0.0,0.0,0.0,4.352727332831095,4.091673277158933,0.0
2009-12-30 17:00:00,3.8748091655777777,19.999999999999996,15.0,4.305343517308642,29.885679939670915,27.194840241353013,1.3793103448275863,31.885679939670915,28.653846153846153,28.653846153846153,27.194840241353013,2.5438574308588167,29.885679939670915,27.194840241353013,0.5381679396635802,0.40993248434457447,0.024,0.368939235910117,4.305343517308642,4.322336765743099,1.3847545012029463,27.0,4.322336765743099,35.0,27.19484024135302,1.1637931034482758,106.4025798793235,4.062248087072022,0.0,0.0,0.0,4.322336765743099,4.062248087072022,0.0
2009-12-30 18:00:00,3.828256753572962,20.0,14.6,4.253618615081069,29.776188667079506,27.11767703265384,1.3793103448275863,31.776188667079506,28.915384615384614,28.915384615384614,27.11767703265384,2.0397714480558986,29.776188667079506,27.11767703265384,0.5317023268851336,0.4054527767936003,0.024,0.36490749911424025,4.253618615081069,4.270163892760429,1.3846754409319437,27.0,4.270163892760429,35.45454545454545,27.117677032653837,1.1637931034482758,106.44116148367308,4.011759955677885,0.0,0.0,0.0,4.270163892760429,4.011759955677885,0.0
2009-12-30 19:00:00,3.9429492034900764,20.0,12.0,4.381054670544529,30.045761979062323,27.307602809971993,1.3793103448275863,32.04576197906232,30.615384615384617,30.615384615384617,27.307602809971993,1.14178367555283,30.045761979062323,27.307602809971993,0.5476318338180661,0.41648075493682357,0.024,0.3748326794431412,4.381054670544529,4.398702746038211,1.3848665806943503,27.0,4.398702746038211,38.40909090909091,27.307602809971996,1.1637931034482758,106.346198595014,4.136210606633233,0.0,0.0,0.0,4.398702746038211,4.136210606633233,0.0
2009-12-30 20:00:00,3.940195316305317,19.999999999999996,12.0,4.3779947958947965,30.03929642577067,27.303049678336418,1.3793103448275863,32.03929642577067,30.615384615384617,30.615384615384617,27.303049678336418,1.1394178174808096,30.03929642577067,27.303049678336418,0.5472493494868496,0.4162163064985702,0.024,0.3745946758487132,4.3779947958947965,4.395616426544653,1.3848621324795185,27.0,4.395616426544653,38.40909090909091,27.303049678336414,1.1637931034482758,106.3484751608318,4.133219982606353,0.0,0.0,0.0,4.395616426544653,4.133219982606353,0.0
2009-12-30 21:00:00,3.9388190335275737,20.0,12.0,4.376465592808415,30.036065069406032,27.300774073900772,1.3793103448275863,32.036065069406035,30.615384615384617,30.615384615384617,27.300774073900772,1.1382378469493384,30.036065069406032,27.300774073900772,0.5470581991010519,0.4160841394393633,0.024,0.37447572549542696,4.376465592808415,4.394074006752351,1.3848599069100092,27.0,4.394074006752351,38.40909090909091,27.300774073900776,1.1637931034482758,106.34961296304961,4.131725433057325,0.0,0.0,0.0,4.394074006752351,4.131725433057325,0.0
2009-12-30 22:00:00,4.012306201607434,20.0,11.0,4.458118001786037,30.20848311908802,27.422159367971748,1.3793103448275863,32.208483119088015,31.26923076923077,31.26923076923077,27.422159367971748,0.998995020652781,30.20848311908802,27.422159367971748,0.5572647502232546,0.4231354196894344,0.024,0.380821877720491,4.458118001786037,4.47643154375498,1.3849764258685286,27.0,4.47643154375498,39.54545454545455,27.42215936797175,1.1637931034482758,106.28892031601413,4.211569306044154,0.0,0.0,0.0,4.47643154375498,4.211569306044154,0.0
2009-12-30 23:00:00,0.0,18.66303963272303,10.0,0.0,18.66303963272303,18.66303963272303,1.3793103448275863,20.66303963272303,31.923076923076923,31.923076923076923,18.66303963272303,0.0,18.66303963272303,18.66303963272303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66303963272303,18.66303963272303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.330562958952065,10.2,0.0,18.330562958952065,18.330562958952065,1.3793103448275863,20.330562958952065,31.79230769230769,31.79230769230769,18.330562958952065,0.0,18.330562958952065,18.330562958952065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.330562958952065,18.330562958952065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,18.202734064103794,9.0,0.0,18.202734064103794,18.202734064103794,1.3793103448275863,20.202734064103794,32.57692307692308,32.57692307692308,18.202734064103794,0.0,18.202734064103794,18.202734064103794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202734064103794,18.202734064103794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,18.13366417526425,10.0,0.0,18.13366417526425,18.13366417526425,1.3793103448275863,20.13366417526425,31.923076923076923,31.923076923076923,18.13366417526425,0.0,18.13366417526425,18.13366417526425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13366417526425,18.13366417526425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,18.06954325699761,9.6,0.0,18.06954325699761,18.06954325699761,1.3793103448275863,20.06954325699761,32.184615384615384,32.184615384615384,18.06954325699761,0.0,18.06954325699761,18.06954325699761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06954325699761,18.06954325699761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,18.022739010548463,11.0,0.0,18.022739010548463,18.022739010548463,1.3793103448275863,20.022739010548463,31.26923076923077,31.26923076923077,18.022739010548463,0.0,18.022739010548463,18.022739010548463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.022739010548463,18.022739010548463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,5.900827525855862,20.0,10.0,6.556475028728735,34.56669845064833,30.468901557692874,1.3793103448275863,36.56669845064833,31.923076923076923,31.923076923076923,30.468901557692874,3.88683083210055,34.56669845064833,30.468901557692874,0.8195593785910918,0.600854400200189,0.024,0.5407689601801701,6.556475028728735,6.592560468748753,1.3869017747497896,27.0,6.592560468748753,40.68181818181818,30.468901557692874,1.163793103448276,104.76554922115356,6.292679719391598,0.0,0.0,0.0,6.592560468748753,6.292679719391598,0.0
2009-12-31 06:00:00,4.804939568950143,20.0,11.0,5.338821743277936,32.05357021598894,28.71680662644023,1.3793103448275863,34.05357021598894,31.26923076923077,31.26923076923077,28.71680662644023,1.8031613399004973,32.05357021598894,28.71680662644023,0.667352717909742,0.49848904421830015,0.024,0.4486401397964701,5.338821743277936,5.364670647699766,1.3859885339460714,27.0,5.364670647699766,39.54545454545455,28.71680662644024,1.163793103448276,105.64159668677988,5.078180201692377,0.0,0.0,0.0,5.364670647699766,5.078180201692377,0.0
2009-12-31 07:00:00,4.846582321955534,20.0,10.0,5.385091468839482,32.149819958711944,28.784137790687268,1.3793103448275863,34.149819958711944,31.923076923076923,31.923076923076923,28.784137790687268,1.4789456042188383,32.149819958711944,28.784137790687268,0.6731364336049352,0.5024149859855811,0.024,0.452173487387023,5.385091468839482,5.41133296743804,1.3860317107858453,27.0,5.41133296743804,40.68181818181818,28.784137790687268,1.163793103448276,105.60793110465636,5.123983502787745,0.0,0.0,0.0,5.41133296743804,5.123983502787745,0.0
2009-12-31 08:00:00,5.011621278185069,20.0,8.0,5.568468086872299,32.530655470835434,29.050362916540244,1.3793103448275863,34.530655470835434,33.23076923076923,33.23076923076923,29.050362916540244,1.1483102747277176,32.530655470835434,29.050362916540244,0.6960585108590374,0.5179444412970163,0.024,0.4661499971673147,5.568468086872299,5.596262531002001,1.3861950326301804,27.0,5.596262531002001,42.95454545454545,29.05036291654025,1.163793103448276,105.47481854172987,5.305780667247989,0.0,0.0,0.0,5.596262531002001,5.305780667247989,0.0
2009-12-31 09:00:00,5.0776081125358745,20.0,8.6,5.641786791706528,32.68265071221049,29.156533967393912,1.3793103448275863,34.68265071221049,32.83846153846154,32.83846153846154,29.156533967393912,1.3209410585404353,32.68265071221049,29.156533967393912,0.705223348963316,0.5241404323105057,0.024,0.47172638907945513,5.641786791706528,5.670200834937578,1.3862570418960727,27.0,5.670200834937578,42.27272727272727,29.156533967393912,1.163793103448276,105.42173301630305,5.378588145634738,0.0,0.0,0.0,5.670200834937578,5.378588145634738,0.0
2009-12-31 10:00:00,4.868915795506694,20.0,10.0,5.409906439451882,32.20141342304401,28.820221898386585,1.3793103448275863,34.20141342304401,31.923076923076923,31.923076923076923,28.820221898386585,1.503039107754891,32.20141342304401,28.820221898386585,0.6762383049314853,0.5045192477143342,0.024,0.4540673229429008,5.409906439451882,5.436358364223316,1.3860545304962648,27.0,5.436358364223316,40.68181818181818,28.820221898386585,1.163793103448276,105.5898890508067,5.148559595140309,0.0,0.0,0.0,5.436358364223316,5.148559595140309,0.0
2009-12-31 11:00:00,4.586491330505043,20.000000000000004,12.0,5.096101478338937,31.54759578318459,28.362532359222755,1.3793103448275863,33.54759578318459,30.615384615384617,30.615384615384617,28.362532359222755,1.9500572741006643,31.54759578318459,28.362532359222755,0.6370126847923672,0.4778430754177761,0.024,0.43005876787599845,5.096101478338937,5.119885785880715,1.3857478032605428,27.0,5.119885785880715,38.40909090909091,28.36253235922276,1.163793103448276,105.81873382038862,4.838354798849655,0.0,0.0,0.0,5.119885785880715,4.838354798849655,0.0
2009-12-31 12:00:00,4.27680147846418,20.0,14.2,4.752001642737978,30.827061737618575,27.857060710907337,1.3793103448275863,32.82706173761858,29.176923076923078,29.176923076923078,27.857060710907337,3.1037729734332804,30.827061737618575,27.857060710907337,0.5940002053422473,0.4484189387646219,0.024,0.4035770448881597,4.752001642737978,4.77284353661444,1.3853598881549822,27.0,4.77284353661444,35.90909090909091,27.857060710907334,1.1637931034482762,106.07146964454634,4.499648729869215,0.0,0.0,0.0,4.77284353661444,4.499648729869215,0.0
2009-12-31 13:00:00,4.1948528017076985,20.000000000000004,13.0,4.660947557452999,30.635732636288598,27.722640412880477,1.3793103448275863,32.635732636288594,29.96153846153846,29.96153846153846,27.722640412880477,1.7946588687198515,30.635732636288598,27.722640412880477,0.5826184446816248,0.4406009531800576,0.024,0.39654085786205184,4.660947557452999,4.6810076527710045,1.3852467121969456,27.0,4.6810076527710045,37.27272727272727,27.72264041288048,1.1637931034482756,106.13867979355976,4.410274992939037,0.0,0.0,0.0,4.6810076527710045,4.410274992939037,0.0
2009-12-31 14:00:00,3.9066357686346898,19.999999999999993,14.9,4.3407064095941,29.960477394047512,27.2475358880512,1.3793103448275863,31.960477394047512,28.71923076923077,28.71923076923077,27.2475358880512,2.54263864880309,29.960477394047512,27.2475358880512,0.5425883011992625,0.4129923187703694,0.024,0.37169308689333247,4.3407064095941,4.358005641471137,1.3848073785437645,27.0,4.358005641471137,35.11363636363636,27.2475358880512,1.163793103448276,106.3762320559744,4.096785115661914,0.0,0.0,0.0,4.358005641471137,4.096785115661914,0.0
2009-12-31 15:00:00,3.6438422739706695,20.0,16.8,4.048713637745188,29.34141771470809,26.81097169111735,1.3793103448275863,31.34141771470809,28.0,28.0,26.81097169111735,2.9353972073603565,29.34141771470809,26.81097169111735,0.5060892047181486,0.38765734573981053,0.024,0.34889161116582945,4.048713637745188,4.06347937231917,1.3843407155253313,27.0,4.06347937231917,35.0,26.810971691117352,1.163793103448276,106.59451415444133,3.812090523187457,0.0,0.0,0.0,4.06347937231917,3.812090523187457,0.0
2009-12-31 16:00:00,3.65221231527878,20.0,15.0,4.058013683643089,29.361187055818988,26.824928503542054,1.3793103448275863,31.361187055818988,28.653846153846153,28.653846153846153,26.824928503542054,1.9127639004037922,29.361187055818988,26.824928503542054,0.5072517104553861,0.388466773424665,0.024,0.3496200960821985,4.058013683643089,4.072860360985555,1.3843566993352896,27.0,4.072860360985555,35.0,26.824928503542054,1.1637931034482758,106.58753574822897,3.8211413111248596,0.0,0.0,0.0,4.072860360985555,3.8211413111248596,0.0
2009-12-31 17:00:00,3.6329157918683332,20.0,15.0,4.036573102075926,29.31560497233844,26.79274678354099,1.3793103448275863,31.31560497233844,28.653846153846153,28.653846153846153,26.79274678354099,1.869757442221227,29.31560497233844,26.79274678354099,0.5045716377594908,0.3866004421411064,0.024,0.34794039792699577,4.036573102075926,4.051233146290037,1.384319730296107,27.0,4.051233146290037,35.0,26.792746783540995,1.1637931034482758,106.6036266082295,3.800277040459797,0.0,0.0,0.0,4.051233146290037,3.800277040459797,0.0
2009-12-31 18:00:00,3.546683887147222,20.000000000000004,15.2,3.9407598746080246,29.111677668873657,26.648702747243643,1.3793103448275863,31.111677668873657,28.523076923076925,28.523076923076925,26.648702747243643,1.8124485667035577,29.111677668873657,26.648702747243643,0.49259498432600307,0.37824912998681504,0.024,0.3404242169881336,3.9407598746080246,3.9545847876067057,1.3841492201009298,27.0,3.9545847876067057,35.0,26.648702747243643,1.1637931034482758,106.67564862637818,3.7071110778592797,0.0,0.0,0.0,3.9545847876067057,3.7071110778592797,0.0
2009-12-31 19:00:00,3.7126458469096932,20.0,12.0,4.1251620521218815,29.50382231506526,26.925596032489086,1.3793103448275863,31.50382231506526,30.615384615384617,30.615384615384617,26.925596032489086,0.9637880607438524,29.50382231506526,26.925596032489086,0.5156452565152352,0.3943060403413043,0.024,0.35487543630717383,4.1251620521218815,4.140592656156011,1.384469800747692,27.0,4.140592656156011,38.40909090909091,26.925596032489096,1.163793103448276,106.53720198375545,3.886522809926395,0.0,0.0,0.0,4.140592656156011,3.8865228099263955,0.0
2009-12-31 20:00:00,3.7352040070619643,20.0,11.8,4.150226674513294,29.557017820963107,26.9631261493923,1.3793103448275863,31.557017820963107,30.746153846153845,30.746153846153845,26.9631261493923,0.9457455516443851,29.557017820963107,26.9631261493923,0.5187783343141618,0.39648345528852974,0.024,0.3568351097596768,4.150226674513294,4.165875020042146,1.3845110065167248,27.0,4.165875020042146,38.63636363636363,26.963126149392302,1.163793103448276,106.51843692530385,3.9109426877559894,0.0,0.0,0.0,4.165875020042146,3.910942687755989,0.0
2009-12-31 21:00:00,3.770334817753556,20.0,11.5,4.189260908615062,29.639811990302217,27.021523922417803,1.3793103448275863,31.639811990302217,30.942307692307693,30.942307692307693,27.021523922417803,0.9210994611602943,29.639811990302217,27.021523922417803,0.5236576135768828,0.39987206190528046,0.024,0.3598848557147524,4.189260908615062,4.20524811480559,1.384574117928502,27.0,4.20524811480559,38.97727272727273,27.021523922417803,1.1637931034482762,106.4892380387911,3.9489888295319884,0.0,0.0,0.0,4.20524811480559,3.9489888295319884,0.0
2009-12-31 22:00:00,3.8070624530501154,20.0,11.1,4.2300693922779065,29.726305557036117,27.082512186862427,1.3793103448275863,31.726305557036117,31.203846153846154,31.203846153846154,27.082512186862427,0.8848134061156903,29.726305557036117,27.082512186862427,0.5287586740347383,0.40341162585356505,0.024,0.3630704632682085,4.2300693922779065,4.246410554863263,1.3846387525935777,27.0,4.246410554863263,39.43181818181818,27.08251218686243,1.163793103448276,106.45874390656878,3.9887851378276955,0.0,0.0,0.0,4.246410554863263,3.9887851378276955,0.0
2009-12-31 23:00:00,0.0,18.74248077321174,10.7,0.0,18.74248077321174,18.74248077321174,1.3793103448275863,20.74248077321174,31.465384615384615,31.465384615384615,18.74248077321174,0.0,18.74248077321174,18.74248077321174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74248077321174,18.74248077321174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,18.424196944304434,10.3,0.0,18.424196944304434,18.424196944304434,1.3793103448275863,20.424196944304434,31.726923076923075,31.726923076923075,18.424196944304434,0.0,18.424196944304434,18.424196944304434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.424196944304434,18.424196944304434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,18.30616742790027,9.8,0.0,18.30616742790027,18.30616742790027,1.3793103448275863,20.30616742790027,32.05384615384615,32.05384615384615,18.30616742790027,0.0,18.30616742790027,18.30616742790027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30616742790027,18.30616742790027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,18.216249631360057,9.5,0.0,18.216249631360057,18.216249631360057,1.3793103448275863,20.216249631360057,32.25,32.25,18.216249631360057,0.0,18.216249631360057,18.216249631360057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.216249631360057,18.216249631360057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,18.144724659811217,9.2,0.0,18.144724659811217,18.144724659811217,1.3793103448275863,20.144724659811217,32.44615384615385,32.44615384615385,18.144724659811217,0.0,18.144724659811217,18.144724659811217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.144724659811217,18.144724659811217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,18.077287174788683,9.0,0.0,18.077287174788683,18.077287174788683,1.3793103448275863,20.077287174788683,32.57692307692308,32.57692307692308,18.077287174788683,0.0,18.077287174788683,18.077287174788683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.077287174788683,18.077287174788683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,5.058918251164081,20.0,8.9,5.621020279071201,32.639615720230175,29.126478045810675,1.3793103448275863,34.639615720230175,32.64230769230769,32.64230769230769,29.126478045810675,1.3782542456112317,32.639615720230175,29.126478045810675,0.7026275348839002,0.5223862503849804,0.024,0.4701476253464824,5.621020279071201,5.6492589041097,1.3862396611626175,27.0,5.6492589041097,41.93181818181818,29.12647804581067,1.163793103448276,105.43676097709466,5.357959455276664,0.0,0.0,0.0,5.6492589041097,5.357959455276664,0.0
2009-01-01 06:00:00,4.01317179384459,20.000000000000004,8.8,4.459079770938433,30.210512534564508,27.423587677727987,1.3793103448275863,32.21051253456451,32.707692307692305,32.707692307692305,27.423587677727987,0.7274712660861354,30.210512534564508,27.423587677727987,0.5573849713673041,0.4232184050950197,0.024,0.38089656458551774,4.459079770938433,4.477401611447935,1.384977770720198,27.0,4.477401611447935,42.04545454545455,27.423587677727987,1.1637931034482758,106.288206161136,4.212510280453943,0.0,0.0,0.0,4.477401611447935,4.212510280453943,0.0
2009-01-01 07:00:00,4.802292846425868,20.0,8.7,5.335880940473186,32.04745061986778,28.712525032072044,1.3793103448275863,34.04745061986778,32.77307692307692,32.77307692307692,28.712525032072044,1.1328256566962709,32.04745061986778,28.712525032072044,0.6669851175591482,0.4982394156465558,0.024,0.44841547408190024,5.335880940473186,5.3617048820378415,1.3859857617159552,27.0,5.3617048820378415,42.15909090909091,28.71252503207205,1.163793103448276,105.64373748396397,5.075269968417874,0.0,0.0,0.0,5.3617048820378415,5.075269968417874,0.0
2009-01-01 08:00:00,4.807534517857513,20.0,8.8,5.341705019841681,32.059569851371776,28.721004213970726,1.3793103448275863,34.059569851371776,32.707692307692305,32.707692307692305,28.721004213970726,1.1550735879752452,32.059569851371776,28.721004213970726,0.6677131274802102,0.4987337775682201,0.024,0.4488603998113981,5.341705019841681,5.367578397598503,1.3859912486706585,27.0,5.367578397598503,42.04545454545455,28.72100421397073,1.1637931034482758,105.63949789301464,5.081033613993949,0.0,0.0,0.0,5.367578397598503,5.081033613993949,0.0
2009-01-01 09:00:00,4.8443908892493415,20.0,8.8,5.38265654361038,32.14475645287937,28.780596113122886,1.3793103448275863,34.14475645287937,32.707692307692305,32.707692307692305,28.780596113122886,1.1815909079847688,32.14475645287937,28.780596113122886,0.6728320679512975,0.5022084615840543,0.024,0.45198761542564886,5.38265654361038,5.408877389768785,1.3860294590908508,27.0,5.408877389768785,42.04545454545455,28.780596113122883,1.1637931034482762,105.60970194343855,5.121572441010789,0.0,0.0,0.0,5.408877389768785,5.121572441010789,0.0
2009-01-01 10:00:00,4.825885685035952,20.0,8.9,5.3620952055955025,32.10199142050548,28.750681917008286,1.3793103448275863,34.10199142050548,32.64230769230769,32.64230769230769,28.750681917008286,1.1878058512799943,32.10199142050548,28.750681917008286,0.6702619006994378,0.5004641601003303,0.024,0.4504177440902973,5.3620952055955025,5.388141621605535,1.3860103547436404,27.0,5.388141621605535,41.93181818181818,28.75068191700828,1.163793103448276,105.62465904149586,5.101215635156505,0.0,0.0,0.0,5.388141621605535,5.101215635156505,0.0
2009-01-01 11:00:00,4.751074513891826,20.0,9.1,5.2789716821020285,31.928975102895382,28.629617801581613,1.3793103448275863,33.92897510289538,32.511538461538464,32.511538461538464,28.629617801581613,1.1723159888164978,31.928975102895382,28.629617801581613,0.6598714602627536,0.4934062297074479,0.024,0.44406560673670314,5.2789716821020285,5.304312305072774,1.3859314417973665,27.0,5.304312305072774,41.70454545454545,28.629617801581617,1.1637931034482758,105.68519109920919,5.018974039696338,0.0,0.0,0.0,5.304312305072774,5.018974039696338,0.0
2009-01-01 12:00:00,4.687769360988695,20.0,9.2,5.2086326233207725,31.78240444088246,28.527009051306976,1.3793103448275863,33.78240444088246,32.44615384615385,32.44615384615385,28.527009051306976,1.1457092739338135,31.78240444088246,28.527009051306976,0.6510790779150966,0.48742592381254646,0.024,0.4386833314312918,5.2086326233207725,5.2333752157020275,1.3858624893340958,27.0,5.2333752157020275,41.59090909090909,28.527009051306976,1.163793103448276,105.73649547434651,4.949450227402075,0.0,0.0,0.0,5.2333752157020275,4.949450227402075,0.0
2009-01-01 13:00:00,4.611322448477559,20.0,9.5,5.1236916094195095,31.60520239232066,28.402895136433468,1.3793103448275863,33.60520239232066,32.25,32.25,28.402895136433468,1.1481297448353942,31.60520239232066,28.402895136433468,0.6404614511774387,0.4801943406900991,0.024,0.43217490662108915,5.1236916094195095,5.14771104348852,1.3857764353759296,27.0,5.14771104348852,41.25,28.402895136433468,1.163793103448276,105.79855243178326,4.865577954677271,0.0,0.0,0.0,5.14771104348852,4.865577954677271,0.0
2009-01-01 14:00:00,4.53926038189032,20.0,9.9,5.0436226465448,31.43795631905273,28.285692164962228,1.3793103448275863,33.43795631905273,31.98846153846154,31.98846153846154,28.285692164962228,1.1742428757471237,31.43795631905273,28.285692164962228,0.6304528308181,0.473367563616359,0.024,0.4260308072547231,5.0436226465448,5.066959402906436,1.3856923903770033,27.0,5.066959402906436,40.79545454545455,28.28569216496222,1.1637931034482758,105.85715391751889,4.786600825159608,0.0,0.0,0.0,5.066959402906436,4.786600825159608,0.0
2009-01-01 15:00:00,4.502331567733325,20.000000000000004,10.2,5.002590630814805,31.352170276019322,28.22555113176007,1.3793103448275863,33.35217027601932,31.79230769230769,31.79230769230769,28.22555113176007,1.2091035810278663,31.352170276019322,28.22555113176007,0.6253238288518507,0.46986531378670526,0.024,0.4228787824080347,5.002590630814805,5.025577162193476,1.3856481731373844,27.0,5.025577162193476,40.45454545454545,28.225551131760067,1.1637931034482758,105.88722443411997,4.746160067044015,0.0,0.0,0.0,5.025577162193476,4.746160067044015,0.0
2009-01-01 16:00:00,4.480571337000862,20.000000000000004,10.1,4.978412596667624,31.301595567044718,28.190087694127453,1.3793103448275863,33.301595567044714,31.857692307692307,31.857692307692307,28.190087694127453,1.170173846235776,31.301595567044718,28.190087694127453,0.622301574583453,0.4678003982681319,0.024,0.4210203584413187,4.978412596667624,5.001192636494437,1.385621743085284,27.0,5.001192636494437,40.56818181818182,28.190087694127453,1.1637931034482758,105.90495615293628,4.722340500544909,0.0,0.0,0.0,5.001192636494437,4.722340500544909,0.0
2009-01-01 17:00:00,4.500228633353071,20.0,9.9,5.000254037058968,31.347283502928743,28.222124729766886,1.3793103448275863,33.34728350292875,31.98846153846154,31.98846153846154,28.222124729766886,1.1444977026748706,31.347283502928743,28.222124729766886,0.625031754632371,0.4696657975846951,0.024,0.4226992178262256,5.000254037058968,5.023220616817438,1.385645631157317,27.0,5.023220616817438,40.79545454545455,28.22212472976689,1.163793103448276,105.88893763511655,4.743857790062065,0.0,0.0,0.0,5.023220616817438,4.743857790062065,0.0
2009-01-01 18:00:00,4.501686814449115,20.0,9.8,5.001874238276794,31.350672025019268,28.22450062609627,1.3793103448275863,33.350672025019264,32.05384615384615,32.05384615384615,28.22450062609627,1.126030680436486,31.350672025019268,28.22450062609627,0.6252342797845992,0.46980414362677286,0.024,0.42282372926409556,5.001874238276794,5.024854652639471,1.3856473940513148,27.0,5.024854652639471,40.90909090909091,28.22450062609626,1.163793103448276,105.88774968695188,4.745454188510972,0.0,0.0,0.0,5.024854652639471,4.745454188510972,0.0
2009-01-01 19:00:00,4.536596581596171,20.0,9.4,5.040662868440189,31.431770092503097,28.28135579972798,1.3793103448275863,33.4317700925031,32.315384615384616,32.315384615384616,28.28135579972798,1.0771859158894195,31.431770092503097,28.28135579972798,0.6300828585550237,0.47311502141354583,0.024,0.4258035192721913,5.040662868440189,5.063974370581543,1.385689227307182,27.0,5.063974370581543,41.36363636363636,28.281355799727976,1.163793103448276,105.85932210013601,4.783682976725804,0.0,0.0,0.0,5.063974370581543,4.783682976725804,0.0
2009-01-01 20:00:00,4.5824530650917685,20.0,9.0,5.091614516768631,31.538224989052445,28.35596591607205,1.3793103448275863,33.538224989052445,32.57692307692308,32.57692307692308,28.35596591607205,1.0398880377166226,31.538224989052445,28.35596591607205,0.6364518145960789,0.4774605817229879,0.024,0.4297145235506891,5.091614516768631,5.11536057494093,1.3857431145469088,27.0,5.11536057494093,41.81818181818182,28.355965916072044,1.163793103448276,105.82201704196397,4.833928437512603,0.0,0.0,0.0,5.11536057494093,4.833928437512603,0.0
2009-01-01 21:00:00,3.832856639882064,19.999999999999993,8.6,4.25872959986896,29.787012173516715,27.125306173598617,1.3793103448275863,31.787012173516715,32.83846153846154,32.83846153846154,27.125306173598617,0.6426078736027474,29.787012173516715,27.125306173598617,0.53234119998362,0.4058956403307683,0.024,0.3653060762976915,4.25872959986896,4.2753191639020365,1.3846833455665182,27.0,4.2753191639020365,42.27272727272727,27.125306173598617,1.1637931034482758,106.43734691320068,4.016747211285288,0.0,0.0,0.0,4.2753191639020365,4.016747211285288,0.0
2009-01-01 22:00:00,3.84797932199286,20.0,8.4,4.275532579992067,29.822588671728564,27.15038080923352,1.3793103448275863,31.822588671728564,32.96923076923077,32.96923076923077,27.15038080923352,0.6334248130829561,29.822588671728564,27.15038080923352,0.5344415724990084,0.40735126754309003,0.024,0.366616140788781,4.275532579992067,4.292267706746376,1.384709188836456,27.0,4.292267706746376,42.5,27.150380809233518,1.1637931034482756,106.42480959538324,4.033145770300327,0.0,0.0,0.0,4.292267706746376,4.033145770300327,0.0
2009-01-01 23:00:00,0.0,18.477891672096447,8.3,0.0,18.477891672096447,18.477891672096447,1.3793103448275863,20.477891672096447,33.034615384615385,33.034615384615385,18.477891672096447,0.0,18.477891672096447,18.477891672096447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.477891672096447,18.477891672096447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,18.09776670829128,8.1,0.0,18.09776670829128,18.09776670829128,1.3793103448275863,20.09776670829128,33.16538461538462,33.16538461538462,18.09776670829128,0.0,18.09776670829128,18.09776670829128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09776670829128,18.09776670829128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.96279003471612,7.9,0.0,17.96279003471612,17.96279003471612,1.3793103448275863,19.96279003471612,33.29615384615384,33.29615384615384,17.96279003471612,0.0,17.96279003471612,17.96279003471612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96279003471612,17.96279003471612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.880259125654305,7.8,0.0,17.880259125654305,17.880259125654305,1.3793103448275863,19.880259125654305,33.36153846153846,33.36153846153846,17.880259125654305,0.0,17.880259125654305,17.880259125654305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.880259125654305,17.880259125654305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.808213829419813,7.6,0.0,17.808213829419813,17.808213829419813,1.3793103448275863,19.808213829419813,33.49230769230769,33.49230769230769,17.808213829419813,0.0,17.808213829419813,17.808213829419813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.808213829419813,17.808213829419813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.73825666693218,7.4,0.0,17.73825666693218,17.73825666693218,1.3793103448275863,19.73825666693218,33.62307692307692,33.62307692307692,17.73825666693218,0.0,17.73825666693218,17.73825666693218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73825666693218,17.73825666693218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,6.828360044061503,20.000000000000004,7.3,7.587066715623892,36.66541152220446,31.923494824939528,1.3793103448275863,38.66541152220446,33.68846153846154,33.68846153846154,31.923494824939528,3.705777964388005,36.66541152220446,31.923494824939528,0.9483833394529865,0.6861337523314556,0.024,0.61752037709831,7.587066715623892,7.631680090857038,1.3874209483431768,27.0,7.631680090857038,43.75,31.923494824939525,1.1637931034482758,104.03825258753024,7.33545585498593,0.0,0.0,0.0,7.631680090857038,7.33545585498593,0.0
2009-01-02 06:00:00,5.686659298980624,20.0,7.1,6.3185103322006935,34.07861787393448,30.12954891630905,1.3793103448275863,36.07861787393448,33.81923076923077,33.81923076923077,30.12954891630905,1.4762767855924996,34.07861787393448,30.12954891630905,0.7898137915250867,0.580996002965845,0.024,0.5228964026692605,6.3185103322006935,6.352609932497278,1.386754177150511,27.0,6.352609932497278,43.97727272727273,30.129548916309055,1.1637931034482758,104.93522554184547,6.05383930867335,0.0,0.0,0.0,6.352609932497278,6.05383930867335,0.0
2009-01-02 07:00:00,5.683480658769555,20.0,6.9,6.31497850974395,34.07136333952764,30.124501770937677,1.3793103448275863,36.07136333952764,33.95,33.95,30.124501770937677,1.4230687521434175,34.07136333952764,30.124501770937677,0.7893723137179938,0.5807007626511677,0.024,0.5226306863860509,6.31497850974395,6.349048586009067,1.3867518917099764,27.0,6.349048586009067,44.20454545454545,30.124501770937673,1.1637931034482758,104.93774911453116,6.050299953622588,0.0,0.0,0.0,6.349048586009067,6.050299953622588,0.0
2009-01-02 08:00:00,5.699379055103161,20.0,6.8,6.332643394559067,34.10764474276104,30.14974262116162,1.3793103448275863,36.10764474276104,34.01538461538461,34.01538461538461,30.14974262116162,1.4122299344573535,34.10764474276104,30.14974262116162,0.7915804243198834,0.5821772967341439,0.024,0.5239595670607295,6.332643394559067,6.366861124232481,1.3867632938686778,27.0,6.366861124232481,44.31818181818181,30.149742621161618,1.163793103448276,104.9251286894192,6.068004112797934,0.0,0.0,0.0,6.366861124232481,6.068004112797934,0.0
2009-01-02 09:00:00,5.821994273364025,20.0,6.6,6.468882525960027,34.38720212640103,30.344150547676016,1.3793103448275863,36.38720212640103,34.146153846153844,34.146153846153844,30.344150547676016,1.4667590818344582,34.38720212640103,30.344150547676016,0.8086103157450034,0.593552464177849,0.024,0.5341972177600641,6.468882525960027,6.504237772377812,1.3868488736124711,27.0,6.504237772377812,44.54545454545455,30.34415054767602,1.1637931034482758,104.827924726162,6.2046804697971325,0.0,0.0,0.0,6.504237772377812,6.204680469797132,0.0
2009-01-02 10:00:00,5.668766583361792,20.0,8.4,6.298629537068658,34.037777680182344,30.101134219514435,1.3793103448275863,36.037777680182344,32.96923076923077,32.96923076923077,30.101134219514435,1.893190467989703,34.037777680182344,30.101134219514435,0.7873286921335823,0.5793338855927227,0.024,0.5214004970334504,6.298629537068658,6.33256292562793,1.3867412746194416,27.0,6.33256292562793,42.5,30.101134219514435,1.163793103448276,104.94943289024278,6.0339181939654605,0.0,0.0,0.0,6.33256292562793,6.0339181939654605,0.0
2009-01-02 11:00:00,5.458597428248153,19.999999999999996,10.2,6.065108253609059,33.557312494599955,29.766619836094293,1.3793103448275863,35.557312494599955,31.79230769230769,31.79230769230769,29.766619836094293,2.581119090930679,33.557312494599955,29.766619836094293,0.7581385317011323,0.5597743759366621,0.024,0.503796938342996,6.065108253609059,6.097085691202725,1.3865825662999358,27.0,6.097085691202725,40.45454545454545,29.766619836094293,1.1637931034482758,105.11669008195285,5.800302203626476,0.0,0.0,0.0,6.097085691202725,5.800302203626476,0.0
2009-01-02 12:00:00,5.228633704514144,20.0,12.0,5.809593005015715,33.029955555434725,29.398959927299902,1.3793103448275863,35.029955555434725,30.615384615384617,30.615384615384617,29.398959927299902,4.117205019733464,33.029955555434725,29.398959927299902,0.7261991256269644,0.538293971585631,0.024,0.48446457442706786,5.809593005015715,5.839422402174279,1.3863924237348788,27.0,5.839422402174279,38.40909090909091,29.398959927299902,1.1637931034482758,105.30052003635005,5.545482966426465,0.0,0.0,0.0,5.839422402174279,5.545482966426465,0.0
2009-01-02 13:00:00,5.07861308476293,20.0,12.2,5.642903427514367,32.68496439921278,29.1581497570163,1.3793103448275863,34.68496439921278,30.484615384615385,30.484615384615385,29.1581497570163,3.6673184883621355,32.68496439921278,29.1581497570163,0.7053629284392958,0.5242347397494979,0.024,0.47181126577454807,5.642903427514367,5.671326901489317,1.3862579724439694,27.0,5.671326901489317,38.18181818181818,29.158149757016297,1.1637931034482758,105.42092512149185,5.379697526798805,0.0,0.0,0.0,5.671326901489317,5.379697526798805,0.0
2009-01-02 14:00:00,4.942493759165281,20.0,12.4,5.491659732405868,32.37126006280183,28.93897273004816,1.3793103448275863,34.37126006280183,30.353846153846153,30.353846153846153,28.93897273004816,3.346016219443626,32.37126006280183,28.93897273004816,0.6864574665507335,0.5114455870283997,0.024,0.46030102832555975,5.491659732405868,5.518804291108707,1.3861280961903781,27.0,5.518804291108707,37.95454545454545,28.938972730048164,1.1637931034482758,105.53051363497592,5.229581569362905,0.0,0.0,0.0,5.518804291108707,5.229581569362905,0.0
2009-01-02 15:00:00,4.828769835279215,20.0,12.6,5.365299816976906,32.108657446767424,28.75534506115686,1.3793103448275863,34.108657446767424,30.223076923076924,30.223076923076924,28.75534506115686,3.1512966250255223,32.108657446767424,28.75534506115686,0.6706624771221132,0.5007360601901828,0.024,0.45066245417116446,5.365299816976906,5.391373422995924,1.3860133429331531,27.0,5.391373422995924,37.72727272727273,28.75534506115686,1.163793103448276,105.62232746942158,5.104388013563482,0.0,0.0,0.0,5.391373422995924,5.104388013563482,0.0
2009-01-02 16:00:00,4.714506545464482,20.0,12.4,5.238340606071646,31.844327686366,28.570364807571224,1.3793103448275863,33.844327686366,30.353846153846153,30.353846153846153,28.570364807571224,2.5320202404892536,31.844327686366,28.570364807571224,0.6547925757589558,0.4899526198544934,0.024,0.44095735786904405,5.238340606071646,5.263335868057096,1.385891861002432,27.0,5.263335868057096,37.95454545454545,28.570364807571224,1.163793103448276,105.71481759621439,4.978806176595602,0.0,0.0,0.0,5.263335868057096,4.978806176595602,0.0
2009-01-02 17:00:00,4.7065620876949685,19.999999999999996,12.2,5.2295134307721876,31.82593118490385,28.55748529067123,1.3793103448275863,33.82593118490385,30.484615384615385,30.484615384615385,28.55748529067123,2.339334146454849,31.82593118490385,28.55748529067123,0.6536891788465234,0.48920199541380216,0.024,0.44028179587242194,5.2295134307721876,5.254433630313568,1.385883172200077,27.0,5.254433630313568,38.18181818181818,28.55748529067123,1.1637931034482756,105.72125735466439,4.970082424092306,0.0,0.0,0.0,5.254433630313568,4.970082424092306,0.0
