timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 18:00:00,4.661637633547273,20.0,12.0,5.179597370608081,31.721857052494908,28.48460869586486,1.3793103448275863,33.72185705249491,30.615384615384617,30.615384615384617,28.48460869586486,2.0955606388128847,31.721857052494908,28.48460869586486,0.6474496713260102,0.4849551779606344,0.024,0.43645966016457094,5.179597370608081,5.204092888404144,1.3858334234919147,27.0,5.204092888404144,38.40909090909091,28.484608695864868,1.163793103448276,105.75769565206757,4.920769931982159,0.0,0.0,0.0,5.204092888404144,4.920769931982159,0.0
2009-01-02 19:00:00,4.558288657317713,20.000000000000007,12.1,5.06476517479746,31.482138124129957,28.316659889881546,1.3793103448275863,33.48213812412996,30.55,30.55,28.316659889881546,1.9549986386058402,31.482138124129957,28.316659889881546,0.6330956468496824,0.4751711523362757,0.024,0.42765403710264815,5.06476517479746,5.088282290031087,1.385714866893813,27.0,5.088282290031087,38.29545454545455,28.31665988988155,1.1637931034482758,105.84167005505923,4.807447092798275,0.0,0.0,0.0,5.088282290031087,4.807447092798275,0.0
2009-01-02 20:00:00,4.522166533895832,19.999999999999996,12.1,5.02462948210648,31.39825385626635,28.2578604299498,1.3793103448275863,33.39825385626635,30.55,30.55,28.2578604299498,1.8897527865862467,31.39825385626635,28.2578604299498,0.62807868526331,0.47174674286918783,0.024,0.42457206858226904,5.02462948210648,5.047804156393399,1.385672021463802,27.0,5.047804156393399,38.29545454545455,28.2578604299498,1.1637931034482758,105.8710697850251,4.767878672278594,0.0,0.0,0.0,5.047804156393399,4.767878672278594,0.0
2009-01-02 21:00:00,4.478820342829331,20.0,12.2,4.976467047588145,31.297525115626154,28.187233210883566,1.3793103448275863,33.29752511562616,30.484615384615385,30.484615384615385,28.187233210883566,1.867367932378562,31.297525115626154,28.187233210883566,0.6220583809485182,0.4676341998362333,0.024,0.42087077985260996,4.976467047588145,4.999230467571769,1.385619604060457,27.0,4.999230467571769,38.18181818181818,28.187233210883555,1.1637931034482758,105.90638339455822,4.720424121128702,0.0,0.0,0.0,4.999230467571769,4.720424121128702,0.0
2009-01-02 22:00:00,4.476773458270056,20.000000000000007,11.7,4.974192731411174,31.292766666126262,28.183896208994277,1.3793103448275863,33.29276666612626,30.81153846153846,30.81153846153846,28.183896208994277,1.631918187530708,31.292766666126262,28.183896208994277,0.6217740914263967,0.4674399090028926,0.024,0.4206959181026033,4.974192731411174,4.996936722311463,1.3856171012452312,27.0,4.996936722311463,38.75,28.183896208994284,1.163793103448276,105.90805189550287,4.718183965126495,0.0,0.0,0.0,4.996936722311463,4.718183965126495,0.0
2009-01-02 23:00:00,0.0,18.486411473482484,11.1,0.0,18.486411473482484,18.486411473482484,1.3793103448275863,20.486411473482484,31.203846153846154,31.203846153846154,18.486411473482484,0.0,18.486411473482484,18.486411473482484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.486411473482484,18.486411473482484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,18.120806479168138,10.6,0.0,18.120806479168138,18.120806479168138,1.3793103448275863,20.120806479168138,31.53076923076923,31.53076923076923,18.120806479168138,0.0,18.120806479168138,18.120806479168138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.120806479168138,18.120806479168138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,18.01005185838435,11.2,0.0,18.01005185838435,18.01005185838435,1.3793103448275863,20.01005185838435,31.138461538461538,31.138461538461538,18.01005185838435,0.0,18.01005185838435,18.01005185838435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01005185838435,18.01005185838435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.9566713703414,11.8,0.0,17.9566713703414,17.9566713703414,1.3793103448275863,19.9566713703414,30.746153846153845,30.746153846153845,17.9566713703414,0.0,17.9566713703414,17.9566713703414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9566713703414,17.9566713703414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.91934031603325,12.4,0.0,17.91934031603325,17.91934031603325,1.3793103448275863,19.91934031603325,30.353846153846153,30.353846153846153,17.91934031603325,0.0,17.91934031603325,17.91934031603325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91934031603325,17.91934031603325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.885449210195958,12.6,0.0,17.885449210195958,17.885449210195958,1.3793103448275863,19.885449210195958,30.223076923076924,30.223076923076924,17.885449210195958,0.0,17.885449210195958,17.885449210195958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.885449210195958,17.885449210195958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,6.0098535355456315,20.0,12.9,6.677615039495146,34.814637292406,30.641127892721535,1.3793103448275863,36.814637292406,30.026923076923076,30.026923076923076,30.641127892721535,0.0,34.814637292406,30.641127892721535,0.8347018799368933,0.6109383644430608,0.024,0.5498445279987547,6.677615039495146,6.714708875939452,1.386972348706871,27.0,6.714708875939452,37.38636363636363,30.641127892721535,1.163793103448276,104.67943605363924,6.414544373833596,0.0,0.0,0.0,6.714708875939452,6.414544373833596,0.0
2009-01-03 06:00:00,4.852594993905926,20.0,13.1,5.391772215451029,32.16371187949824,28.793854244841345,1.3793103448275863,34.16371187949824,29.896153846153847,29.896153846153847,28.793854244841345,4.216711582353862,32.16371187949824,28.793854244841345,0.6739715269313786,0.5029815869841499,0.024,0.4526834282857349,5.391772215451029,5.418070374149444,1.3860378772405277,27.0,5.418070374149444,37.15909090909091,28.793854244841345,1.163793103448276,105.60307287757932,5.130599163937547,0.0,0.0,0.0,5.418070374149444,5.130599163937547,0.0
2009-01-03 07:00:00,4.7501738020455955,20.0,13.3,5.277970891161773,31.926890744263854,28.628158937287747,1.3793103448275863,33.92689074426386,29.765384615384615,29.765384615384615,28.628158937287747,4.000942815315482,31.926890744263854,28.628158937287747,0.6597463613952216,0.4933211923572384,0.024,0.4439890731215146,5.277970891161773,5.303303010397497,1.385930474956904,27.0,5.303303010397497,36.93181818181818,28.62815893728775,1.163793103448276,105.68592053135612,5.017984404861243,0.0,0.0,0.0,5.303303010397497,5.017984404861243,0.0
2009-01-03 08:00:00,4.664507334107353,20.000000000000004,13.6,5.1827859267859475,31.728507447601682,28.489266243360465,1.3793103448275863,33.728507447601686,29.56923076923077,29.56923076923077,28.489266243360465,4.137097835506346,31.728507447601682,28.489266243360465,0.6478482408482434,0.4852265685830914,0.024,0.43670391172478223,5.1827859267859475,5.207308583644257,1.3858366329600962,27.0,5.207308583644257,36.59090909090909,28.48926624336046,1.163793103448276,105.75536687831976,4.9239189814694635,0.0,0.0,0.0,5.207308583644257,4.9239189814694635,0.0
2009-01-03 09:00:00,4.683342119917588,20.000000000000004,13.8,5.203713466575098,31.772148332738315,28.51982741612888,1.3793103448275863,33.77214833273831,29.43846153846154,29.43846153846154,28.51982741612888,4.883293332918526,31.772148332738315,28.51982741612888,0.6504641833218873,0.4870074179728125,0.024,0.43830667617553126,5.203713466575098,5.228414208372379,1.3858575901562826,27.0,5.228414208372379,36.36363636363636,28.519827416128884,1.163793103448276,105.74008629193555,4.944590449772626,0.0,0.0,0.0,5.228414208372379,4.944590449772626,0.0
2009-01-03 10:00:00,4.620477114590075,19.999999999999993,13.7,5.13386346065564,31.626434577485835,28.41776991457606,1.3793103448275863,33.62643457748584,29.503846153846155,29.503846153846155,28.41776991457606,4.074984980436108,31.626434577485835,28.41776991457606,0.641732932581955,0.4810609078094858,0.024,0.4329548170285372,5.13386346065564,5.157969551436588,1.3857869059286614,27.0,5.157969551436588,36.47727272727273,28.417769914576063,1.1637931034482758,105.79111504271197,4.875616964008855,0.0,0.0,0.0,5.157969551436588,4.875616964008855,0.0
2009-01-03 11:00:00,4.537647180909733,20.0,13.5,5.041830201010814,31.434209965604946,28.283066089973186,1.3793103448275863,33.43420996560495,29.634615384615383,29.634615384615383,28.283066089973186,3.2158689016589848,31.434209965604946,28.283066089973186,0.6302287751263518,0.47321462533387515,0.024,0.4258931628004876,5.041830201010814,5.065151663544201,1.3856904753052761,27.0,5.065151663544201,36.70454545454545,28.28306608997319,1.163793103448276,105.8584669550134,4.784833758925241,0.0,0.0,0.0,5.065151663544201,4.784833758925241,0.0
2009-01-03 12:00:00,4.456237414767697,20.000000000000007,13.4,4.951374905297442,31.24501662840776,28.15040731259686,1.3793103448275863,33.24501662840776,29.7,29.7,28.15040731259686,2.7545474867017963,31.24501662840776,28.15040731259686,0.6189218631621802,0.4654901745841106,0.024,0.41894115712569957,4.951374905297442,4.973923922755853,1.3855918512053023,27.0,4.973923922755853,36.81818181818182,28.15040731259686,1.1637931034482758,105.92479634370157,4.695712519112726,0.0,0.0,0.0,4.973923922755853,4.695712519112726,0.0
2009-01-03 13:00:00,4.353135989176376,19.999999999999993,13.2,4.83681776575153,31.005028062774254,27.98201695917955,1.3793103448275863,33.00502806277426,29.83076923076923,29.83076923076923,27.98201695917955,2.25539708688578,31.005028062774254,27.98201695917955,0.6046022207189412,0.45568908052689167,0.024,0.4101201724742025,4.83681776575153,4.858386673804219,1.3854611281410216,27.0,4.858386673804219,37.04545454545455,27.982016959179546,1.1637931034482758,106.00899152041023,4.582994898945736,0.0,0.0,0.0,4.858386673804219,4.582994898945736,0.0
2009-01-03 14:00:00,4.269501815658404,19.999999999999993,13.0,4.743890906287115,30.81003048945269,27.84509867302324,1.3793103448275863,32.810030489452686,29.96153846153846,29.96153846153846,27.84509867302324,1.9322832373032448,30.81003048945269,27.84509867302324,0.5929863632858894,0.44772309989942266,0.024,0.4029507899094804,4.743890906287115,4.764663216277057,1.3853499993266214,27.0,4.764663216277057,37.27272727272727,27.845098673023237,1.163793103448276,106.07745066348838,4.491683375189789,0.0,0.0,0.0,4.764663216277057,4.491683375189789,0.0
2009-01-03 15:00:00,4.212435375374815,20.0,12.8,4.680483750416461,30.67680761389239,27.7515052698821,1.3793103448275863,32.67680761389239,30.092307692307692,30.092307692307692,27.7515052698821,1.723725055214494,30.67680761389239,27.7515052698821,0.5850604688020576,0.44227950921058773,0.024,0.398051558289529,4.680483750416461,4.70071170133752,1.3852714000192836,27.0,4.70071170133752,37.5,27.751505269882095,1.1637931034482762,106.12424736505895,4.429441732733752,0.0,0.0,0.0,4.70071170133752,4.429441732733752,0.0
2009-01-03 16:00:00,4.120775969952885,20.000000000000007,12.5,4.5786399666143165,30.462533289474504,27.600883310340553,1.3793103448275863,32.46253328947451,30.28846153846154,30.28846153846154,27.600883310340553,1.4686468948867424,30.462533289474504,27.600883310340553,0.5723299958267896,0.433521998395561,0.024,0.39016979855600487,4.5786399666143165,4.5979921664538725,1.3851401741280984,27.0,4.5979921664538725,37.84090909090909,27.600883310340553,1.1637931034482758,106.19955834482973,4.329577484234164,0.0,0.0,0.0,4.5979921664538725,4.329577484234164,0.0
2009-01-03 17:00:00,4.176465720667,20.0,12.1,4.640517467407778,30.5927639767696,27.69244055963974,1.3793103448275863,32.592763976769604,30.55,30.55,27.69244055963974,1.399952013627602,30.5927639767696,27.69244055963974,0.5800646834259723,0.4388449088738241,0.024,0.3949604179864417,4.640517467407778,4.66040195829516,1.3852206520670753,27.0,4.66040195829516,38.29545454545455,27.692440559639735,1.163793103448276,106.15377972018013,4.390236476345839,0.0,0.0,0.0,4.66040195829516,4.390236476345839,0.0
2009-01-03 18:00:00,4.130581256186312,20.0,11.8,4.589534729095901,30.48547281904933,27.617013613364396,1.3793103448275863,32.485472819049335,30.746153846153845,30.746153846153845,27.617013613364396,1.2644033701839457,30.48547281904933,27.617013613364396,0.5736918411369877,0.43445967437792943,0.024,0.3910137069401365,4.589534729095901,4.608980696533694,1.3851545154538794,27.0,4.608980696533694,38.63636363636363,27.6170136133644,1.1637931034482758,106.1914931933178,4.340254155898543,0.0,0.0,0.0,4.608980696533694,4.340254155898543,0.0
2009-01-03 19:00:00,4.092162662784474,20.0,11.5,4.546847403093859,30.395568074390045,27.55378844745638,1.3793103448275863,32.39556807439004,30.942307692307693,30.942307692307693,27.55378844745638,1.156757791210914,30.395568074390045,27.55378844745638,0.5683559253867324,0.4307845565243142,0.024,0.38770610087188273,4.546847403093859,4.56592585874629,1.3850978958298081,27.0,4.56592585874629,38.97727272727273,27.553788447456377,1.1637931034482758,106.22310577627181,4.298430012358224,0.0,0.0,0.0,4.56592585874629,4.298430012358224,0.0
2009-01-03 20:00:00,4.124945658049771,20.0,11.1,4.583272953388635,30.472288817154244,27.60774322128635,1.3793103448275863,32.472288817154244,31.203846153846154,31.203846153846154,27.60774322128635,1.0987164293426919,30.472288817154244,27.60774322128635,0.5729091191735793,0.4339207689225742,0.024,0.39052869203031676,4.583272953388635,4.6026650302808925,1.3851462818396751,27.0,4.6026650302808925,39.43181818181818,27.60774322128635,1.1637931034482758,106.19612838935683,4.3341175427843375,0.0,0.0,0.0,4.6026650302808925,4.3341175427843375,0.0
2009-01-03 21:00:00,4.153890093336156,20.0,10.8,4.615433437040173,30.539987091852105,27.655341193702,1.3793103448275863,32.539987091852105,31.4,31.4,27.655341193702,1.062532565528021,30.539987091852105,27.655341193702,0.5769291796300217,0.4366878788532985,0.024,0.3930190909679687,4.615433437040173,4.635102224925503,1.3851883112137424,27.0,4.635102224925503,39.77272727272727,27.655341193702,1.1637931034482758,106.172329403149,4.365640511969429,0.0,0.0,0.0,4.635102224925503,4.365640511969429,0.0
2009-01-03 22:00:00,4.074058179357373,20.0,11.7,4.526731310397081,30.35317849372551,27.523971424727335,1.3793103448275863,32.35317849372551,30.81153846153846,30.81153846153846,27.523971424727335,1.1870038037958077,30.35317849372551,27.523971424727335,0.5658414137996352,0.42905159804286824,0.024,0.38614643823858147,4.526731310397081,4.545636470201368,1.3850708109786887,27.0,4.545636470201368,38.75,27.523971424727335,1.163793103448276,106.23801428763633,4.278728758892452,0.0,0.0,0.0,4.545636470201368,4.278728758892452,0.0
2009-01-03 23:00:00,0.0,18.646158522880555,12.5,0.0,18.646158522880555,18.646158522880555,1.3793103448275863,20.646158522880555,30.28846153846154,30.28846153846154,18.646158522880555,0.0,18.646158522880555,18.646158522880555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.646158522880555,18.646158522880555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,18.33166834535558,13.4,0.0,18.33166834535558,18.33166834535558,1.3793103448275863,20.33166834535558,29.7,29.7,18.33166834535558,0.0,18.33166834535558,18.33166834535558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33166834535558,18.33166834535558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,18.238769468896127,13.5,0.0,18.238769468896127,18.238769468896127,1.3793103448275863,20.238769468896127,29.634615384615383,29.634615384615383,18.238769468896127,0.0,18.238769468896127,18.238769468896127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.238769468896127,18.238769468896127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,18.18065828098907,13.7,0.0,18.18065828098907,18.18065828098907,1.3793103448275863,20.18065828098907,29.503846153846155,29.503846153846155,18.18065828098907,0.0,18.18065828098907,18.18065828098907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18065828098907,18.18065828098907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,18.143727354988613,13.8,0.0,18.143727354988613,18.143727354988613,1.3793103448275863,20.143727354988613,29.43846153846154,29.43846153846154,18.143727354988613,0.0,18.143727354988613,18.143727354988613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.143727354988613,18.143727354988613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,18.107482327209613,13.4,0.0,18.107482327209613,18.107482327209613,1.3793103448275863,20.107482327209613,29.7,29.7,18.107482327209613,0.0,18.107482327209613,18.107482327209613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.107482327209613,18.107482327209613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,4.910761813427132,20.0,13.0,5.4564020149190355,32.29803447507286,28.887783215748463,1.3793103448275863,34.29803447507286,29.96153846153846,29.96153846153846,28.887783215748463,4.380695562503827,32.29803447507286,28.887783215748463,0.6820502518648794,0.5084596245797117,0.024,0.45761366212174054,5.4564020149190355,5.483247977377006,1.3860966691552086,27.0,5.483247977377006,37.27272727272727,28.887783215748463,1.163793103448276,105.55610839212576,5.194628772223706,0.0,0.0,0.0,5.483247977377006,5.194628772223706,0.0
2009-01-04 06:00:00,3.836317529626627,20.0,12.6,4.262575032918475,29.795154963860107,27.131045568286062,1.3793103448275863,31.795154963860107,30.223076923076924,30.223076923076924,27.131045568286062,1.1884205648089863,29.795154963860107,27.131045568286062,0.5328218791148094,0.406228812771508,0.024,0.3656059314943573,4.262575032918475,4.279197914195626,1.384689279375214,27.0,4.279197914195626,37.72727272727273,27.13104556828606,1.1637931034482758,106.43447721585697,4.020499772378359,0.0,0.0,0.0,4.279197914195626,4.020499772378359,0.0
2009-01-04 07:00:00,4.370847471952102,20.0,12.2,4.8564971910578905,31.046285971237783,28.0109752268266,1.3793103448275863,33.04628597123778,30.484615384615385,30.484615384615385,28.0109752268266,1.6924998150398496,31.046285971237783,28.0109752268266,0.6070621488822363,0.45737426875354514,0.024,0.41163684187819066,4.8564971910578905,4.878234617933245,1.385484065634902,27.0,4.878234617933245,38.18181818181818,28.010975226826595,1.163793103448276,105.9945123865867,4.602346393312501,0.0,0.0,0.0,4.878234617933245,4.602346393312501,0.0
2009-01-04 08:00:00,4.378166093785264,20.000000000000007,11.8,4.864628993094738,31.063330512658233,28.02293739197402,1.3793103448275863,33.06333051265823,30.746153846153845,30.746153846153845,28.02293739197402,1.5399604674338656,31.063330512658233,28.02293739197402,0.6080786241368422,0.4580704297111737,0.024,0.4122633867400563,4.864628993094738,4.886436036065855,1.3854934843851663,27.0,4.886436036065855,38.63636363636363,28.022937391974022,1.1637931034482758,105.988531304013,4.61034413435715,0.0,0.0,0.0,4.886436036065855,4.61034413435715,0.0
2009-01-04 09:00:00,4.41671439369951,20.0,11.4,4.9074604374439,31.153070437219068,28.08590766381663,1.3793103448275863,33.15307043721907,31.007692307692306,31.007692307692306,28.08590766381663,1.447940166121315,31.153070437219068,28.08590766381663,0.6134325546804875,0.46173547442485674,0.024,0.41556192698237104,4.9074604374439,4.929633984886386,1.385542530243813,27.0,4.929633984886386,39.09090909090909,28.085907663816624,1.1637931034482758,105.9570461680917,4.652483400741417,0.0,0.0,0.0,4.929633984886386,4.652483400741417,0.0
2009-01-04 10:00:00,4.286545710767857,20.0,12.1,4.762828567519842,30.849793042050887,27.873025187350986,1.3793103448275863,32.84979304205089,30.55,30.55,27.873025187350986,1.5337786058863936,30.849793042050887,27.873025187350986,0.5953535709399802,0.449347637505645,0.024,0.40441287375508045,4.762828567519842,4.783763331270406,1.3853730312750039,27.0,4.783763331270406,38.29545454545455,27.87302518735099,1.1637931034482758,106.0634874063245,4.510282895888594,0.0,0.0,0.0,4.783763331270406,4.510282895888594,0.0
2009-01-04 11:00:00,4.1216022630405185,20.000000000000007,12.7,4.579558070045021,30.464466570325435,27.6022427765473,1.3793103448275863,32.464466570325435,30.157692307692308,30.157692307692308,27.6022427765473,1.5448925286350426,30.464466570325435,27.6022427765473,0.5724447587556276,0.4336010243249453,0.024,0.39024092189245074,4.579558070045021,4.598918172477515,1.3851413855423522,27.0,4.598918172477515,37.61363636363637,27.602242776547303,1.1637931034482758,106.19887861172634,4.330477150603084,0.0,0.0,0.0,4.598918172477515,4.330477150603084,0.0
2009-01-04 12:00:00,3.953127020216375,20.0,13.4,4.392363355795973,30.069654338760486,27.324427241388,1.3793103448275863,32.069654338760486,29.7,29.7,27.324427241388,1.5939398701133722,30.069654338760486,27.324427241388,0.5490454194744966,0.4174579579235637,0.024,0.37571216213120734,4.392363355795973,4.410109151588329,1.3848829620568262,27.0,4.410109151588329,36.81818181818182,27.324427241388,1.1637931034482758,106.337786379306,4.147264393728778,0.0,0.0,0.0,4.410109151588329,4.147264393728778,0.0
2009-01-04 13:00:00,3.7622159252883534,20.0,14.1,4.180239916987059,29.62068320873454,27.00803326061763,1.3793103448275863,31.62068320873454,29.242307692307694,29.242307692307694,27.00803326061763,1.6128972563701645,29.62068320873454,27.00803326061763,0.5225299896233824,0.3990891952644521,0.024,0.35918027573800687,4.180239916987059,4.196148836513504,1.3845596457561495,27.0,4.196148836513504,36.02272727272727,27.008033260617633,1.163793103448276,106.49598336969119,3.9401944596792466,0.0,0.0,0.0,4.196148836513504,3.9401944596792466,0.0
2009-01-04 14:00:00,3.584147862171978,19.999999999999996,14.7,3.98238651352442,29.200321829782226,26.711330258829463,1.3793103448275863,31.200321829782226,28.85,28.85,26.711330258829463,1.6052463622199133,29.200321829782226,26.711330258829463,0.4977983141905525,0.3818796501266807,0.024,0.3436916851140126,3.98238651352442,3.996574478537088,1.3842243849006843,27.0,3.996574478537088,35.34090909090909,26.711330258829456,1.163793103448276,106.64433487058527,3.7475731677514794,0.0,0.0,0.0,3.996574478537088,3.7475731677514794,0.0
2009-01-04 15:00:00,3.4293912002257003,20.0,15.4,3.8104346669174447,28.833675594163594,26.45215392734019,1.3793103448275863,30.833675594163594,28.392307692307693,28.392307692307693,26.45215392734019,1.6930913058509973,28.833675594163594,26.45215392734019,0.4763043333646806,0.36685990851609085,0.024,0.3301739176644818,3.8104346669174447,3.8231206577690537,1.3839024504390356,27.0,3.8231206577690537,35.0,26.452153927340195,1.163793103448276,106.7739230363299,3.580575246325111,0.0,0.0,0.0,3.8231206577690537,3.580575246325111,0.0
2009-01-04 16:00:00,3.4232811993225214,20.0,14.6,3.803645777025024,28.819173920006637,26.441895309366,1.3793103448275863,30.819173920006637,28.915384615384614,28.915384615384614,26.441895309366,1.3256596550530269,28.819173920006637,26.441895309366,0.475455722128128,0.3662656615049433,0.024,0.3296390953544489,3.803645777025024,3.816272343175518,1.3838890975117162,27.0,3.816272343175518,35.45454545454545,26.441895309366004,1.1637931034482758,106.779052345317,3.5739897099235565,0.0,0.0,0.0,3.816272343175518,3.5739897099235565,0.0
2009-01-04 17:00:00,3.5066939514477093,20.000000000000007,13.8,3.896326612719677,29.016976585216053,26.581772452266254,1.3793103448275863,31.016976585216053,29.43846153846154,29.43846153846154,26.581772452266254,1.175802529080315,29.016976585216053,26.581772452266254,0.4870408265899596,0.374369976899575,0.024,0.33693297920961757,3.896326612719677,3.9097636104096347,1.3840670789927039,27.0,3.9097636104096347,36.36363636363636,26.58177245226625,1.1637931034482758,106.70911377386687,3.6639453483748623,0.0,0.0,0.0,3.9097636104096347,3.6639453483748623,0.0
2009-01-04 18:00:00,3.4992660491869687,20.0,13.0,3.888073387985521,28.999377199369004,26.56933133187805,1.3793103448275863,30.999377199369004,29.96153846153846,29.96153846153846,26.56933133187805,0.9880845347351588,28.999377199369004,26.56933133187805,0.4860091734981901,0.3736490047499293,0.024,0.3362841042749363,3.888073387985521,3.901438288460514,1.3840515993367493,27.0,3.901438288460514,37.27272727272727,26.569331331878047,1.1637931034482758,106.71533433406097,3.6559303429134915,0.0,0.0,0.0,3.901438288460514,3.6559303429134915,0.0
2009-01-04 19:00:00,3.5105835714125257,20.000000000000007,12.8,3.9006484126805843,29.026191346955414,26.58828608903005,1.3793103448275863,31.026191346955414,30.092307692307692,30.092307692307692,26.58828608903005,0.9596481764897332,29.026191346955414,26.58828608903005,0.48758105158507303,0.37474745846365076,0.024,0.3372727126172857,3.9006484126805843,3.91412315852695,1.3840751568212524,27.0,3.91412315852695,37.5,26.58828608903005,1.163793103448276,106.70585695548498,3.668142752613687,0.0,0.0,0.0,3.91412315852695,3.668142752613687,0.0
2009-01-04 20:00:00,3.530353359678139,20.000000000000007,12.6,3.922614844086821,29.073015032323745,26.621380754769483,1.3793103448275863,31.073015032323745,30.223076923076924,30.223076923076924,26.621380754769483,0.9388811167693839,29.073015032323745,26.621380754769483,0.49032685551085264,0.37666549889023715,0.024,0.33899894900121347,3.922614844086821,3.9362813939758445,1.3841159182497258,27.0,3.9362813939758445,37.72727272727273,26.621380754769483,1.163793103448276,106.68930962261526,3.68948061234943,0.0,0.0,0.0,3.9362813939758445,3.68948061234943,0.0
2009-01-04 21:00:00,3.0010454600130427,20.0,12.4,3.3344949555700474,27.81192944269551,25.72787009546423,1.3793103448275863,29.81192944269551,30.353846153846153,30.353846153846153,25.72787009546423,0.6213963454614587,27.81192944269551,25.72787009546423,0.4168118694462559,0.3249551889158338,0.024,0.29245967002425044,3.3344949555700474,3.342990474461631,1.3828245073163494,27.0,3.342990474461631,37.95454545454545,25.727870095464226,1.163793103448276,107.13606495226789,3.120322251849577,0.0,0.0,0.0,3.342990474461631,3.1203222518495766,0.0
2009-01-04 22:00:00,2.995519112667762,19.999999999999993,12.5,3.3283545696308465,27.798676354854216,25.718454748834937,1.3793103448275863,29.798676354854216,30.28846153846154,30.28846153846154,25.718454748834937,0.6278483408885008,27.798676354854216,25.718454748834937,0.4160443212038558,0.32441114648854,0.024,0.291970031839686,3.3283545696308465,3.3367956842797004,1.3828084447185276,27.0,3.3367956842797004,37.84090909090909,25.71845474883494,1.163793103448276,107.14077262558253,3.1144032309161798,0.0,0.0,0.0,3.3367956842797004,3.1144032309161798,0.0
2009-01-04 23:00:00,0.0,18.820516384632626,12.5,0.0,18.820516384632626,18.820516384632626,1.3793103448275863,20.820516384632626,30.28846153846154,30.28846153846154,18.820516384632626,0.0,18.820516384632626,18.820516384632626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.820516384632626,18.820516384632626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.532191405125282,12.6,0.0,18.532191405125282,18.532191405125282,1.3793103448275863,20.532191405125282,30.223076923076924,30.223076923076924,18.532191405125282,0.0,18.532191405125282,18.532191405125282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.532191405125282,18.532191405125282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,18.43275202867999,12.2,0.0,18.43275202867999,18.43275202867999,1.3793103448275863,20.43275202867999,30.484615384615385,30.484615384615385,18.43275202867999,0.0,18.43275202867999,18.43275202867999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43275202867999,18.43275202867999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,18.357568767261245,11.8,0.0,18.357568767261245,18.357568767261245,1.3793103448275863,20.357568767261245,30.746153846153845,30.746153846153845,18.357568767261245,0.0,18.357568767261245,18.357568767261245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.357568767261245,18.357568767261245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,18.299232052388284,11.4,0.0,18.299232052388284,18.299232052388284,1.3793103448275863,20.299232052388284,31.007692307692306,31.007692307692306,18.299232052388284,0.0,18.299232052388284,18.299232052388284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.299232052388284,18.299232052388284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,18.245788223803764,11.3,0.0,18.245788223803764,18.245788223803764,1.3793103448275863,20.245788223803764,31.073076923076922,31.073076923076922,18.245788223803764,0.0,18.245788223803764,18.245788223803764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.245788223803764,18.245788223803764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,4.593457725164142,20.0,11.3,5.1038419168490465,31.56375980185389,28.373858603823237,1.3793103448275863,33.56375980185389,31.073076923076922,31.073076923076922,28.373858603823237,1.6300510744303647,31.56375980185389,28.373858603823237,0.6379802396061308,0.47850284173625107,0.024,0.43065255756262594,5.1038419168490465,5.127692201022672,1.3857558704186432,27.0,5.127692201022672,39.20454545454545,28.373858603823237,1.1637931034482758,105.81307069808838,4.845991300690331,0.0,0.0,0.0,5.127692201022672,4.845991300690331,0.0
2009-01-05 06:00:00,3.6236637725181153,20.0,11.2,4.026293080575684,29.29374327695515,26.77731010159535,1.3793103448275863,31.29374327695515,31.138461538461538,31.138461538461538,26.77731010159535,0.7958775018680017,29.29374327695515,26.77731010159535,0.5032866350719605,0.38570528108521207,0.024,0.34713475297669083,4.026293080575684,4.040863608684205,1.3843018543246581,27.0,4.040863608684205,39.31818181818182,26.777310101595347,1.1637931034482758,106.61134494920233,3.7902754257622173,0.0,0.0,0.0,4.040863608684205,3.7902754257622173,0.0
2009-01-05 07:00:00,4.215982724962408,20.000000000000007,11.4,4.684425249958231,30.68509303300509,27.75732725178119,1.3793103448275863,32.68509303300509,31.007692307692306,31.007692307692306,27.75732725178119,1.2424135627259125,30.68509303300509,27.75732725178119,0.5855531562447789,0.44261808683487036,0.024,0.3983562781513833,4.684425249958231,4.704687058641718,1.3852763536399362,27.0,4.704687058641718,39.09090909090909,27.757327251781195,1.163793103448276,106.1213363741094,4.43330928481365,0.0,0.0,0.0,4.704687058641718,4.43330928481365,0.0
2009-01-05 08:00:00,4.192932210228051,19.999999999999993,11.6,4.658813566920056,30.63124510046676,27.719486621141723,1.3793103448275863,32.63124510046676,30.876923076923077,30.876923076923077,27.719486621141723,1.271987147934095,30.63124510046676,27.719486621141723,0.582351695865007,0.44041756131860393,0.024,0.39637580518674354,4.658813566920056,4.678855323051916,1.3852440017906953,27.0,4.678855323051916,38.86363636363637,27.71948662114172,1.163793103448276,106.14025668942914,4.408181654150738,0.0,0.0,0.0,4.678855323051916,4.408181654150738,0.0
2009-01-05 09:00:00,4.192393402234147,20.0,11.8,4.658214891371275,30.629986126301834,27.718601819194784,1.3793103448275863,32.62998612630183,30.746153846153845,30.746153846153845,27.718601819194784,1.3263859569722747,30.629986126301834,27.718601819194784,0.5822768614214093,0.44036611069191883,0.024,0.39632949962272696,4.658214891371275,4.6782515024404665,1.3852432409192224,27.0,4.6782515024404665,38.63636363636363,27.71860181919478,1.163793103448276,106.1406990904026,4.407594393603802,0.0,0.0,0.0,4.6782515024404665,4.407594393603802,0.0
2009-01-05 10:00:00,4.177469403650901,20.0,11.6,4.641632670723223,30.595109854776776,27.694089435574764,1.3793103448275863,32.59510985477678,30.876923076923077,30.876923076923077,27.694089435574764,1.2571839830957428,30.595109854776776,27.694089435574764,0.5802040838404029,0.43894078296843697,0.024,0.3950467046715933,4.641632670723223,4.661526749020068,1.385222081051077,27.0,4.661526749020068,38.86363636363637,27.69408943557476,1.163793103448276,106.15295528221262,4.391330167518351,0.0,0.0,0.0,4.661526749020068,4.391330167518351,0.0
2009-01-05 11:00:00,4.11951767596667,20.0,11.4,4.577241862185189,30.45958919694565,27.598813033079907,1.3793103448275863,32.45958919694565,31.007692307692306,31.007692307692306,27.598813033079907,1.1575353185556445,30.45958919694565,27.598813033079907,0.5721552327731486,0.4334016535206134,0.024,0.390061488168552,4.577241862185189,4.59658202753725,1.3851383283477838,27.0,4.59658202753725,39.09090909090909,27.598813033079907,1.163793103448276,106.20059348346004,4.3282074767813175,0.0,0.0,0.0,4.59658202753725,4.3282074767813175,0.0
2009-01-05 12:00:00,4.070443032992018,20.0,11.2,4.522714481102242,30.34471229622731,27.51801574553841,1.3793103448275863,32.344712296227314,31.138461538461538,31.138461538461538,27.51801574553841,1.0769093136747985,30.34471229622731,27.51801574553841,0.5653393101377803,0.42870547300237727,0.024,0.38583492570213956,4.522714481102242,4.54158502840248,1.3850653711978194,27.0,4.54158502840248,39.31818181818182,27.51801574553841,1.163793103448276,106.2409921272308,4.274795384971202,0.0,0.0,0.0,4.54158502840248,4.274795384971202,0.0
2009-01-05 13:00:00,4.013526660263548,20.000000000000007,11.2,4.4594740669594986,30.211344523219992,27.424173231370304,1.3793103448275863,32.21134452321999,31.138461538461538,31.138461538461538,27.424173231370304,1.0350230993956901,30.211344523219992,27.424173231370304,0.5574342583699373,0.4232524261101668,0.024,0.3809271834991501,4.4594740669594986,4.477799309570515,1.3849783218861638,27.0,4.477799309570515,39.31818181818182,27.424173231370307,1.1637931034482758,106.28791338431485,4.212896054680959,0.0,0.0,0.0,4.477799309570515,4.212896054680959,0.0
2009-01-05 14:00:00,3.9726821702376,20.0,11.2,4.414091300263999,30.115546568595292,27.356739505930292,1.3793103448275863,32.11554656859529,31.138461538461538,31.138461538461538,27.356739505930292,1.006221792131625,30.115546568595292,27.356739505930292,0.5517614125329999,0.419334865788614,0.024,0.3774013792097526,4.414091300263999,4.432024786842861,1.3849141807871126,27.0,4.432024786842861,39.31818181818182,27.356739505930285,1.163793103448276,106.32163024703486,4.168507176333917,0.0,0.0,0.0,4.432024786842861,4.168507176333917,0.0
2009-01-05 15:00:00,3.964445833517762,20.000000000000004,11.2,4.404939815019736,30.096219585613696,27.34313220122636,1.3793103448275863,32.096219585613696,31.138461538461538,31.138461538461538,27.34313220122636,1.000535545688922,30.096219585613696,27.34313220122636,0.550617476877467,0.4185444428841612,0.024,0.37668999859574503,4.404939815019736,4.4227942593081515,1.3849010726791195,27.0,4.4227942593081515,39.31818181818182,27.343132201226354,1.163793103448276,106.32843389938682,4.15955929859102,0.0,0.0,0.0,4.4227942593081515,4.15955929859102,0.0
2009-01-05 16:00:00,3.949232771900346,20.000000000000004,11.1,4.388036413222607,30.060513179199933,27.317990420935804,1.3793103448275863,32.06051317919993,31.203846153846154,31.203846153846154,27.317990420935804,0.9734766989318054,30.060513179199933,27.317990420935804,0.5485045516528259,0.4170840864032575,0.024,0.37537567776293174,4.388036413222607,4.405744821862933,1.3848767050233295,27.0,4.405744821862933,39.43181818181818,27.317990420935807,1.163793103448276,106.3410047895321,4.143034787552263,0.0,0.0,0.0,4.405744821862933,4.143034787552263,0.0
2009-01-05 17:00:00,3.9626195752069084,19.999999999999996,11.1,4.4029106391187876,30.09193375655748,27.34011460710824,1.3793103448275863,32.09193375655748,31.203846153846154,31.203846153846154,27.34011460710824,0.9823696532784647,30.09193375655748,27.34011460710824,0.5503638298898484,0.4183691607279775,0.024,0.3765322446551797,4.4029106391187876,4.420747555191586,1.3848981581800646,27.0,4.420747555191586,39.43181818181818,27.340114607108248,1.163793103448276,106.32994269644587,4.157575413928396,0.0,0.0,0.0,4.420747555191586,4.157575413928396,0.0
2009-01-05 18:00:00,3.9665940631845222,20.0,11.0,4.407326736871691,30.10126081532765,27.346681604782844,1.3793103448275863,32.10126081532765,31.26923076923077,31.26923076923077,27.346681604782844,0.9686098099642819,30.10126081532765,27.346681604782844,0.5509158421089614,0.41875061808265185,0.024,0.3768755562743867,4.407326736871691,4.425201798679956,1.3849044972783935,27.0,4.425201798679956,39.54545454545455,27.346681604782848,1.1637931034482762,106.32665919760858,4.161893011662953,0.0,0.0,0.0,4.425201798679956,4.161893011662953,0.0
2009-01-05 19:00:00,3.9974040890210714,19.999999999999993,10.7,4.441560098912301,30.17353919899467,27.39756413717448,1.3793103448275863,32.173539198994675,31.465384615384615,31.465384615384615,27.39756413717448,0.9412733772943533,30.17353919899467,27.39756413717448,0.5551950123640377,0.42170648006806,0.024,0.379535832061254,4.441560098912301,4.459730746919107,1.3849531735206262,27.0,4.459730746919107,39.88636363636364,27.397564137174484,1.1637931034482758,106.30121793141276,4.195371260747546,0.0,0.0,0.0,4.459730746919107,4.195371260747546,0.0
2009-01-05 20:00:00,4.028720695122887,20.0,10.5,4.476356327914319,30.246961786817124,27.449239081870672,1.3793103448275863,32.246961786817124,31.596153846153847,31.596153846153847,27.449239081870672,0.930553939070098,30.246961786817124,27.449239081870672,0.5595445409892899,0.42470882084850714,0.024,0.3822379387636564,4.476356327914319,4.49482720999917,1.3850018217502,27.0,4.49482720999917,40.11363636363636,27.449239081870672,1.163793103448276,106.27538045906466,4.2294153082147705,0.0,0.0,0.0,4.49482720999917,4.2294153082147705,0.0
2009-01-05 21:00:00,3.378092647045326,20.0,10.2,3.7534362744948067,28.71185931304793,26.365961641488674,1.3793103448275863,30.71185931304793,31.79230769230769,31.79230769230769,26.365961641488674,0.5962983001794085,28.71185931304793,26.365961641488674,0.46917953431185083,0.36186770290887854,0.024,0.3256809326179907,3.7534362744948067,3.7656230447856944,1.3837887313254402,27.0,3.7656230447856944,40.45454545454545,26.365961641488674,1.1637931034482758,106.81701917925567,3.525302497410445,0.0,0.0,0.0,3.7656230447856944,3.525302497410445,0.0
2009-01-05 22:00:00,3.386644900607145,20.0,10.2,3.762938778452383,28.732177866800438,26.3803411302677,1.3793103448275863,30.732177866800438,31.79230769230769,31.79230769230769,26.3803411302677,0.5993963012998355,28.732177866800438,26.3803411302677,0.4703673473065479,0.3627004559296353,0.024,0.32643041033667175,3.762938778452383,3.7752088240453467,1.3838079467856075,27.0,3.7752088240453467,40.45454545454545,26.380341130267695,1.1637931034482758,106.80982943486615,3.5345144206484407,0.0,0.0,0.0,3.7752088240453467,3.5345144206484407,0.0
2009-01-05 23:00:00,0.0,18.660907412353296,10.1,0.0,18.660907412353296,18.660907412353296,1.3793103448275863,20.660907412353296,31.857692307692307,31.857692307692307,18.660907412353296,0.0,18.660907412353296,18.660907412353296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.660907412353296,18.660907412353296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,18.328178216853125,10.1,0.0,18.328178216853125,18.328178216853125,1.3793103448275863,20.328178216853125,31.857692307692307,31.857692307692307,18.328178216853125,0.0,18.328178216853125,18.328178216853125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.328178216853125,18.328178216853125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,18.21296850453393,10.1,0.0,18.21296850453393,18.21296850453393,1.3793103448275863,20.21296850453393,31.857692307692307,31.857692307692307,18.21296850453393,0.0,18.21296850453393,18.21296850453393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21296850453393,18.21296850453393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,18.129329856928365,10.0,0.0,18.129329856928365,18.129329856928365,1.3793103448275863,20.129329856928365,31.923076923076923,31.923076923076923,18.129329856928365,0.0,18.129329856928365,18.129329856928365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.129329856928365,18.129329856928365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,18.066849074785743,10.0,0.0,18.066849074785743,18.066849074785743,1.3793103448275863,20.066849074785743,31.923076923076923,31.923076923076923,18.066849074785743,0.0,18.066849074785743,18.066849074785743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.066849074785743,18.066849074785743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,18.009579936987738,10.0,0.0,18.009579936987738,18.009579936987738,1.3793103448275863,20.009579936987738,31.923076923076923,31.923076923076923,18.009579936987738,0.0,18.009579936987738,18.009579936987738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.009579936987738,18.009579936987738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,5.204656158708067,20.0,10.0,5.7829512874534075,32.97486805141594,29.36052349675756,1.3793103448275863,34.97486805141594,31.923076923076923,31.923076923076923,29.36052349675756,1.9454434716594478,32.97486805141594,29.36052349675756,0.7228689109316759,0.5360493971561638,0.024,0.4824444574405474,5.7829512874534075,5.812556227169024,1.3863715143892839,27.0,5.812556227169024,40.68181818181818,29.36052349675756,1.163793103448276,105.31973825162122,5.518961899888267,0.0,0.0,0.0,5.812556227169024,5.518961899888267,0.0
2009-01-06 06:00:00,4.096355517972319,20.0,10.0,4.551506131080354,30.405383093050435,27.560691761125216,1.3793103448275863,32.40538309305043,31.923076923076923,31.923076923076923,27.560691761125216,0.8994419420339254,30.405383093050435,27.560691761125216,0.5689382663850443,0.43118579650021566,0.024,0.38806721685019413,4.551506131080354,4.5706247107303755,1.3851041313084211,27.0,4.5706247107303755,40.68181818181818,27.560691761125216,1.1637931034482758,106.2196541194374,4.302993404206525,0.0,0.0,0.0,4.5706247107303755,4.302993404206525,0.0
2009-01-06 07:00:00,4.7824833334144445,19.999999999999993,10.0,5.313870370460494,32.00163994483815,28.680470963300344,1.3793103448275863,34.00163994483815,31.923076923076923,31.923076923076923,28.680470963300344,1.4127287712353527,32.00163994483815,28.680470963300344,0.6642337963075617,0.4963706617953243,0.024,0.4467335956157919,5.313870370460494,5.339507436640026,1.3859649050872849,27.0,5.339507436640026,40.68181818181818,28.680470963300337,1.1637931034482758,105.65976451834983,5.053491706119332,0.0,0.0,0.0,5.339507436640026,5.053491706119332,0.0
2009-01-06 08:00:00,4.77276099219698,20.0,10.0,5.303067769107755,31.979151093419542,28.664733737727193,1.3793103448275863,33.979151093419546,31.923076923076923,31.923076923076923,28.664733737727193,1.403047464839668,31.979151093419542,28.664733737727193,0.6628834711384693,0.49545323594752166,0.024,0.44590791235276955,5.303067769107755,5.328613092702507,1.3859545988010054,27.0,5.328613092702507,40.68181818181818,28.664733737727197,1.163793103448276,105.6676331311364,5.042805384019109,0.0,0.0,0.0,5.328613092702507,5.042805384019109,0.0
2009-01-06 09:00:00,4.7879991739282595,20.0,10.0,5.319999082142511,32.01439712368396,28.689397697344894,1.3793103448275863,34.01439712368396,31.923076923076923,31.923076923076923,28.689397697344894,1.4182625378548668,32.01439712368396,28.689397697344894,0.6649998852678138,0.4968910757046926,0.024,0.44720196813422336,5.319999082142511,5.34568818971298,1.3859707316574028,27.0,5.34568818971298,40.68181818181818,28.689397697344894,1.163793103448276,105.65530115132755,5.059555111254171,0.0,0.0,0.0,5.34568818971298,5.059555111254171,0.0
2009-01-06 10:00:00,4.645197265584204,20.0,10.7,5.16133029509356,31.68375117300609,28.457919738572617,1.3793103448275863,33.68375117300609,31.465384615384615,31.465384615384615,28.457919738572617,1.4794595616028021,31.68375117300609,28.457919738572617,0.645166286886695,0.48340010187788895,0.024,0.43506009169010007,5.16133029509356,5.185670305281349,1.3858149523465322,27.0,5.185670305281349,39.88636363636364,28.457919738572613,1.1637931034482758,105.77104013071369,4.902731691843823,0.0,0.0,0.0,5.185670305281349,4.902731691843823,0.0
2009-01-06 11:00:00,4.466036934062206,20.0,11.3,4.962263260069118,31.267804411743864,28.166389874200664,1.3793103448275863,33.26780441174387,31.073076923076922,31.073076923076922,28.166389874200664,1.4717143893718545,31.267804411743864,28.166389874200664,0.6202829075086398,0.4664206628626687,0.024,0.4197785965764018,4.962263260069118,4.984905326355386,1.3856039319712246,27.0,4.984905326355386,39.20454545454545,28.16638987420066,1.163793103448276,105.91680506289967,4.70643475640627,0.0,0.0,0.0,4.984905326355386,4.70643475640627,0.0
2009-01-06 12:00:00,4.287011356159283,20.0,12.0,4.763345951288092,30.850879197507787,27.87378797795273,1.3793103448275863,32.85087919750779,30.615384615384617,30.615384615384617,27.87378797795273,1.4977887923272908,30.850879197507787,27.87378797795273,0.5954182439110115,0.4493920122110524,0.024,0.4044528109899472,4.763345951288092,4.784285152509197,1.3853736577072415,27.0,4.784285152509197,38.40909090909091,27.873787977952734,1.163793103448276,106.06310601102363,4.510791105827076,0.0,0.0,0.0,4.784285152509197,4.510791105827076,0.0
2009-01-06 13:00:00,4.100683553260502,20.0,12.6,4.556315059178336,30.41551373784639,27.56781682585993,1.3793103448275863,32.41551373784639,30.223076923076924,30.223076923076924,27.56781682585993,1.4792742201614537,30.41551373784639,27.56781682585993,0.569539382397292,0.43159993352895165,0.024,0.38843994017605643,4.556315059178336,4.575475052531231,1.385110553262523,27.0,4.575475052531231,37.72727272727273,27.56781682585993,1.163793103448276,106.21609158707004,4.30770421333053,0.0,0.0,0.0,4.575475052531231,4.30770421333053,0.0
2009-01-06 14:00:00,3.9244259697318524,20.0,13.2,4.3604732997020585,30.002266536191414,27.276970723877625,1.3793103448275863,32.002266536191414,29.83076923076923,29.83076923076923,27.276970723877625,1.4719362927402848,30.002266536191414,27.276970723877625,0.5450591624627573,0.4147016942416569,0.024,0.3732315248174913,4.3604732997020585,4.377943469126224,1.3848365305777166,27.0,4.377943469126224,37.04545454545455,27.27697072387763,1.1637931034482758,106.36151463806118,4.116097334664684,0.0,0.0,0.0,4.377943469126224,4.116097334664684,0.0
2009-01-06 15:00:00,3.787560378571848,20.0,13.8,4.208400420635387,29.68038627221861,27.050136009321495,1.3793103448275863,31.68038627221861,29.43846153846154,29.43846153846154,27.050136009321495,1.5190271815273728,29.68038627221861,27.050136009321495,0.5260500525794234,0.4015325347569625,0.024,0.36137928128126623,4.208400420635387,4.224553674111084,1.384604600933162,27.0,4.224553674111084,36.36363636363636,27.050136009321488,1.1637931034482758,106.47493199533926,3.9676509718700785,0.0,0.0,0.0,4.224553674111084,3.9676509718700785,0.0
2009-01-06 16:00:00,3.7725933138640273,20.0,13.3,4.191770348737808,29.645132625891936,27.025276157930808,1.3793103448275863,31.645132625891936,29.765384615384615,29.765384615384615,27.025276157930808,1.3187781375559535,29.645132625891936,27.025276157930808,0.523971293592226,0.4000898108117458,0.024,0.3600808297305712,4.191770348737808,4.207779329818983,1.3845781317954644,27.0,4.207779329818983,36.93181818181818,27.02527615793081,1.163793103448276,106.48736192103459,3.9514354134711778,0.0,0.0,0.0,4.207779329818983,3.9514354134711773,0.0
2009-01-06 17:00:00,3.863625030931458,20.0,12.7,4.292916701034954,29.859384203412198,27.176311265265355,1.3793103448275863,31.859384203412198,30.157692307692308,30.157692307692308,27.176311265265355,1.241300661286929,29.859384203412198,27.176311265265355,0.5366145876293692,0.40885669124826124,0.024,0.36797102212343513,4.292916701034954,4.30980237015978,1.3847356954051087,27.0,4.30980237015978,37.61363636363637,27.176311265265355,1.163793103448276,106.41184436736732,4.050115281604349,0.0,0.0,0.0,4.30980237015978,4.050115281604349,0.0
2009-01-06 18:00:00,3.829725551635118,20.0,12.2,4.255250612927909,29.779644850070678,27.120113216990735,1.3793103448275863,31.779644850070678,30.484615384615385,30.484615384615385,27.120113216990735,1.0903008264349598,29.779644850070678,27.120113216990735,0.5319063266159886,0.4055941936094739,0.024,0.36503477424852654,4.255250612927909,4.271810032288856,1.3846779672090976,27.0,4.271810032288856,38.18181818181818,27.12011321699073,1.163793103448276,106.43994339150464,4.013352409044784,0.0,0.0,0.0,4.271810032288856,4.013352409044784,0.0
2009-01-06 19:00:00,3.864699867804254,20.0,11.5,4.294110964226949,29.861911577228373,27.178092224586532,1.3793103448275863,31.861911577228373,30.942307692307693,30.942307692307693,27.178092224586532,0.9834239906007385,29.861911577228373,27.178092224586532,0.5367638705283686,0.4089600912435577,0.024,0.36806408211920194,4.294110964226949,4.311006973351305,1.384737507834243,27.0,4.311006973351305,38.97727272727273,27.178092224586536,1.1637931034482762,106.41095388770674,4.051281203531566,0.0,0.0,0.0,4.311006973351305,4.051281203531566,0.0
