timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-06 20:00:00,3.940210386731762,19.999999999999996,10.7,4.378011540813069,30.03933180894415,27.303074595935986,1.3793103448275863,32.039331808944155,31.465384615384615,31.465384615384615,27.303074595935986,0.9067435780555381,30.03933180894415,27.303074595935986,0.5472514426016336,0.41621775371712344,0.024,0.3745959783454111,4.378011540813069,4.395633316184781,1.3848621568403798,27.0,4.395633316184781,39.88636363636364,27.303074595935982,1.1637931034482758,106.34846270203201,4.133236348230535,0.0,0.0,0.0,4.395633316184781,4.133236348230535,0.0
2009-01-06 21:00:00,3.3132833286864734,19.999999999999996,10.0,3.681425920762748,28.557753914255382,26.256862713778663,1.3793103448275863,30.557753914255382,31.923076923076923,31.923076923076923,26.256862713778663,0.560099374628716,28.557753914255382,26.256862713778663,0.4601782400953435,0.3555507990728173,0.024,0.31999571916553554,3.681425920762748,3.69298100067003,1.383639656782916,27.0,3.69298100067003,40.68181818181818,26.256862713778666,1.1637931034482758,106.87156864311066,3.4555317635529934,0.0,0.0,0.0,3.69298100067003,3.4555317635529934,0.0
2009-01-06 22:00:00,3.3255575949618277,20.0,10.1,3.6950639944020307,28.58695783458167,26.277542838080404,1.3793103448275863,30.58695783458167,31.857692307692307,31.857692307692307,26.277542838080404,0.5708449231550258,28.58695783458167,26.277542838080404,0.46188299930025384,0.3567480161438898,0.024,0.3210732145295008,3.6950639944020307,3.7067387960164195,1.3836683680350155,27.0,3.7067387960164195,40.56818181818182,26.277542838080407,1.163793103448276,106.86122858095979,3.4687405762026535,0.0,0.0,0.0,3.7067387960164195,3.4687405762026535,0.0
2009-01-06 23:00:00,0.0,18.685867165724694,10.3,0.0,18.685867165724694,18.685867165724694,1.3793103448275863,20.685867165724694,31.726923076923075,31.726923076923075,18.685867165724694,0.0,18.685867165724694,18.685867165724694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.685867165724694,18.685867165724694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,18.359781737588364,10.4,0.0,18.359781737588364,18.359781737588364,1.3793103448275863,20.359781737588364,31.661538461538463,31.661538461538463,18.359781737588364,0.0,18.359781737588364,18.359781737588364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359781737588364,18.359781737588364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,18.240341856267822,9.7,0.0,18.240341856267822,18.240341856267822,1.3793103448275863,20.240341856267822,32.11923076923077,32.11923076923077,18.240341856267822,0.0,18.240341856267822,18.240341856267822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.240341856267822,18.240341856267822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,18.162547757988843,9.1,0.0,18.162547757988843,18.162547757988843,1.3793103448275863,20.162547757988843,32.511538461538464,32.511538461538464,18.162547757988843,0.0,18.162547757988843,18.162547757988843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.162547757988843,18.162547757988843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,18.090087272645114,8.4,0.0,18.090087272645114,18.090087272645114,1.3793103448275863,20.090087272645114,32.96923076923077,32.96923076923077,18.090087272645114,0.0,18.090087272645114,18.090087272645114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.090087272645114,18.090087272645114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,18.019630202762286,8.1,0.0,18.019630202762286,18.019630202762286,1.3793103448275863,20.019630202762286,33.16538461538462,33.16538461538462,18.019630202762286,0.0,18.019630202762286,18.019630202762286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.019630202762286,18.019630202762286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,6.0658093057674085,20.0,7.9,6.739788117519343,34.941752875673856,30.72938530222427,1.3793103448275863,36.941752875673856,33.29615384615384,33.29615384615384,30.72938530222427,2.2636096986681458,34.941752875673856,30.72938530222427,0.8424735146899178,0.6161073162695551,0.024,0.5544965846425995,6.739788117519343,6.777398849146298,1.3870074519628612,27.0,6.777398849146298,43.06818181818182,30.729385302224273,1.163793103448276,104.63530734888786,6.477162461565927,0.0,0.0,0.0,6.777398849146298,6.477162461565927,0.0
2009-01-07 06:00:00,5.1059186091743065,19.999999999999993,7.6,5.673242899082563,32.747814761896,29.2020379499694,1.3793103448275863,34.747814761896,33.49230769230769,33.49230769230769,29.2020379499694,1.139957842015451,32.747814761896,29.2020379499694,0.7091553623853204,0.5267964650847701,0.024,0.47411681857629306,5.673242899082563,5.70192254559104,1.3862830998847582,27.0,5.70192254559104,43.40909090909091,29.2020379499694,1.163793103448276,105.3989810250153,5.409845987256509,0.0,0.0,0.0,5.70192254559104,5.409845987256509,0.0
2009-01-07 07:00:00,5.1638033049617516,20.0,6.9,5.73755922773528,32.88096499288187,29.294990475547323,1.3793103448275863,34.88096499288187,33.95,33.95,29.294990475547323,1.0625481477675836,32.88096499288187,29.294990475547323,0.71719490346691,0.5322229312423007,0.024,0.47900063811807064,5.73755922773528,5.76678152085951,1.386335389730129,27.0,5.76678152085951,44.20454545454545,29.294990475547323,1.163793103448276,105.35250476222635,5.473796312555412,0.0,0.0,0.0,5.76678152085951,5.473796312555412,0.0
2009-01-07 08:00:00,5.2463806634228485,20.0,6.3,5.82931184824761,33.070715964711574,29.42739605955682,1.3793103448275863,35.070715964711574,34.34230769230769,34.34230769230769,29.42739605955682,1.0224535475287022,33.070715964711574,29.42739605955682,0.7286639810309512,0.5399546885824414,0.024,0.4859592197241973,5.82931184824761,5.859307317105854,1.386407762425269,27.0,5.859307317105854,44.88636363636363,29.42739605955682,1.1637931034482758,105.28630197022159,5.5651183558171295,0.0,0.0,0.0,5.859307317105854,5.56511835581713,0.0
2009-01-07 09:00:00,5.440168599440716,20.000000000000004,5.6,6.044631777156351,33.51511528897858,29.737220428255856,1.3793103448275863,35.51511528897858,34.8,34.8,29.737220428255856,1.0292546592682594,33.51511528897858,29.737220428255856,0.7555789721445438,0.5580560572136262,0.024,0.5022504514922635,6.044631777156351,6.076437382877714,1.3865679913827942,27.0,6.076437382877714,45.68181818181818,29.73722042825586,1.1637931034482758,105.13138978587207,5.779850713715464,0.0,0.0,0.0,6.076437382877714,5.779850713715464,0.0
2009-01-07 10:00:00,5.147346567210983,20.000000000000007,8.3,5.719273963567758,32.84312188559582,29.268575658365975,1.3793103448275863,34.84312188559582,33.034615384615385,33.034615384615385,29.268575658365975,1.309175937502054,32.84312188559582,29.268575658365975,0.7149092454459698,0.5306807410550828,0.024,0.4776126669495745,5.719273963567758,5.748342037673266,1.3863206569009985,27.0,5.748342037673266,42.61363636363636,29.26857565836597,1.163793103448276,105.36571217081702,5.455609722785488,0.0,0.0,0.0,5.748342037673266,5.455609722785488,0.0
2009-01-07 11:00:00,4.824824382753143,20.0,10.9,5.360915980836826,32.09953839563555,28.74896590761253,1.3793103448275863,34.09953839563555,31.334615384615383,31.334615384615383,28.74896590761253,1.7873572326523635,32.09953839563555,28.74896590761253,0.6701144976046033,0.5003641032779539,0.024,0.45032769295015845,5.360915980836826,5.3869523911646215,1.386009254162422,27.0,5.3869523911646215,39.65909090909091,28.74896590761253,1.163793103448276,105.62551704619374,5.100048304434542,0.0,0.0,0.0,5.3869523911646215,5.100048304434542,0.0
2009-01-07 12:00:00,4.473570876967204,20.0,13.6,4.970634307741338,31.285321198649186,28.178674756310848,1.3793103448275863,33.285321198649186,29.56923076923077,29.56923076923077,28.178674756310848,3.0815224527642555,31.285321198649186,28.178674756310848,0.6213292884676672,0.4671359029190408,0.024,0.4204223126271367,4.970634307741338,4.9933478980332415,1.3856131802643035,27.0,4.9933478980332415,36.59090909090909,28.17867475631084,1.163793103448276,105.91066262184458,4.7146791214611286,0.0,0.0,0.0,4.9933478980332415,4.7146791214611286,0.0
2009-01-07 13:00:00,4.208920896397937,20.0,14.5,4.676578773775486,30.668598436965834,27.745736703356155,1.3793103448275863,32.66859843696584,28.98076923076923,28.98076923076923,27.745736703356155,3.264313559508474,30.668598436965834,27.745736703356155,0.5845723467219357,0.4419440433677277,0.024,0.3977496390309549,4.676578773775486,4.696773178112259,1.3852664833118855,27.0,4.696773178112259,35.56818181818182,27.745736703356158,1.163793103448276,106.12713164832192,4.425610214055497,0.0,0.0,0.0,4.696773178112259,4.425610214055497,0.0
2009-01-07 14:00:00,3.9804961657733426,20.0,15.3,4.422773517525936,30.13387963763863,27.36964618918492,1.3793103448275863,32.13387963763863,28.45769230769231,28.45769230769231,27.36964618918492,3.5042042116753733,30.13387963763863,27.36964618918492,0.552846689690742,0.42008461984376516,0.024,0.37807615785938864,4.422773517525936,4.440781979510312,1.384926562300866,27.0,4.440781979510312,35.0,27.369646189184927,1.163793103448276,106.31517690540754,4.176997215986798,0.0,0.0,0.0,4.440781979510312,4.176997215986798,0.0
2009-01-07 15:00:00,3.78393856780916,20.0,16.2,4.204376186454622,29.671856397284238,27.044121280750097,1.3793103448275863,31.671856397284238,28.0,28.0,27.044121280750097,3.791759515837376,29.671856397284238,27.044121280750097,0.5255470233068278,0.40118346427282403,0.024,0.3610651178455416,4.204376186454622,4.220494532881905,1.3845982165552138,27.0,4.220494532881905,35.0,27.044121280750097,1.1637931034482758,106.47793935962495,3.9637267196046637,0.0,0.0,0.0,4.220494532881905,3.9637267196046633,0.0
2009-01-07 16:00:00,3.676931147638452,20.000000000000004,15.7,4.085479052931613,29.419550407605495,26.866125999523238,1.3793103448275863,31.419550407605495,28.196153846153848,28.196153846153848,26.866125999523238,2.648038317186657,29.419550407605495,26.866125999523238,0.5106848816164516,0.3908562337710894,0.024,0.3517706103939805,4.085479052931613,4.100564676308721,1.384403445566235,27.0,4.100564676308721,35.0,26.866125999523234,1.1637931034482758,106.56693700023838,3.847877016770735,0.0,0.0,0.0,4.100564676308721,3.847877016770735,0.0
2009-01-07 17:00:00,3.6774786603697875,19.999999999999996,15.3,4.086087400410875,29.42084278852325,26.867038163266454,1.3793103448275863,31.42084278852325,28.45769230769231,28.45769230769231,26.867038163266454,2.2144909065425256,29.42084278852325,26.867038163266454,0.5107609250513594,0.39090914284295303,0.024,0.35181822855865774,4.086087400410875,4.10117831469517,1.3844044733044136,27.0,4.10117831469517,35.0,26.867038163266457,1.163793103448276,106.56648091836678,3.8484693116936084,0.0,0.0,0.0,4.10117831469517,3.8484693116936084,0.0
2009-01-07 18:00:00,3.644840441640567,20.0,14.8,4.049822712933963,29.34377548846533,26.812636292881603,1.3793103448275863,31.34377548846533,28.784615384615385,28.784615384615385,26.812636292881603,1.770417592814177,29.34377548846533,26.812636292881603,0.5062278391167454,0.38775388275232636,0.024,0.3489784944770938,4.049822712933963,4.064598101209196,1.384342625828872,27.0,4.064598101209196,35.22727272727273,26.812636292881603,1.1637931034482758,106.5936818535592,3.813169815067681,0.0,0.0,0.0,4.064598101209196,3.813169815067681,0.0
2009-01-07 19:00:00,3.670461890874509,19.999999999999996,13.2,4.078290989860565,29.404278867002866,26.85534699834001,1.3793103448275863,31.404278867002866,29.83076923076923,29.83076923076923,26.85534699834001,1.181603086912814,29.404278867002866,26.85534699834001,0.5097863737325706,0.3902310207682292,0.024,0.3512079186914063,4.078290989860565,4.093314091937388,1.3843912770507838,27.0,4.093314091937388,37.04545454545455,26.855346998340007,1.1637931034482758,106.57232650083,3.840878984569703,0.0,0.0,0.0,4.093314091937388,3.840878984569703,0.0
2009-01-07 20:00:00,3.7930856070532624,20.000000000000007,11.6,4.214539563392513,29.693397746639384,27.059310519519066,1.3793103448275863,31.693397746639384,30.876923076923077,30.876923076923077,27.059310519519066,0.9517004952477089,29.693397746639384,27.059310519519066,0.5268174454240642,0.40206499838780246,0.024,0.36185849854902224,4.214539563392513,4.230746063231294,1.384614315177099,27.0,4.230746063231294,38.86363636363637,27.059310519519066,1.163793103448276,106.47034474024046,3.973637986758846,0.0,0.0,0.0,4.230746063231294,3.9736379867588463,0.0
2009-01-07 21:00:00,3.9371589401048497,20.000000000000004,10.0,4.374621044560944,30.032167241349914,27.298029088499323,1.3793103448275863,32.03216724134991,31.923076923076923,31.923076923076923,27.298029088499323,0.8153915750276836,30.032167241349914,27.298029088499323,0.546827630570118,0.41592471191638153,0.024,0.37433224072474336,4.374621044560944,4.392213515752582,1.3848572201474212,27.0,4.392213515752582,40.68181818181818,27.29802908849932,1.1637931034482758,106.35098545575033,4.129922724204619,0.0,0.0,0.0,4.392213515752582,4.129922724204619,0.0
2009-01-07 22:00:00,3.964483716584637,20.0,9.9,4.404981907316263,30.096308487271585,27.34319479519892,1.3793103448275863,32.096308487271585,31.98846153846154,31.98846153846154,27.34319479519892,0.8174768868698333,30.096308487271585,27.34319479519892,0.5506227384145329,0.4185480787792921,0.024,0.3766932709013629,4.404981907316263,4.422836715194192,1.3849011331052925,27.0,4.422836715194192,40.79545454545455,27.343194795198926,1.163793103448276,106.32840260240053,4.159600451943909,0.0,0.0,0.0,4.422836715194192,4.159600451943909,0.0
2009-01-07 23:00:00,0.0,18.70876768974784,9.9,0.0,18.70876768974784,18.70876768974784,1.3793103448275863,20.70876768974784,31.98846153846154,31.98846153846154,18.70876768974784,0.0,18.70876768974784,18.70876768974784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70876768974784,18.70876768974784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,18.38274784536599,9.8,0.0,18.38274784536599,18.38274784536599,1.3793103448275863,20.38274784536599,32.05384615384615,32.05384615384615,18.38274784536599,0.0,18.38274784536599,18.38274784536599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38274784536599,18.38274784536599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,18.260382024690358,9.2,0.0,18.260382024690358,18.260382024690358,1.3793103448275863,20.260382024690358,32.44615384615385,32.44615384615385,18.260382024690358,0.0,18.260382024690358,18.260382024690358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.260382024690358,18.260382024690358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,18.178632639397026,8.6,0.0,18.178632639397026,18.178632639397026,1.3793103448275863,20.178632639397026,32.83846153846154,32.83846153846154,18.178632639397026,0.0,18.178632639397026,18.178632639397026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.178632639397026,18.178632639397026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,18.103061678624794,8.0,0.0,18.103061678624794,18.103061678624794,1.3793103448275863,20.103061678624794,33.23076923076923,33.23076923076923,18.103061678624794,0.0,18.103061678624794,18.103061678624794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.103061678624794,18.103061678624794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,18.030271828816876,7.8,0.0,18.030271828816876,18.030271828816876,1.3793103448275863,20.030271828816876,33.36153846153846,33.36153846153846,18.030271828816876,0.0,18.030271828816876,18.030271828816876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.030271828816876,18.030271828816876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,6.0631456247568245,19.999999999999996,7.6,6.736828471952027,34.93570380409671,30.725186009126695,1.3793103448275863,36.93570380409671,33.49230769230769,33.49230769230769,30.725186009126695,2.0987912410872136,34.93570380409671,30.725186009126695,0.8421035589940034,0.615861355517362,0.024,0.5542752199656258,6.736828471952027,6.774414607503763,1.387005797636641,27.0,6.774414607503763,43.40909090909091,30.725186009126688,1.1637931034482758,104.63740699543666,6.474180507740604,0.0,0.0,0.0,6.774414607503763,6.474180507740604,0.0
2009-01-08 06:00:00,5.1060600798135285,20.0,7.4,5.673400088681698,32.74814032359896,29.202265268172898,1.3793103448275863,34.74814032359896,33.62307692307692,33.62307692307692,29.202265268172898,1.1063267397944456,32.74814032359896,29.202265268172898,0.7091750110852123,0.5268097342025245,0.024,0.47412876078227206,5.673400088681698,5.702081062101951,1.3862832292919127,27.0,5.702081062101951,43.63636363636364,29.202265268172894,1.163793103448276,105.39886736591356,5.410002217866364,0.0,0.0,0.0,5.702081062101951,5.410002217866364,0.0
2009-01-08 07:00:00,5.091034487402563,20.0,7.6,5.656704986002848,32.71355853026773,29.178117914015957,1.3793103448275863,34.71355853026773,33.49230769230769,33.49230769230769,29.178117914015957,1.1303327081384458,32.71355853026773,29.178117914015957,0.707088123250356,0.5254002346628085,0.024,0.47286021119652766,5.656704986002848,5.685245009469129,1.3862694402207665,27.0,5.685245009469129,43.40909090909091,29.178117914015957,1.163793103448276,105.41094104299202,5.393410734423092,0.0,0.0,0.0,5.685245009469129,5.393410734423092,0.0
2009-01-08 08:00:00,5.097268568280305,20.000000000000007,7.8,5.663631742533672,32.72790738520234,29.188137546118796,1.3793103448275863,34.72790738520234,33.36153846153846,33.36153846153846,29.188137546118796,1.169895070305186,32.72790738520234,29.188137546118796,0.707953967816709,0.5259850783517069,0.024,0.47338657051653626,5.663631742533672,5.692230250368843,1.3862751722557964,27.0,5.692230250368843,43.18181818181818,29.188137546118796,1.1637931034482758,105.4059312269406,5.400294067051487,0.0,0.0,0.0,5.692230250368843,5.400294067051487,0.0
2009-01-08 09:00:00,5.195489098517754,20.000000000000007,8.0,5.772765665019727,32.95380190675926,29.345823366121934,1.3793103448275863,34.95380190675926,33.23076923076923,33.23076923076923,29.345823366121934,1.2809759256372049,32.95380190675926,29.345823366121934,0.7215957081274659,0.5351910065491484,0.024,0.4816719058942336,5.772765665019727,5.802284765674641,1.386363463430695,27.0,5.802284765674641,42.95454545454545,29.34582336612194,1.163793103448276,105.32708831693903,5.508824803183607,0.0,0.0,0.0,5.802284765674641,5.508824803183607,0.0
2009-01-08 10:00:00,4.924699105169933,20.0,10.1,5.471887894633259,32.33020107311199,28.91027113896621,1.3793103448275863,34.33020107311199,31.857692307692307,31.857692307692307,28.91027113896621,1.6004311792303512,32.33020107311199,28.91027113896621,0.6839859868291573,0.5097713330898769,0.024,0.4587941997808892,5.471887894633259,5.498865027942247,1.386110527829029,27.0,5.498865027942247,40.56818181818182,28.91027113896621,1.163793103448276,105.5448644305169,5.209978768377027,0.0,0.0,0.0,5.498865027942247,5.209978768377027,0.0
2009-01-08 11:00:00,4.631372206408389,20.0,12.1,5.145969118231543,31.651699050968976,28.435468352074263,1.3793103448275863,33.65169905096897,30.55,30.55,28.435468352074263,2.09794933960399,31.651699050968976,28.435468352074263,0.6432461397789428,0.4820920176730377,0.024,0.4338828159057339,5.145969118231543,5.170178319998847,1.3857993076780164,27.0,5.170178319998847,38.29545454545455,28.43546835207426,1.163793103448276,105.78226582396287,4.887566247259988,0.0,0.0,0.0,5.170178319998847,4.887566247259988,0.0
2009-01-08 12:00:00,4.319856422114527,20.0,14.2,4.799840469016141,30.92746999667885,27.92756970354376,1.3793103448275863,32.92746999667885,29.176923076923078,29.176923076923078,27.92756970354376,3.311948081254554,30.92746999667885,27.92756970354376,0.5999800586270176,0.4525209528053427,0.024,0.40726885752480846,4.799840469016141,4.821092564296675,1.3854174717329317,27.0,4.821092564296675,35.90909090909091,27.927569703543764,1.1637931034482758,106.03621514822812,4.546647159706017,0.0,0.0,0.0,4.821092564296675,4.546647159706017,0.0
2009-01-08 13:00:00,4.07750236345359,20.0,14.8,4.5305581816151,30.361243778994126,27.529644915484692,1.3793103448275863,32.36124377899412,28.784615384615385,28.784615384615385,27.529644915484692,3.1121478161522114,30.361243778994126,27.529644915484692,0.5663197727018875,0.4293813286674916,0.024,0.38644319580074243,4.5305581816151,4.549496314481849,1.3850759837461712,27.0,4.549496314481849,35.22727272727273,27.5296449154847,1.163793103448276,106.23517754225765,4.282476313151711,0.0,0.0,0.0,4.549496314481849,4.282476313151711,0.0
2009-01-08 14:00:00,3.867742887521754,20.0,15.4,4.297492097246393,29.869066645251458,27.183134084472464,1.3793103448275863,31.869066645251458,28.392307692307693,28.392307692307693,27.183134084472464,3.0638566228916178,29.869066645251458,27.183134084472464,0.5371865121557992,0.4092528175133741,0.024,0.3683275357620367,4.297492097246393,4.314417378997731,1.3847426331670352,27.0,4.314417378997731,35.0,27.183134084472464,1.1637931034482758,106.40843295776376,4.054582197174385,0.0,0.0,0.0,4.314417378997731,4.054582197174385,0.0
2009-01-08 15:00:00,3.700202569401111,20.0,16.0,4.111336188223457,29.47446849569658,26.90488337805692,1.3793103448275863,31.47446849569658,28.0,28.0,26.90488337805692,3.236418171049921,29.47446849569658,26.90488337805692,0.5139170235279321,0.393104444970084,0.024,0.35379400047307563,4.111336188223457,4.126646632720465,1.3844468390260223,27.0,4.126646632720465,35.0,26.904883378056923,1.1637931034482758,106.54755831097154,3.873056030694165,0.0,0.0,0.0,4.126646632720465,3.873056030694165,0.0
2009-01-08 16:00:00,3.600102986017953,20.0,15.5,4.000114428908837,29.238051665057473,26.737980146989447,1.3793103448275863,31.238051665057473,28.326923076923077,28.326923076923077,26.737980146989447,2.1702318206130102,29.238051665057473,26.737980146989447,0.5000143036136047,0.3834247634891261,0.024,0.3450822871402135,4.000114428908837,4.01445690525775,1.3842558848490227,27.0,4.01445690525775,35.0,26.737980146989447,1.163793103448276,106.63100992650527,3.764811857286814,0.0,0.0,0.0,4.01445690525775,3.764811857286814,0.0
2009-01-08 17:00:00,3.6274856579398533,20.0,14.9,4.030539619933171,29.302774574965767,26.78368731250754,1.3793103448275863,31.302774574965767,28.71923076923077,28.71923076923077,26.78368731250754,1.7951563466905347,29.302774574965767,26.78368731250754,0.5038174524916463,0.38607508529935936,0.024,0.34746757676942347,4.030539619933171,4.045147128463107,1.3843092505641437,27.0,4.045147128463107,35.11363636363636,26.783687312507542,1.163793103448276,106.60815634374623,3.794406795123608,0.0,0.0,0.0,4.045147128463107,3.794406795123608,0.0
2009-01-08 18:00:00,3.603921785452066,20.0,14.4,4.004357539391185,29.247080235012,26.74435677289251,1.3793103448275863,31.247080235012,29.046153846153846,29.046153846153846,26.74435677289251,1.4997118562902068,29.247080235012,26.74435677289251,0.5005446924238981,0.3837944881897082,0.024,0.34541503937073736,4.004357539391185,4.018736988210156,1.384263379693684,27.0,4.018736988210156,35.68181818181818,26.744356772892516,1.163793103448276,106.62782161355375,3.7689384697129773,0.0,0.0,0.0,4.018736988210156,3.7689384697129773,0.0
2009-01-08 19:00:00,3.6032297741119996,20.0,13.2,4.003588637902221,29.24544420709104,26.74320130840215,1.3793103448275863,31.24544420709104,29.83076923076923,29.83076923076923,26.74320130840215,1.117827883373966,29.24544420709104,26.74320130840215,0.5004485797377777,0.38372749237183656,0.024,0.3453547431346529,4.003588637902221,4.0179613871394055,1.3842620228093787,27.0,4.0179613871394055,37.04545454545455,26.74320130840215,1.1637931034482758,106.62839934579893,3.768190661953991,0.0,0.0,0.0,4.0179613871394055,3.768190661953991,0.0
2009-01-08 20:00:00,3.695743577379528,20.0,12.0,4.10638175264392,29.46394782633834,26.897459230935894,1.3793103448275863,31.46394782633834,30.615384615384617,30.615384615384617,26.897459230935894,0.9521396756179156,29.46394782633834,26.897459230935894,0.51329771908049,0.39267376937458165,0.024,0.35340639243712346,4.10638175264392,4.121649129581378,1.3844385701648108,27.0,4.121649129581378,38.40909090909091,26.8974592309359,1.163793103448276,106.55127038453205,3.868230866424015,0.0,0.0,0.0,4.121649129581378,3.868230866424015,0.0
2009-01-08 21:00:00,3.8036902389059417,19.999999999999996,10.8,4.226322487673269,29.71836669963851,27.076915144842715,1.3793103448275863,31.71836669963851,31.4,31.4,27.076915144842715,0.8427735232965244,29.71836669963851,27.076915144842715,0.5282903109591586,0.4030867642675495,0.024,0.3627780878407945,4.226322487673269,4.242631164100024,1.3846328743249157,27.0,4.242631164100024,39.77272727272727,27.076915144842715,1.163793103448276,106.46154242757865,3.9851302802475446,0.0,0.0,0.0,4.242631164100024,3.9851302802475446,0.0
2009-01-08 22:00:00,3.8065418270080946,20.0,10.9,4.229490918897883,29.725079936205745,27.081648111894566,1.3793103448275863,31.725079936205745,31.334615384615383,31.334615384615383,27.081648111894566,0.8573103500009491,29.725079936205745,27.081648111894566,0.5286863648622354,0.40336147315440746,0.024,0.3630253258389667,4.229490918897883,4.245827066213324,1.3846378458008435,27.0,4.245827066213324,39.65909090909091,27.081648111894566,1.1637931034482758,106.45917594405272,3.9882208635962253,0.0,0.0,0.0,4.245827066213324,3.9882208635962253,0.0
2009-01-08 23:00:00,0.0,18.751943951644336,11.1,0.0,18.751943951644336,18.751943951644336,1.3793103448275863,20.751943951644336,31.203846153846154,31.203846153846154,18.751943951644336,0.0,18.751943951644336,18.751943951644336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.751943951644336,18.751943951644336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,18.442863645686955,11.2,0.0,18.442863645686955,18.442863645686955,1.3793103448275863,20.442863645686955,31.138461538461538,31.138461538461538,18.442863645686955,0.0,18.442863645686955,18.442863645686955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.442863645686955,18.442863645686955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,18.34054016045219,11.6,0.0,18.34054016045219,18.34054016045219,1.3793103448275863,20.34054016045219,30.876923076923077,30.876923076923077,18.34054016045219,0.0,18.34054016045219,18.34054016045219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34054016045219,18.34054016045219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,18.28467133855572,12.0,0.0,18.28467133855572,18.28467133855572,1.3793103448275863,20.28467133855572,30.615384615384617,30.615384615384617,18.28467133855572,0.0,18.28467133855572,18.28467133855572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28467133855572,18.28467133855572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,18.241532126039225,12.4,0.0,18.241532126039225,18.241532126039225,1.3793103448275863,20.241532126039225,30.353846153846153,30.353846153846153,18.241532126039225,0.0,18.241532126039225,18.241532126039225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.241532126039225,18.241532126039225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,18.199179534938075,12.3,0.0,18.199179534938075,18.199179534938075,1.3793103448275863,20.199179534938075,30.41923076923077,30.41923076923077,18.199179534938075,0.0,18.199179534938075,18.199179534938075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.199179534938075,18.199179534938075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,5.259634586054255,20.0,12.3,5.8440384289491725,33.10115003109309,29.44862601299986,1.3793103448275863,35.10115003109309,30.41923076923077,30.41923076923077,29.44862601299986,5.1905413924106885,33.10115003109309,29.44862601299986,0.7305048036186466,0.5411946250582308,0.024,0.4870751625524077,5.8440384289491725,5.8741578914549955,1.3864191424031016,27.0,5.8741578914549955,38.06818181818182,29.448626012999863,1.163793103448276,105.27568699350007,5.579785854845741,0.0,0.0,0.0,5.8741578914549955,5.579785854845742,0.0
2009-01-09 06:00:00,4.337925808898564,20.000000000000007,12.2,4.819917565442849,30.969586434413053,27.957137956011273,1.3793103448275863,32.96958643441305,30.484615384615385,30.484615384615385,27.957137956011273,1.6439716938696853,30.969586434413053,27.957137956011273,0.6024896956803562,0.4542413853701835,0.024,0.4088172468331651,4.819917565442849,4.841341703979867,1.385441266261803,27.0,4.841341703979867,38.18181818181818,27.95713795601127,1.163793103448276,106.02143102199436,4.5663802660572665,0.0,0.0,0.0,4.841341703979867,4.5663802660572665,0.0
2009-01-09 07:00:00,4.291604735754455,20.0,12.2,4.768449706393839,30.861593137139423,27.881312070643276,1.3793103448275863,32.86159313713942,30.484615384615385,30.484615384615385,27.881312070643276,1.579044778781383,30.861593137139423,27.881312070643276,0.5960562132992299,0.44982972498678475,0.024,0.40484675248810625,4.768449706393839,4.789432678892517,1.385379829212387,27.0,4.789432678892517,38.18181818181818,27.881312070643276,1.1637931034482762,106.05934396467836,4.515804548524808,0.0,0.0,0.0,4.789432678892517,4.515804548524808,0.0
2009-01-09 08:00:00,4.271427606395735,20.000000000000007,12.2,4.7460306737730384,30.81452387728761,27.848254706179457,1.3793103448275863,32.81452387728761,30.484615384615385,30.484615384615385,27.848254706179457,1.5519142683010756,30.81452387728761,27.848254706179457,0.5932538342216298,0.44790668600320926,0.024,0.4031160174028884,4.7460306737730384,4.766821342373359,1.3853526117760002,27.0,4.766821342373359,38.18181818181818,27.84825470617945,1.1637931034482758,106.07587264691027,4.493784706575501,0.0,0.0,0.0,4.766821342373359,4.493784706575501,0.0
2009-01-09 09:00:00,4.348103786979403,20.0,12.2,4.831226429977114,30.993303462392937,27.973786943657238,1.3793103448275863,32.99330346239294,30.484615384615385,30.484615384615385,27.973786943657238,1.6587554540686162,30.993303462392937,27.973786943657238,0.6039033037471393,0.45521016974520423,0.024,0.40968915277068385,4.831226429977114,4.852747446951634,1.3854545737877468,27.0,4.852747446951634,38.18181818181818,27.97378694365723,1.1637931034482758,106.01310652817139,4.577497637673781,0.0,0.0,0.0,4.852747446951634,4.577497637673781,0.0
2009-01-09 10:00:00,4.143914636968857,20.0,13.2,4.604349596632063,30.51665958722359,27.63894108932855,1.3793103448275863,32.516659587223586,29.83076923076923,29.83076923076923,27.63894108932855,1.8109389229026622,30.51665958722359,27.63894108932855,0.5755436995790079,0.43573441623725134,0.024,0.39216097461352617,4.604349596632063,4.623923038255787,1.3851738983977218,27.0,4.623923038255787,37.04545454545455,27.638941089328547,1.1637931034482758,106.18052945533573,4.354774893264039,0.0,0.0,0.0,4.623923038255787,4.354774893264039,0.0
2009-01-09 11:00:00,3.9192098930459744,20.0,14.2,4.354677658939972,29.990015507469685,27.2683419706322,1.3793103448275863,31.990015507469685,29.176923076923078,29.176923076923078,27.2683419706322,1.9669232039601303,29.990015507469685,27.2683419706322,0.5443347073674965,0.4142005794744453,0.024,0.37278052152700075,4.354677658939972,4.372097716887416,1.3848280129574124,27.0,4.372097716887416,35.90909090909091,27.2683419706322,1.1637931034482758,106.3658290146839,4.110434485763134,0.0,0.0,0.0,4.372097716887416,4.110434485763134,0.0
2009-01-09 12:00:00,3.700006620026204,19.999999999999996,15.2,4.111118466695782,29.474006187967397,26.904557146282535,1.3793103448275863,31.474006187967397,28.523076923076925,28.523076923076925,26.904557146282535,2.18969684184062,29.474006187967397,26.904557146282535,0.5138898083369727,0.39308552002199854,0.024,0.35377696801979863,4.111118466695782,4.126427018697982,1.3844464761047617,27.0,4.126427018697982,35.0,26.904557146282535,1.1637931034482758,106.54772142685873,3.8728439833700525,0.0,0.0,0.0,4.126427018697982,3.8728439833700525,0.0
2009-01-09 13:00:00,3.480134386403771,20.0,15.7,3.8668159848930785,28.95403400898841,26.53727401843023,1.3793103448275863,30.95403400898841,28.196153846153848,28.196153846153848,26.53727401843023,2.009465664861706,28.95403400898841,26.53727401843023,0.4833519981116348,0.37179139265804734,0.024,0.33461225339224265,3.8668159848930785,3.879995124158883,1.3840114020271685,27.0,3.879995124158883,35.0,26.53727401843024,1.163793103448276,106.73136299078487,3.635290523268104,0.0,0.0,0.0,3.879995124158883,3.635290523268104,0.0
2009-01-09 14:00:00,3.3010721788686572,19.999999999999993,16.1,3.66785797652073,28.528691829053805,26.236280593728345,1.3793103448275863,30.528691829053805,28.0,28.0,26.236280593728345,1.7927718662275542,28.528691829053805,26.236280593728345,0.4584822470650913,0.35435933814677195,0.024,0.31892340433209476,3.66785797652073,3.6792939103354074,1.3836108662529831,27.0,3.6792939103354074,35.0,26.236280593728353,1.1637931034482758,106.88185970313583,3.4423932373132726,0.0,0.0,0.0,3.6792939103354074,3.442393237313273,0.0
2009-01-09 15:00:00,3.1571125030715512,20.0,16.6,3.5079027811906123,28.185434384536983,25.99299514629285,1.3793103448275863,30.185434384536983,28.0,28.0,25.99299514629285,1.5067497799670468,28.185434384536983,25.99299514629285,0.43848784764882653,0.34028230873991594,0.024,0.30625407786592435,3.5079027811906123,3.517931012064604,1.38325345370135,27.0,3.517931012064604,35.0,25.99299514629285,1.1637931034482758,107.00350242685357,3.287678377134826,0.0,0.0,0.0,3.517931012064604,3.287678377134826,0.0
2009-01-09 16:00:00,3.064696606979735,20.0,16.2,3.4052184521997058,27.964439520695905,25.836177988071086,1.3793103448275863,29.964439520695905,28.0,28.0,25.836177988071086,1.3566426130544698,27.964439520695905,25.836177988071086,0.4256523065249632,0.33121482021040777,0.024,0.298093338189367,3.4052184521997058,3.4143399342207466,1.3830050724018619,27.0,3.4143399342207466,35.0,25.83617798807109,1.1637931034482758,107.08191100596446,3.1885310059796823,0.0,0.0,0.0,3.4143399342207466,3.1885310059796823,0.0
2009-01-09 17:00:00,3.109088364355888,19.999999999999996,15.8,3.454542627062098,28.070657569916182,25.911568428002372,1.3793103448275863,30.070657569916182,28.130769230769232,28.130769230769232,25.911568428002372,1.34194886065905,28.070657569916182,25.911568428002372,0.4318178283827622,0.33557342395004547,0.024,0.30201608155504095,3.454542627062098,3.464099969457102,1.3831263467293204,27.0,3.464099969457102,35.0,25.911568428002372,1.1637931034482758,107.04421578599882,3.2361393317902185,0.0,0.0,0.0,3.464099969457102,3.2361393317902185,0.0
2009-01-09 18:00:00,3.072279404067725,20.0,15.4,3.413643782297472,27.98259162397341,25.84906426003749,1.3793103448275863,29.98259162397341,28.392307692307693,28.392307692307693,25.84906426003749,1.1571036915733568,27.98259162397341,25.84906426003749,0.426705472787184,0.3319597412162616,0.024,0.2987637670946354,3.413643782297472,3.422839756419098,1.383026052454289,27.0,3.422839756419098,35.0,25.849064260037494,1.163793103448276,107.07546786998125,3.196661032175322,0.0,0.0,0.0,3.422839756419098,3.1966610321753217,0.0
2009-01-09 19:00:00,3.016693933585508,19.999999999999993,14.9,3.3518821484283423,27.849446770590777,25.754520427823063,1.3793103448275863,29.849446770590777,28.71923076923077,28.71923076923077,25.754520427823063,0.9746495419378172,27.849446770590777,25.754520427823063,0.4189852685535428,0.3264952127619325,0.024,0.29384569148573925,3.3518821484283423,3.3605316697045353,1.382869650807259,27.0,3.3605316697045353,35.11363636363636,25.754520427823063,1.163793103448276,107.12273978608847,3.1370852504474045,0.0,0.0,0.0,3.3605316697045353,3.1370852504474045,0.0
2009-01-09 20:00:00,3.039200883865936,20.0,14.5,3.376889870962151,27.903380843921077,25.79282467456973,1.3793103448275863,29.903380843921077,28.98076923076923,28.98076923076923,25.79282467456973,0.9131626684237153,27.903380843921077,25.79282467456973,0.4221112338702689,0.32870893244377936,0.024,0.29583803919940144,3.376889870962151,3.385760764206529,1.3829337128636714,27.0,3.385760764206529,35.56818181818182,25.792824674569726,1.1637931034482758,107.10358766271514,3.161202008348016,0.0,0.0,0.0,3.385760764206529,3.161202008348016,0.0
2009-01-09 21:00:00,3.0747294180167537,20.0,14.0,3.4163660200186152,27.988455853102998,25.85322709059136,1.3793103448275863,29.988455853102998,29.307692307692307,29.307692307692307,25.85322709059136,0.8525612318011192,27.988455853102998,25.85322709059136,0.4270457525023269,0.33220039064866463,0.024,0.29898035158379815,3.4163660200186152,3.4255860590834817,1.3830328075810967,27.0,3.4255860590834817,36.13636363636363,25.85322709059136,1.1637931034482758,107.07338645470432,3.1992880514082005,0.0,0.0,0.0,3.4255860590834817,3.1992880514082005,0.0
2009-01-09 22:00:00,3.0728297909308644,19.999999999999996,13.9,3.414255323256516,27.983909033698595,25.84999945666327,1.3793103448275863,29.983909033698595,29.373076923076923,29.373076923076923,25.84999945666327,0.8354410547570675,27.983909033698595,25.84999945666327,0.4267819154070645,0.3320138037686849,0.024,0.2988124233918164,3.414255323256516,3.4234567036333843,1.3830275709688333,27.0,3.4234567036333843,36.25,25.84999945666327,1.1637931034482758,107.07500027166836,3.1972511743613956,0.0,0.0,0.0,3.4234567036333843,3.1972511743613956,0.0
2009-01-09 23:00:00,0.0,18.96913777324547,13.9,0.0,18.96913777324547,18.96913777324547,1.3793103448275863,20.96913777324547,29.373076923076923,29.373076923076923,18.96913777324547,0.0,18.96913777324547,18.96913777324547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96913777324547,18.96913777324547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.715943605958813,13.8,0.0,18.715943605958813,18.715943605958813,1.3793103448275863,20.715943605958813,29.43846153846154,29.43846153846154,18.715943605958813,0.0,18.715943605958813,18.715943605958813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.715943605958813,18.715943605958813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.631344955470897,13.7,0.0,18.631344955470897,18.631344955470897,1.3793103448275863,20.631344955470897,29.503846153846155,29.503846153846155,18.631344955470897,0.0,18.631344955470897,18.631344955470897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.631344955470897,18.631344955470897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.582288604251957,13.6,0.0,18.582288604251957,18.582288604251957,1.3793103448275863,20.582288604251957,29.56923076923077,29.56923076923077,18.582288604251957,0.0,18.582288604251957,18.582288604251957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.582288604251957,18.582288604251957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.539804896599534,13.4,0.0,18.539804896599534,18.539804896599534,1.3793103448275863,20.539804896599534,29.7,29.7,18.539804896599534,0.0,18.539804896599534,18.539804896599534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539804896599534,18.539804896599534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.502029168421352,13.6,0.0,18.502029168421352,18.502029168421352,1.3793103448275863,20.502029168421352,29.56923076923077,29.56923076923077,18.502029168421352,0.0,18.502029168421352,18.502029168421352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.502029168421352,18.502029168421352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,4.376764706545493,20.0,13.7,4.863071896161658,31.060066953757627,28.02064701865659,1.3793103448275863,33.06006695375763,29.503846153846155,29.503846153846155,28.02064701865659,2.826527645071907,31.060066953757627,28.02064701865659,0.6078839870202073,0.45793713533794117,0.024,0.41214342180414704,4.863071896161658,4.884865609695453,1.3854916835310294,27.0,4.884865609695453,36.47727272727273,28.020647018656582,1.163793103448276,105.98967649067171,4.608812642357084,0.0,0.0,0.0,4.884865609695453,4.608812642357084,0.0
2009-01-10 06:00:00,3.605343530730345,19.999999999999993,13.9,4.00593725636705,29.25044139679915,26.746730611569742,1.3793103448275863,31.25044139679915,29.373076923076923,29.373076923076923,26.746730611569742,1.3149043488257723,29.25044139679915,26.746730611569742,0.5007421570458812,0.38393212820085376,0.024,0.3455389153807684,4.00593725636705,4.020330469187135,1.3842661656673882,27.0,4.020330469187135,36.25,26.746730611569742,1.1637931034482758,106.62663469421513,3.770474873109028,0.0,0.0,0.0,4.020330469187135,3.770474873109028,0.0
2009-01-10 07:00:00,3.571803277080228,20.0,13.8,3.9686703078669203,29.171121068961064,26.690702126544238,1.3793103448275863,31.171121068961064,29.43846153846154,29.43846153846154,26.690702126544238,1.2451117415678596,29.171121068961064,26.690702126544238,0.49608378848336504,0.38068375669212723,0.024,0.34261538102291456,3.9686703078669203,3.9827386835361334,1.3841998051732847,27.0,3.9827386835361334,36.36363636363636,26.69070212654423,1.163793103448276,106.65464893672788,3.734238238315205,0.0,0.0,0.0,3.9827386835361334,3.734238238315205,0.0
2009-01-10 08:00:00,3.556672766749827,20.0,13.8,3.95185862972203,29.135319600218494,26.665407956642227,1.3793103448275863,31.135319600218494,29.43846153846154,29.43846153846154,26.665407956642227,1.2285282560460942,29.135319600218494,26.665407956642227,0.49398232871525377,0.37921746136465734,0.024,0.34129571522819163,3.95185862972203,3.9657803758584964,1.3841694276701941,27.0,3.9657803758584964,36.36363636363636,26.66540795664222,1.1637931034482758,106.6672960216789,3.717897166018437,0.0,0.0,0.0,3.9657803758584964,3.717897166018437,0.0
2009-01-10 09:00:00,3.647279738126969,20.000000000000007,13.7,4.052533042363299,29.34953714468887,26.816703993211807,1.3793103448275863,31.34953714468887,29.503846153846155,29.503846153846155,26.816703993211807,1.3001035147056939,29.34953714468887,26.816703993211807,0.5065666302954124,0.3879897873096159,0.024,0.3491908085786543,4.052533042363299,4.067332021094261,1.3843472894355915,27.0,4.067332021094261,36.47727272727273,26.816703993211807,1.1637931034482762,106.5916480033941,3.8158074270178735,0.0,0.0,0.0,4.067332021094261,3.8158074270178735,0.0
2009-01-10 10:00:00,3.523872948470055,19.999999999999996,14.1,3.91541438718895,29.057668771935738,26.610534779942647,1.3793103448275863,31.057668771935738,29.242307692307694,29.242307692307694,26.610534779942647,1.2825412156484395,29.057668771935738,26.610534779942647,0.48942679839861875,0.3760368852450814,0.024,0.33843319672057326,3.91541438718895,3.929018075713458,1.3841026110998527,27.0,3.929018075713458,36.02272727272727,26.610534779942643,1.1637931034482758,106.69473261002868,3.682485516950584,0.0,0.0,0.0,3.929018075713458,3.682485516950584,0.0
2009-01-10 11:00:00,3.3672820229196216,20.0,14.5,3.7414244699106907,28.686169577730578,26.347779284036395,1.3793103448275863,30.686169577730578,28.98076923076923,28.98076923076923,26.347779284036395,1.2249822398065067,28.686169577730578,26.347779284036395,0.46767805873883633,0.36081477268240736,0.024,0.3247332954141666,3.7414244699106907,3.753505947178932,1.3837642919033322,27.0,3.753505947178932,35.56818181818182,26.347779284036392,1.163793103448276,106.8261103579818,3.5136596611078224,0.0,0.0,0.0,3.753505947178932,3.5136596611078224,0.0
2009-01-10 12:00:00,3.2226818978802547,20.0,14.9,3.580757664311394,28.341925563004327,26.103952022809704,1.3793103448275863,30.341925563004327,28.71923076923077,28.71923076923077,26.103952022809704,1.1803177996476044,28.341925563004327,26.103952022809704,0.44759470803892426,0.34670106205953677,0.024,0.3120309558535831,3.580757664311394,3.591427770517348,1.3834204771654883,27.0,3.591427770517348,35.11363636363636,26.103952022809704,1.163793103448276,106.94802398859515,3.358105775661956,0.0,0.0,0.0,3.591427770517348,3.358105775661956,0.0
2009-01-10 13:00:00,3.0681182431139518,19.999999999999996,14.9,3.409020270126613,27.97263084707485,25.84199317824572,1.3793103448275863,29.97263084707485,28.71923076923077,28.71923076923077,25.84199317824572,1.0214000355421555,27.97263084707485,25.84199317824572,0.4261275337658266,0.33155097660769384,0.024,0.2983958789469245,3.409020270126613,3.4181753677873825,1.3830145530489537,27.0,3.4181753677873825,35.11363636363636,25.841993178245716,1.163793103448276,107.07900341087714,3.192199459189366,0.0,0.0,0.0,3.4181753677873825,3.192199459189366,0.0
2009-01-10 14:00:00,2.942874492963153,20.0,15.0,3.2698605477368368,27.672330053510834,25.628667211175312,1.3793103448275863,29.672330053510834,28.653846153846153,28.653846153846153,25.628667211175312,0.9317945659387871,27.672330053510834,25.628667211175312,0.4087325684671046,0.3192239343524675,0.024,0.28730154091722077,3.2698605477368368,3.2777829411720836,1.3826522118771143,27.0,3.2777829411720836,35.0,25.628667211175316,1.163793103448276,107.18566639441234,3.0580422284363915,0.0,0.0,0.0,3.2777829411720836,3.0580422284363915,0.0
2009-01-10 15:00:00,2.8805411628116606,20.000000000000004,15.0,3.2006012920129563,27.522503281721306,25.522127474213207,1.3793103448275863,29.522503281721306,28.653846153846153,28.653846153846153,25.522127474213207,0.8810302990440191,27.522503281721306,25.522127474213207,0.40007516150161954,0.31307113814242815,0.024,0.28176402432818537,3.2006012920129563,3.207908405827199,1.3824593711371005,27.0,3.207908405827199,35.0,25.522127474213203,1.163793103448276,107.2389362628934,2.9913653730796965,0.0,0.0,0.0,3.207908405827199,2.9913653730796965,0.0
2009-01-10 16:00:00,2.8454446846031214,19.999999999999996,14.3,3.1616052051145793,27.438033352284073,25.462030099087464,1.3793103448275863,29.438033352284073,29.111538461538462,29.111538461538462,25.462030099087464,0.7468188747255259,27.438033352284073,25.462030099087464,0.3952006506393224,0.30960152283291703,0.024,0.27864137054962534,3.1616052051145793,3.1685653573978714,1.3823468435119874,27.0,3.1685653573978714,35.79545454545455,25.462030099087464,1.1637931034482758,107.26898495045627,2.9538504152540637,0.0,0.0,0.0,3.1685653573978714,2.9538504152540637,0.0
2009-01-10 17:00:00,3.0119190849373974,20.0,13.6,3.3465767610415527,27.83800064417113,25.746390168520158,1.3793103448275863,29.83800064417113,29.56923076923077,29.56923076923077,25.746390168520158,0.754669176077824,27.83800064417113,25.746390168520158,0.4183220951301941,0.32602537950459093,0.024,0.29342284155413184,3.3465767610415527,3.3551792989920117,1.3828559289973452,27.0,3.3551792989920117,36.59090909090909,25.746390168520165,1.1637931034482758,107.12680491573991,3.1319699132546823,0.0,0.0,0.0,3.3551792989920117,3.1319699132546823,0.0
2009-01-10 18:00:00,3.000726522915578,20.0,12.9,3.334140581017309,27.811164630820826,25.727326767685007,1.3793103448275863,29.811164630820826,30.026923076923076,30.026923076923076,25.727326767685007,0.6684951132251746,27.811164630820826,25.727326767685007,0.41676757262716363,0.32492379356414,0.024,0.292431414207726,3.334140581017309,3.342632960373723,1.3828235820213595,27.0,3.342632960373723,37.38636363636363,25.727326767685007,1.1637931034482758,107.1363366161575,3.119980639574727,0.0,0.0,0.0,3.342632960373723,3.119980639574727,0.0
2009-01-10 19:00:00,3.0125516321250854,19.999999999999996,12.2,3.347279591250095,27.839517048656234,25.747467304124925,1.3793103448275863,29.839517048656234,30.484615384615385,30.484615384615385,25.747467304124925,0.6091398887043417,27.839517048656234,25.747467304124925,0.4184099489062619,0.326087624466748,0.024,0.29347886202007323,3.347279591250095,3.35588835369677,1.3828577494513,27.0,3.35588835369677,38.18181818181818,25.747467304124918,1.163793103448276,107.12626634793754,3.13264754583821,0.0,0.0,0.0,3.35588835369677,3.13264754583821,0.0
2009-01-10 20:00:00,3.107201358130238,20.000000000000004,11.5,3.452445953478042,28.066144859837017,25.908366138913244,1.3793103448275863,30.066144859837017,30.942307692307693,30.942307692307693,25.908366138913244,0.5912358099612981,28.066144859837017,25.908366138913244,0.43155574418475523,0.3353882639700061,0.024,0.3018494375730055,3.452445953478042,3.4619847798750425,1.3831212667375008,27.0,3.4619847798750425,38.97727272727273,25.908366138913244,1.1637931034482758,107.04581693054338,3.2341149604391823,0.0,0.0,0.0,3.4619847798750425,3.2341149604391823,0.0
2009-01-10 21:00:00,3.208125253144563,20.0,10.8,3.56458361460507,28.30720548632605,26.079340727197884,1.3793103448275863,30.30720548632605,31.4,31.4,26.079340727197884,0.5775443890666496,28.30720548632605,26.079340727197884,0.4455729518256337,0.34527710912457443,0.024,0.310749398212117,3.56458361460507,3.5751113255175273,1.3833840269568018,27.0,3.5751113255175273,39.77272727272727,26.07934072719788,1.163793103448276,106.96032963640106,3.3424647602253037,0.0,0.0,0.0,3.5751113255175273,3.3424647602253037,0.0
