timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-10 22:00:00,3.2720518261777243,20.0,10.5,3.6356131401974716,28.459590902694554,26.187332690071134,1.3793103448275863,30.459590902694554,31.596153846153847,31.596153846153847,26.187332690071134,0.57945144946534,28.459590902694554,26.187332690071134,0.45445164252468395,0.3515261662263765,0.024,0.3163735496037388,3.6356131401974716,3.646765756820109,1.383541520941848,27.0,3.646765756820109,40.11363636363636,26.187332690071138,1.1637931034482758,106.90633365496443,3.411178395276269,0.0,0.0,0.0,3.646765756820109,3.411178395276269,0.0
2009-01-10 23:00:00,0.0,18.948498079824695,10.1,0.0,18.948498079824695,18.948498079824695,1.3793103448275863,20.948498079824695,31.857692307692307,31.857692307692307,18.948498079824695,0.0,18.948498079824695,18.948498079824695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.948498079824695,18.948498079824695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.668475217076544,9.8,0.0,18.668475217076544,18.668475217076544,1.3793103448275863,20.668475217076544,32.05384615384615,32.05384615384615,18.668475217076544,0.0,18.668475217076544,18.668475217076544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.668475217076544,18.668475217076544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.555945482030523,9.6,0.0,18.555945482030523,18.555945482030523,1.3793103448275863,20.555945482030523,32.184615384615384,32.184615384615384,18.555945482030523,0.0,18.555945482030523,18.555945482030523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.555945482030523,18.555945482030523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,18.46540140544098,9.5,0.0,18.46540140544098,18.46540140544098,1.3793103448275863,20.46540140544098,32.25,32.25,18.46540140544098,0.0,18.46540140544098,18.46540140544098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46540140544098,18.46540140544098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,18.393184790135244,9.4,0.0,18.393184790135244,18.393184790135244,1.3793103448275863,20.393184790135244,32.315384615384616,32.315384615384616,18.393184790135244,0.0,18.393184790135244,18.393184790135244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.393184790135244,18.393184790135244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,18.33574988477624,10.4,0.0,18.33574988477624,18.33574988477624,1.3793103448275863,20.33574988477624,31.661538461538463,31.661538461538463,18.33574988477624,0.0,18.33574988477624,18.33574988477624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33574988477624,18.33574988477624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,4.356329400165922,20.0,11.4,4.840366000184358,31.01246789316299,27.987239143047766,1.3793103448275863,33.01246789316299,31.007692307692306,31.007692307692306,27.987239143047766,1.3814911481982282,31.01246789316299,27.987239143047766,0.6050457500230447,0.4559929688690582,0.024,0.4103936719821524,4.840366000184358,4.861965297071263,1.3854652789040534,27.0,4.861965297071263,39.09090909090909,27.987239143047766,1.1637931034482758,106.00638042847612,4.586483641285813,0.0,0.0,0.0,4.861965297071263,4.586483641285813,0.0
2009-01-11 06:00:00,3.4142583324355313,20.0,12.4,3.7936203693728126,28.797755080342778,26.426742349484773,1.3793103448275863,30.797755080342778,30.353846153846153,30.353846153846153,26.426742349484773,0.8327669830775399,28.797755080342778,26.426742349484773,0.47420254617160157,0.3653879383158612,0.024,0.3288491444842751,3.7936203693728126,3.8061591632043985,1.3838692849321892,27.0,3.8061591632043985,37.95454545454545,26.42674234948477,1.1637931034482758,106.78662882525762,3.5642656810832385,0.0,0.0,0.0,3.8061591632043985,3.5642656810832385,0.0
2009-01-11 07:00:00,3.89154315492617,20.0,12.9,4.323936838806856,29.925013319974507,27.222552795720222,1.3793103448275863,31.925013319974507,30.026923076923076,30.026923076923076,27.222552795720222,1.3291867277930574,29.925013319974507,27.222552795720222,0.540492104850857,0.4115415867766735,0.024,0.3703874280990062,4.323936838806856,4.341090997484523,1.3847824202539816,27.0,4.341090997484523,37.38636363636363,27.222552795720226,1.1637931034482758,106.38872360213989,4.080405188165268,0.0,0.0,0.0,4.341090997484523,4.080405188165268,0.0
2009-01-11 08:00:00,3.8198427650619924,20.0,13.5,4.24426973895777,29.756387990918068,27.103719404069462,1.3793103448275863,31.756387990918068,29.634615384615383,29.634615384615383,27.103719404069462,1.4456750697633305,29.756387990918068,27.103719404069462,0.5305337173697212,0.4046425774797007,0.024,0.36417831973173065,4.24426973895777,4.260733996705739,1.3846609286567044,27.0,4.260733996705739,36.70454545454545,27.10371940406946,1.1637931034482762,106.44814029796527,4.002638265712551,0.0,0.0,0.0,4.260733996705739,4.002638265712551,0.0
2009-01-11 09:00:00,3.7745433030926825,20.0,14.0,4.1939370034363135,29.649726272739976,27.02851564559228,1.3793103448275863,31.649726272739976,29.307692307692307,29.307692307692307,27.02851564559228,1.5863021915403186,29.649726272739976,27.02851564559228,0.5242421254295392,0.4002778060399741,0.024,0.3602500254359767,4.1939370034363135,4.209964784040311,1.384581593197222,27.0,4.209964784040311,36.13636363636363,27.02851564559228,1.1637931034482758,106.48574217720386,3.9535478628063387,0.0,0.0,0.0,4.209964784040311,3.9535478628063387,0.0
2009-01-11 10:00:00,3.682210369729354,20.0,14.5,4.091344855254837,29.432011169356695,26.87492063482242,1.3793103448275863,31.432011169356695,28.98076923076923,28.98076923076923,26.87492063482242,1.674869424958845,29.432011169356695,26.87492063482242,0.5114181069068546,0.3913663633002988,0.024,0.3522297269702689,4.091344855254837,4.106481491584867,1.3844133414740516,27.0,4.106481491584867,35.56818181818182,26.874920634822416,1.1637931034482758,106.56253968258879,3.8535882344927095,0.0,0.0,0.0,4.106481491584867,3.8535882344927095,0.0
2009-01-11 11:00:00,3.5482207217159596,20.0,14.9,3.9424674685732883,29.1153154234196,26.651273255561296,1.3793103448275863,31.1153154234196,28.71923076923077,28.71923076923077,26.651273255561296,1.6434954924134733,29.1153154234196,26.651273255561296,0.49280843357166104,0.3783981282955415,0.024,0.3405583154659873,3.9424674685732883,3.956307281402842,1.384152337097264,27.0,3.956307281402842,35.11363636363636,26.651273255561293,1.163793103448276,106.67436337221935,3.7087704639943158,0.0,0.0,0.0,3.956307281402842,3.7087704639943158,0.0
2009-01-11 12:00:00,3.3947588350412947,20.000000000000007,15.4,3.7719542611569943,28.751451374708726,26.393979961485602,1.3793103448275863,30.751451374708726,28.392307692307693,28.392307692307693,26.393979961485602,1.6272029145871147,28.751451374708726,26.393979961485602,0.4714942826446243,0.36349035206866354,0.024,0.3271413168617972,3.7719542611569943,3.78430329636386,1.3838260814537884,27.0,3.78430329636386,35.0,26.393979961485602,1.163793103448276,106.8030100192572,3.543255284360926,0.0,0.0,0.0,3.78430329636386,3.543255284360926,0.0
2009-01-11 13:00:00,3.2629832600760724,20.0,15.6,3.6255369556400803,28.437987821732786,26.17202722445774,1.3793103448275863,30.437987821732786,28.26153846153846,28.26153846153846,26.17202722445774,1.4957865922557998,28.437987821732786,26.17202722445774,0.45319211945501003,0.3506403611085726,0.024,0.3155763249977154,3.6255369556400803,3.6366009917509374,1.3835195804939109,27.0,3.6366009917509374,35.0,26.172027224457736,1.1637931034482756,106.91398638777113,3.401426805433282,0.0,0.0,0.0,3.6366009917509374,3.4014268054332826,0.0
2009-01-11 14:00:00,3.137536931646939,19.999999999999996,15.8,3.4861521462743768,28.138665622177086,25.9598205307556,1.3793103448275863,30.138665622177086,28.130769230769232,28.130769230769232,25.9598205307556,1.384327310155045,28.138665622177086,25.9598205307556,0.4357690182842971,0.3383636676703846,0.024,0.3045273009033462,3.4861521462743768,3.4959885130414152,1.3832021435409017,27.0,3.4959885130414152,35.0,25.959820530755604,1.1637931034482758,107.0200897346222,3.266665652879212,0.0,0.0,0.0,3.4959885130414152,3.266665652879212,0.0
2009-01-11 15:00:00,3.0396197326060115,20.0,16.0,3.3773552584511237,27.904384248631537,25.793537212099586,1.3793103448275863,29.904384248631537,28.0,28.0,25.793537212099586,1.3195387521616269,27.904384248631537,25.793537212099586,0.42216940730639047,0.328750115057547,0.024,0.29587510355179225,3.3773552584511237,3.3862302699568785,1.3829348954725693,27.0,3.3862302699568785,35.0,25.79353721209958,1.1637931034482758,107.10323139395021,3.1616508912803463,0.0,0.0,0.0,3.3862302699568785,3.1616508912803463,0.0
2009-01-11 16:00:00,3.0021439935501952,20.0,15.7,3.3357155483891057,27.81456368021777,25.729741462474582,1.3793103448275863,29.81456368021777,28.196153846153848,28.196153846153848,25.729741462474582,1.165910806760497,27.81456368021777,25.729741462474582,0.4169644435486382,0.32506332342461647,0.024,0.2925569910821548,3.3357155483891057,3.3442218807315673,1.3828276927627756,27.0,3.3442218807315673,35.0,25.729741462474585,1.1637931034482758,107.13512926876271,3.1214988991539294,0.0,0.0,0.0,3.3442218807315673,3.1214988991539294,0.0
2009-01-11 17:00:00,3.0109100933572597,20.000000000000004,15.3,3.345455659285844,27.835581738825653,25.744671951772,1.3793103448275863,29.835581738825653,28.45769230769231,28.45769230769231,25.744671951772,1.0630268560613265,27.835581738825653,25.744671951772,0.4181819574107305,0.32592608857434346,0.024,0.29333347971690915,3.345455659285844,3.354048268143278,1.382853023461875,27.0,3.354048268143278,35.0,25.744671951772,1.1637931034482758,107.127664024114,3.1308890179741953,0.0,0.0,0.0,3.354048268143278,3.1308890179741953,0.0
2009-01-11 18:00:00,3.0042364736666545,19.999999999999993,15.0,3.338040526296283,27.819581152813626,25.733305823878453,1.3793103448275863,29.819581152813626,28.653846153846153,28.653846153846153,25.733305823878453,0.9853043677676897,27.819581152813626,25.733305823878453,0.41725506578703536,0.32526928744061023,0.024,0.2927423586965492,3.338040526296283,3.3465674550403435,1.3828337535260866,27.0,3.3465674550403435,35.0,25.733305823878453,1.163793103448276,107.13334708806077,3.1237402228174145,0.0,0.0,0.0,3.3465674550403435,3.1237402228174145,0.0
2009-01-11 19:00:00,3.006274628525224,20.0,14.7,3.340305142805805,27.824468099891554,25.73677738563793,1.3793103448275863,29.824468099891554,28.85,28.85,25.73677738563793,0.924949403131768,27.824468099891554,25.73677738563793,0.4175381428507256,0.32546989165270757,0.024,0.2929229024874368,3.340305142805805,3.348852131971076,1.3828396483099894,27.0,3.348852131971076,35.34090909090909,25.73677738563793,1.163793103448276,107.13161130718103,3.1259234236371487,0.0,0.0,0.0,3.348852131971076,3.1259234236371487,0.0
2009-01-11 20:00:00,3.011459446902679,19.999999999999996,14.5,3.346066052114088,27.836898739024285,25.74560745645298,1.3793103448275863,29.836898739024285,28.98076923076923,28.98076923076923,25.74560745645298,0.8916214709874898,27.836898739024285,25.74560745645298,0.418258256514261,0.32598014869145453,0.024,0.2933821338223091,3.346066052114088,3.3546640669832337,1.382854605660842,27.0,3.3546640669832337,35.56818181818182,25.74560745645298,1.1637931034482758,107.12719627177351,3.1314775180643273,0.0,0.0,0.0,3.3546640669832337,3.131477518064327,0.0
2009-01-11 21:00:00,2.5973458718666924,20.0,14.2,2.8859398576296584,26.838532105416895,25.034819694398358,1.3793103448275863,28.838532105416895,29.176923076923078,29.176923076923078,25.034819694398358,0.6006318427753359,26.838532105416895,25.034819694398358,0.3607424822037073,0.28496044319556607,0.024,0.25646439887600947,2.8859398576296584,2.890435901949215,1.381459190869672,27.0,2.890435901949215,35.90909090909091,25.03481969439835,1.1637931034482758,107.48259015280082,2.6892131068297433,0.0,0.0,0.0,2.890435901949215,2.6892131068297433,0.0
2009-01-11 22:00:00,2.5828022815502787,20.0,14.2,2.869780312833643,26.80325467672309,25.009641981202062,1.3793103448275863,28.80325467672309,29.176923076923078,29.176923076923078,25.009641981202062,0.5936601080465885,26.80325467672309,25.009641981202062,0.3587225391042054,0.2835095197902036,0.024,0.2551585678111833,2.869780312833643,2.8741312648126636,1.3814015547531937,27.0,2.8741312648126636,35.90909090909091,25.00964198120206,1.163793103448276,107.49517900939897,2.6737303861425827,0.0,0.0,0.0,2.8741312648126636,2.6737303861425827,0.0
2009-01-11 23:00:00,0.0,18.98646298305154,14.2,0.0,18.98646298305154,18.98646298305154,1.3793103448275863,20.98646298305154,29.176923076923078,29.176923076923078,18.98646298305154,0.0,18.98646298305154,18.98646298305154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98646298305154,18.98646298305154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.740398370617925,14.2,0.0,18.740398370617925,18.740398370617925,1.3793103448275863,20.740398370617925,29.176923076923078,29.176923076923078,18.740398370617925,0.0,18.740398370617925,18.740398370617925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.740398370617925,18.740398370617925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.661233898720077,14.2,0.0,18.661233898720077,18.661233898720077,1.3793103448275863,20.661233898720077,29.176923076923078,29.176923076923078,18.661233898720077,0.0,18.661233898720077,18.661233898720077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.661233898720077,18.661233898720077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.603605090351863,14.2,0.0,18.603605090351863,18.603605090351863,1.3793103448275863,20.603605090351863,29.176923076923078,29.176923076923078,18.603605090351863,0.0,18.603605090351863,18.603605090351863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.603605090351863,18.603605090351863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.56427431940648,14.2,0.0,18.56427431940648,18.56427431940648,1.3793103448275863,20.56427431940648,29.176923076923078,29.176923076923078,18.56427431940648,0.0,18.56427431940648,18.56427431940648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56427431940648,18.56427431940648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.52831017513293,14.1,0.0,18.52831017513293,18.52831017513293,1.3793103448275863,20.52831017513293,29.242307692307694,29.242307692307694,18.52831017513293,0.0,18.52831017513293,18.52831017513293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52831017513293,18.52831017513293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,3.836306474547283,20.0,13.9,4.262562749496981,29.79512895434737,27.13102723591176,1.3793103448275863,31.79512895434737,29.373076923076923,29.373076923076923,27.13102723591176,1.6389570137303093,29.79512895434737,27.13102723591176,0.5328203436871226,0.40622774856621907,0.024,0.36560497370959716,4.262562749496981,4.279185524353603,1.3846892604393721,27.0,4.279185524353603,36.25,27.13102723591176,1.1637931034482758,106.43448638204413,4.020487785315716,0.0,0.0,0.0,4.279185524353603,4.020487785315716,0.0
2009-01-12 06:00:00,3.0092095315063507,20.0,13.8,3.3435661461181674,27.831504755291654,25.7417759139678,1.3793103448275863,29.831504755291654,29.43846153846154,29.43846153846154,25.7417759139678,0.7797213237783239,27.831504755291654,25.7417759139678,0.4179457682647709,0.3257587360622269,0.024,0.29318286245600417,3.3435661461181674,3.35214201972439,1.3828481217591808,27.0,3.35214201972439,36.36363636363636,25.741775913967796,1.163793103448276,107.12911204301611,3.1290673056063296,0.0,0.0,0.0,3.35214201972439,3.1290673056063296,0.0
2009-01-12 07:00:00,3.4409506320152254,19.999999999999996,13.7,3.823278480016917,28.861105642452593,26.47155659244202,1.3793103448275863,30.861105642452593,29.503846153846155,29.503846153846155,26.47155659244202,1.086944256941708,28.861105642452593,26.47155659244202,0.47790981000211463,0.36798389363747086,0.024,0.3311855042737238,3.823278480016917,3.8360768693806637,1.3839275734544876,27.0,3.8360768693806637,36.47727272727273,26.47155659244202,1.1637931034482758,106.76422170377899,3.5930359517104815,0.0,0.0,0.0,3.8360768693806637,3.5930359517104815,0.0
2009-01-12 08:00:00,3.42684506985046,19.999999999999996,13.7,3.8076056331671775,28.82763276971537,26.44787924898588,1.3793103448275863,30.82763276971537,29.503846153846155,29.503846153846155,26.44787924898588,1.074101504195488,28.82763276971537,26.44787924898588,0.4759507041458972,0.36661228844883015,0.024,0.3299510596039471,3.8076056331671775,3.820266862012061,1.383896892281937,27.0,3.820266862012061,36.47727272727273,26.447879248985874,1.163793103448276,106.77606037550706,3.577830881357725,0.0,0.0,0.0,3.820266862012061,3.577830881357725,0.0
2009-01-12 09:00:00,3.4470439350160214,20.000000000000007,13.6,3.830048816684468,28.87556191609113,26.481781405663334,1.3793103448275863,30.87556191609113,29.56923076923077,29.56923076923077,26.481781405663334,1.0694155053168684,28.87556191609113,26.481781405663334,0.4787561020855585,0.3685762397221068,0.024,0.33171861574989614,3.830048816684468,3.8429064406566793,1.3839407437085383,27.0,3.8429064406566793,36.59090909090909,26.48178140566333,1.163793103448276,106.75910929716834,3.599605191496861,0.0,0.0,0.0,3.8429064406566793,3.599605191496861,0.0
2009-01-12 10:00:00,3.339466339991647,20.000000000000004,14.5,3.7105181555462745,28.620040526754593,26.30096667953817,1.3793103448275863,30.620040526754593,28.98076923076923,28.98076923076923,26.30096667953817,1.1936411309166328,28.620040526754593,26.30096667953817,0.4638147694432843,0.35810417295102615,0.024,0.32229375565592355,3.7105181555462745,3.722328572841377,1.3837006294371665,27.0,3.722328572841377,35.56818181818182,26.30096667953817,1.1637931034482758,106.84951666023092,3.483711194200298,0.0,0.0,0.0,3.722328572841377,3.4837111942002976,0.0
2009-01-12 11:00:00,3.154450864327965,20.0,15.5,3.5049454048088498,28.179076685955916,25.988485807950386,1.3793103448275863,30.179076685955916,28.326923076923077,28.326923076923077,25.988485807950386,1.292104218235183,28.179076685955916,25.988485807950386,0.4381181756011062,0.34002149985375124,0.024,0.30601934986837614,3.5049454048088498,3.514947554794225,1.3832465171075936,27.0,3.514947554794225,35.0,25.988485807950383,1.163793103448276,107.00575709602481,3.2848209761648453,0.0,0.0,0.0,3.514947554794225,3.2848209761648453,0.0
2009-01-12 12:00:00,2.95907618107068,20.0,16.4,3.2878624234118665,27.711232440942595,25.65631842631018,1.3793103448275863,29.711232440942595,28.0,28.0,25.65631842631018,1.209364015117182,27.711232440942595,25.65631842631018,0.4109828029264833,0.32082122081406655,0.024,0.2887390987326599,3.2878624234118665,3.295944545493273,1.3827009230086151,27.0,3.295944545493273,35.0,25.65631842631018,1.163793103448276,107.17184078684491,3.075382974944518,0.0,0.0,0.0,3.295944545493273,3.075382974944518,0.0
2009-01-12 13:00:00,2.8127368681006977,20.0,16.6,3.125263186778553,27.359239450088264,25.405949958351666,1.3793103448275863,29.359239450088264,28.0,28.0,25.405949958351666,1.0386046372040445,27.359239450088264,25.405949958351666,0.3906578983473191,0.30636454580255834,0.024,0.2757280912223025,3.125263186778553,3.1318996413588085,1.3822392918981066,27.0,3.1318996413588085,35.0,25.405949958351663,1.1637931034482758,107.29702502082417,2.9189063170679437,0.0,0.0,0.0,3.1318996413588085,2.9189063170679437,0.0
2009-01-12 14:00:00,2.679241468897773,20.0,16.8,2.97693496544197,27.03689632264847,25.17631196924724,1.3793103448275863,29.03689632264847,28.0,28.0,25.17631196924724,0.9088550923901161,27.03689632264847,25.17631196924724,0.37211687068024624,0.29311699900549704,0.024,0.2638052991049473,2.97693496544197,2.9822466653425197,1.3817714273525665,27.0,2.9822466653425197,35.0,25.176311969247244,1.163793103448276,107.41184401537637,2.77645979610554,0.0,0.0,0.0,2.9822466653425197,2.77645979610554,0.0
2009-01-12 15:00:00,2.5786499001760315,20.000000000000007,17.0,2.865166555751146,26.79317968261887,25.002450585274403,1.3793103448275863,28.79317968261887,28.0,28.0,25.002450585274403,0.8239968144035067,26.79317968261887,25.002450585274403,0.35814581946889323,0.28309512642943824,0.024,0.2547856137864944,2.865166555751146,2.8694760683940896,1.3813849730399124,27.0,2.8694760683940896,35.0,25.002450585274406,1.1637931034482758,107.4987747073628,2.669310488612996,0.0,0.0,0.0,2.8694760683940896,2.669310488612996,0.0
2009-01-12 16:00:00,2.5521710685048857,20.0,16.5,2.8357456316720953,26.728903818145216,24.95656279835016,1.3793103448275863,28.728903818145216,28.0,28.0,24.95656279835016,0.8032392788786253,26.728903818145216,24.95656279835016,0.3544682039590119,0.28045119879588903,0.024,0.2524060789163001,2.8357456316720953,2.839790751551684,1.3812778963715868,27.0,2.839790751551684,35.0,24.95656279835016,1.163793103448276,107.52171860082493,2.641132218221349,0.0,0.0,0.0,2.839790751551684,2.641132218221349,0.0
2009-01-12 17:00:00,2.6233988347086457,20.0,15.9,2.9148875941207173,26.901688661589265,25.079883915263817,1.3793103448275863,28.901688661589265,28.065384615384616,28.065384615384616,25.079883915263817,0.8416792978012076,26.901688661589265,25.079883915263817,0.36436094926508966,0.28755774184447397,0.024,0.2588019676600266,2.9148875941207173,2.919643368305165,1.381560753571822,27.0,2.919643368305165,35.0,25.07988391526382,1.1637931034482758,107.46005804236809,2.71695681306448,0.0,0.0,0.0,2.919643368305165,2.71695681306448,0.0
2009-01-12 18:00:00,2.6172619027580892,20.000000000000004,15.4,2.9080687808423216,26.886816171363105,25.06927318333665,1.3793103448275863,28.886816171363105,28.392307692307693,28.392307692307693,25.06927318333665,0.7544176380912729,26.886816171363105,25.06927318333665,0.3635085976052902,0.286946144512794,0.024,0.2582515300615146,2.9080687808423216,2.912763395293601,1.381537021968196,27.0,2.912763395293601,35.0,25.069273183336655,1.1637931034482758,107.46536340833167,2.710420644302011,0.0,0.0,0.0,2.912763395293601,2.710420644302011,0.0
2009-01-12 19:00:00,2.6466718942492853,19.999999999999993,14.9,2.9407465491658726,26.95806497781618,25.120098384587507,1.3793103448275863,28.95806497781618,28.71923076923077,28.71923076923077,25.120098384587507,0.7043715163978602,26.95806497781618,25.120098384587507,0.3675933186457341,0.2898759206976888,0.024,0.26088832862791994,2.9407465491658726,2.9457341412356413,1.381649695472939,27.0,2.9457341412356413,35.11363636363636,25.120098384587507,1.163793103448276,107.43995080770625,2.7417493391334977,0.0,0.0,0.0,2.9457341412356413,2.7417493391334977,0.0
2009-01-12 20:00:00,2.6985355509884497,20.0,14.3,2.9983728344316107,27.08356044690574,25.209577425385984,1.3793103448275863,29.08356044690574,29.111538461538462,29.111538461538462,25.209577425385984,0.6624372062316131,27.08356044690574,25.209577425385984,0.37479660430395134,0.29503530893500135,0.024,0.2655317780415012,2.9983728344316107,3.003876365325111,1.3818420770415771,27.0,3.003876365325111,35.79545454545455,25.209577425385984,1.163793103448276,107.395211287307,2.797030081061108,0.0,0.0,0.0,3.003876365325111,2.797030081061108,0.0
2009-01-12 21:00:00,2.301683482040787,20.0,13.8,2.55742609115643,26.118201222767084,24.519809915794312,1.3793103448275863,28.118201222767084,29.43846153846154,29.43846153846154,24.519809915794312,0.44822805799661414,26.118201222767084,24.519809915794312,0.31967826139455374,0.2553122673254735,0.024,0.22978104059292614,2.55742609115643,2.558957317888977,1.3801361895625621,27.0,2.558957317888977,36.36363636363636,24.519809915794312,1.1637931034482758,107.74009504210284,2.375120717026455,0.0,0.0,0.0,2.558957317888977,2.375120717026455,0.0
2009-01-12 22:00:00,2.31280164428746,20.000000000000004,13.5,2.569779604763845,26.145414012190994,24.53930175921359,1.3793103448275863,28.145414012190994,29.634615384615383,29.634615384615383,24.53930175921359,0.43477740691798583,26.145414012190994,24.53930175921359,0.3212224505954806,0.25643317851370984,0.024,0.23078986066233884,2.569779604763845,2.571422922615216,1.3801923836250116,27.0,2.571422922615216,36.70454545454545,24.539301759213593,1.163793103448276,107.7303491203932,2.3869067014175758,0.0,0.0,0.0,2.571422922615216,2.3869067014175758,0.0
2009-01-12 23:00:00,0.0,19.080357841496372,13.1,0.0,19.080357841496372,19.080357841496372,1.3793103448275863,21.080357841496372,29.896153846153847,29.896153846153847,19.080357841496372,0.0,19.080357841496372,19.080357841496372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.080357841496372,19.080357841496372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.843831159541494,12.8,0.0,18.843831159541494,18.843831159541494,1.3793103448275863,20.843831159541494,30.092307692307692,30.092307692307692,18.843831159541494,0.0,18.843831159541494,18.843831159541494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.843831159541494,18.843831159541494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.758719516035242,12.9,0.0,18.758719516035242,18.758719516035242,1.3793103448275863,20.758719516035242,30.026923076923076,30.026923076923076,18.758719516035242,0.0,18.758719516035242,18.758719516035242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.758719516035242,18.758719516035242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.707589463744007,13.1,0.0,18.707589463744007,18.707589463744007,1.3793103448275863,20.707589463744007,29.896153846153847,29.896153846153847,18.707589463744007,0.0,18.707589463744007,18.707589463744007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.707589463744007,18.707589463744007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.6644306905853,13.2,0.0,18.6644306905853,18.6644306905853,1.3793103448275863,20.6644306905853,29.83076923076923,29.83076923076923,18.6644306905853,0.0,18.6644306905853,18.6644306905853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6644306905853,18.6644306905853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.620362555833626,12.9,0.0,18.620362555833626,18.620362555833626,1.3793103448275863,20.620362555833626,30.026923076923076,30.026923076923076,18.620362555833626,0.0,18.620362555833626,18.620362555833626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620362555833626,18.620362555833626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,4.149608974608603,20.000000000000004,12.7,4.610676638454004,30.52997627046027,27.64830337142652,1.3793103448275863,32.52997627046027,30.157692307692308,30.157692307692308,27.64830337142652,1.5839398917416605,30.52997627046027,27.64830337142652,0.5763345798067505,0.43627871140528274,0.024,0.3926508402647545,4.610676638454004,4.6303045095945325,1.3851821349863842,27.0,4.6303045095945325,37.61363636363637,27.648303371426525,1.163793103448276,106.17584831428674,4.360977174289731,0.0,0.0,0.0,4.6303045095945325,4.360977174289731,0.0
2009-01-13 06:00:00,3.507025945087354,19.999999999999996,12.4,3.896695494541505,29.017763130603175,26.582328446514733,1.3793103448275863,31.017763130603175,30.353846153846153,30.353846153846153,26.582328446514733,0.8906812892287719,29.017763130603175,26.582328446514733,0.4870869368176881,0.37440219785082995,0.024,0.33696197806574696,3.896695494541505,3.9101357143265876,1.3840677692176333,27.0,3.9101357143265876,37.95454545454545,26.582328446514737,1.163793103448276,106.70883577674263,3.664303603224962,0.0,0.0,0.0,3.9101357143265876,3.664303603224962,0.0
2009-01-13 07:00:00,3.517156595880941,19.999999999999996,12.1,3.9079517732010456,29.041761468105623,26.59929160985497,1.3793103448275863,31.041761468105623,30.55,30.55,26.59929160985497,0.8527392076870094,29.041761468105623,26.59929160985497,0.4884939716501307,0.37538527387105436,0.024,0.3378467464839489,3.9079517732010456,3.9214903005881516,1.3840887637955026,27.0,3.9214903005881516,38.29545454545455,26.599291609854973,1.1637931034482758,106.70035419507252,3.6752364415011924,0.0,0.0,0.0,3.9214903005881516,3.6752364415011924,0.0
2009-01-13 08:00:00,3.5474222685720633,20.0,11.9,3.941580298413404,29.11342546521357,26.64993777870519,1.3793103448275863,31.11342546521357,30.68076923076923,30.68076923076923,26.64993777870519,0.8429809310474735,29.11342546521357,26.64993777870519,0.4926975373016755,0.37832071785405025,0.024,0.3404886460686452,3.941580298413404,3.9554123701988084,1.384150718043294,27.0,3.9554123701988084,38.52272727272727,26.649937778705194,1.163793103448276,106.67503111064741,3.707908335265545,0.0,0.0,0.0,3.9554123701988084,3.707908335265545,0.0
2009-01-13 09:00:00,3.684255674518675,20.0,11.6,4.0936174161318615,29.436838412722068,26.878327527639655,1.3793103448275863,31.436838412722068,30.876923076923077,30.876923076923077,26.878327527639655,0.8825550090407559,29.436838412722068,26.878327527639655,0.5117021770164827,0.39156398256868136,0.024,0.3524075843118132,4.0936174161318615,4.108773814388729,1.3844171671758703,27.0,4.108773814388729,38.86363636363637,26.878327527639655,1.163793103448276,106.56083623618017,3.8558010236350735,0.0,0.0,0.0,4.108773814388729,3.8558010236350735,0.0
2009-01-13 10:00:00,3.5725132986596635,20.0,12.5,3.9694592207329595,29.172800816499315,26.691888803541215,1.3793103448275863,31.172800816499315,30.28846153846154,30.28846153846154,26.691888803541215,0.9514467956828194,29.172800816499315,26.691888803541215,0.49618240259161994,0.3807525508809727,0.024,0.3426772957928755,3.9694592207329595,3.983534475821057,1.3842012238792454,27.0,3.983534475821057,37.84090909090909,26.691888803541218,1.163793103448276,106.65405559822939,3.735005156135093,0.0,0.0,0.0,3.983534475821057,3.735005156135093,0.0
2009-01-13 11:00:00,3.457225152819847,20.0,13.3,3.841361280910941,28.8997122859327,26.498861485363363,1.3793103448275863,30.8997122859327,29.765384615384615,29.765384615384615,26.498861485363363,1.0137746508445313,28.8997122859327,26.498861485363363,0.48017016011386765,0.36956577051110556,0.024,0.33260919345999507,3.841361280910941,3.8543178579620516,1.3839626384946682,27.0,3.8543178579620516,36.93181818181818,26.498861485363363,1.1637931034482758,106.75056925731832,3.610582954992362,0.0,0.0,0.0,3.8543178579620516,3.610582954992362,0.0
2009-01-13 12:00:00,3.3529850603149063,20.0,14.2,3.7255389559054515,28.652185273978155,26.32372342653725,1.3793103448275863,30.652185273978155,29.176923076923078,29.176923076923078,26.32372342653725,1.125638548735029,28.652185273978155,26.32372342653725,0.46569236948818143,0.3594218088123697,0.024,0.32347962793113266,3.7255389559054515,3.7374811367866885,1.3837317114605094,27.0,3.7374811367866885,35.90909090909091,26.32372342653725,1.1637931034482758,106.83813828673138,3.498264942389828,0.0,0.0,0.0,3.7374811367866885,3.498264942389828,0.0
2009-01-13 13:00:00,3.216860896265648,19.999999999999993,14.9,3.574289884739609,28.328042947568008,26.094111769605753,1.3793103448275863,30.328042947568008,28.71923076923077,28.71923076923077,26.094111769605753,1.1737694115338617,28.328042947568008,26.094111769605753,0.4467862355924511,0.3461317132121706,0.024,0.31151854189095357,3.574289884739609,3.5849030560608264,1.3834059435246269,27.0,3.5849030560608264,35.11363636363636,26.094111769605753,1.163793103448276,106.95294411519713,3.3518507468102894,0.0,0.0,0.0,3.5849030560608264,3.3518507468102894,0.0
2009-01-13 14:00:00,3.1018986928418375,19.999999999999996,15.5,3.446554103157597,28.05346257873579,25.89936626426229,1.3793103448275863,30.05346257873579,28.326923076923077,28.326923076923077,25.89936626426229,1.2239331803945093,28.05346257873579,25.89936626426229,0.43081926289469963,0.3348678922319541,0.024,0.30138110300875876,3.446554103157597,3.456040892380792,1.38310695620321,27.0,3.456040892380792,35.0,25.899366264262298,1.163793103448276,107.05031686786884,3.228426588074979,0.0,0.0,0.0,3.456040892380792,3.2284265880749787,0.0
2009-01-13 15:00:00,2.993706495791708,20.0,16.2,3.3263405508796757,27.794328988276636,25.71536614397684,1.3793103448275863,29.794328988276636,28.0,28.0,25.71536614397684,1.2551398334989152,27.794328988276636,25.71536614397684,0.41579256885995947,0.32423268317408344,0.024,0.2918094148566751,3.3263405508796757,3.334763819197084,1.3828031625201078,27.0,3.334763819197084,35.0,25.715366143976844,1.1637931034482758,107.14231692801158,3.112461924299897,0.0,0.0,0.0,3.334763819197084,3.1124619242998968,0.0
2009-01-13 16:00:00,2.919691638488461,20.000000000000007,15.8,3.2441018205427343,27.616635968082853,25.589072330243646,1.3793103448275863,29.616635968082853,28.130769230769232,28.130769230769232,25.589072330243646,1.1003040920770566,27.616635968082853,25.589072330243646,0.4055127275678418,0.31693699915983564,0.024,0.28524329924385206,3.2441018205427343,3.2517955204587174,1.3825815121556022,27.0,3.2517955204587174,35.0,25.589072330243646,1.1637931034482758,107.20546383487817,3.0332367438540757,0.0,0.0,0.0,3.2517955204587174,3.0332367438540757,0.0
2009-01-13 17:00:00,2.921989469712877,19.999999999999996,15.4,3.246654966347641,27.622157768917504,25.59299841495023,1.3793103448275863,29.622157768917504,28.392307692307693,28.392307692307693,25.59299841495023,0.9998325340002517,27.622157768917504,25.59299841495023,0.4058318707934551,0.3171637484128258,0.024,0.2854473735715432,3.246654966347641,3.2543713411889237,1.3825885729588396,27.0,3.2543713411889237,35.0,25.592998414950237,1.163793103448276,107.20350079252488,3.0356950259369193,0.0,0.0,0.0,3.2543713411889237,3.0356950259369193,0.0
2009-01-13 18:00:00,2.93022058970059,19.999999999999993,15.0,3.2558006552228775,27.641934783438153,25.607059373923853,1.3793103448275863,29.641934783438153,28.653846153846153,28.653846153846153,25.607059373923853,0.9212081138312938,27.641934783438153,25.607059373923853,0.4069750819028597,0.31797585977668846,0.024,0.2861782737990196,3.2558006552228775,3.2635982412005466,1.3826137691285878,27.0,3.2635982412005466,35.0,25.607059373923853,1.1637931034482758,107.19647031303808,3.0445015882240316,0.0,0.0,0.0,3.2635982412005466,3.044501588224031,0.0
2009-01-13 19:00:00,2.9083349159502525,20.0,14.4,3.231483239944725,27.589340239350882,25.56966321438543,1.3793103448275863,29.589340239350882,29.046153846153846,29.046153846153846,25.56966321438543,0.8013142300137294,27.589340239350882,25.56966321438543,0.4039354049930906,0.31581608288967145,0.024,0.28423447460070433,3.231483239944725,3.239064848233692,1.3825464410617048,27.0,3.239064848233692,35.68181818181818,25.56966321438543,1.1637931034482758,107.21516839280729,3.021088244124784,0.0,0.0,0.0,3.239064848233692,3.021088244124784,0.0
2009-01-13 20:00:00,2.955599669159069,20.0,13.8,3.2839996323989653,27.702886276668025,25.65038650641867,1.3793103448275863,29.702886276668025,29.43846153846154,29.43846153846154,25.65038650641867,0.7473543005124771,27.702886276668025,25.65038650641867,0.41049995404987066,0.32047854679408067,0.024,0.2884306921146726,3.2839996323989653,3.2920474870783734,1.3826905185351162,27.0,3.2920474870783734,36.36363636363636,25.650386506418673,1.1637931034482758,107.17480674679067,3.07166169644337,0.0,0.0,0.0,3.2920474870783734,3.07166169644337,0.0
2009-01-13 21:00:00,3.01029950223925,20.0,13.2,3.3447772247102776,27.834117907978058,25.743632142534135,1.3793103448275863,29.834117907978058,29.83076923076923,29.83076923076923,25.743632142534135,0.7054886047966497,27.834117907978058,25.743632142534135,0.4180971530887847,0.32586600121229264,0.024,0.2932794010910634,3.3447772247102776,3.3533638248315065,1.3828512641709176,27.0,3.3533638248315065,37.04545454545455,25.743632142534135,1.163793103448276,107.12818392873294,3.1302349221772796,0.0,0.0,0.0,3.3533638248315065,3.1302349221772796,0.0
2009-01-13 22:00:00,3.0541920745793356,20.000000000000004,12.7,3.3935467495325953,27.939287441848368,25.818320723390496,1.3793103448275863,29.939287441848368,30.157692307692308,30.157692307692308,25.818320723390496,0.6741693535504539,27.939287441848368,25.818320723390496,0.4241933436915744,0.3301825959657326,0.024,0.2971643363691593,3.3935467495325953,3.4025650091291686,1.3829758251265118,27.0,3.4025650091291686,37.61363636363637,25.818320723390496,1.1637931034482758,107.09083963830476,3.177269895932465,0.0,0.0,0.0,3.4025650091291686,3.1772698959324654,0.0
2009-01-13 23:00:00,0.0,18.99309644046385,12.3,0.0,18.99309644046385,18.99309644046385,1.3793103448275863,20.99309644046385,30.41923076923077,30.41923076923077,18.99309644046385,0.0,18.99309644046385,18.99309644046385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99309644046385,18.99309644046385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.733690851311714,11.8,0.0,18.733690851311714,18.733690851311714,1.3793103448275863,20.733690851311714,30.746153846153845,30.746153846153845,18.733690851311714,0.0,18.733690851311714,18.733690851311714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.733690851311714,18.733690851311714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.6363295420672,11.5,0.0,18.6363295420672,18.6363295420672,1.3793103448275863,20.6363295420672,30.942307692307693,30.942307692307693,18.6363295420672,0.0,18.6363295420672,18.6363295420672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6363295420672,18.6363295420672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.573074790765638,11.3,0.0,18.573074790765638,18.573074790765638,1.3793103448275863,20.573074790765638,31.073076923076922,31.073076923076922,18.573074790765638,0.0,18.573074790765638,18.573074790765638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.573074790765638,18.573074790765638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.515687083203545,11.0,0.0,18.515687083203545,18.515687083203545,1.3793103448275863,20.515687083203545,31.26923076923077,31.26923076923077,18.515687083203545,0.0,18.515687083203545,18.515687083203545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.515687083203545,18.515687083203545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.46630892199219,11.5,0.0,18.46630892199219,18.46630892199219,1.3793103448275863,20.46630892199219,30.942307692307693,30.942307692307693,18.46630892199219,0.0,18.46630892199219,18.46630892199219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46630892199219,18.46630892199219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,4.599946712868961,20.000000000000004,11.9,5.111051903187735,31.578814395829056,28.38440695633672,1.3793103448275863,33.578814395829056,30.68076923076923,30.68076923076923,28.38440695633672,1.9187213080195862,31.578814395829056,28.38440695633672,0.6388814878984669,0.4791173124519784,0.024,0.43120558120678054,5.111051903187735,5.134963634432933,1.385763360546065,27.0,5.134963634432933,38.52272727272727,28.384406956336722,1.163793103448276,105.80779652183163,4.853105161653584,0.0,0.0,0.0,5.134963634432933,4.853105161653584,0.0
2009-01-14 06:00:00,3.8006802081839726,20.000000000000007,12.4,4.2229780090933025,29.711280032726286,27.071918777042974,1.3793103448275863,31.711280032726286,30.353846153846153,30.353846153846153,27.071918777042974,1.109256197876998,29.711280032726286,27.071918777042974,0.5278722511366628,0.4027967714344619,0.024,0.36251709429101575,4.2229780090933025,4.239257686236749,1.3846276178624117,27.0,4.239257686236749,37.95454545454545,27.071918777042974,1.163793103448276,106.46404061147851,3.981868114236958,0.0,0.0,0.0,4.239257686236749,3.9818681142369585,0.0
2009-01-14 07:00:00,3.779722688461279,20.000000000000004,12.3,4.199691876068088,29.66192661000694,27.037119187464388,1.3793103448275863,31.66192661000694,30.41923076923077,30.41923076923077,27.037119187464388,1.0704626218163786,29.66192661000694,27.037119187464388,0.524961484508511,0.4007770991393117,0.024,0.3606993892253805,4.199691876068088,4.215769585982019,1.3845907683109846,27.0,4.215769585982019,38.06818181818182,27.03711918746439,1.163793103448276,106.48144040626781,3.9591590514715342,0.0,0.0,0.0,4.215769585982019,3.959159051471534,0.0
2009-01-14 08:00:00,3.7764275719893425,20.0,12.3,4.196030635543714,29.654164925529063,27.03164577831424,1.3793103448275863,31.654164925529063,30.41923076923077,30.41923076923077,27.03164577831424,1.0678013389955276,29.654164925529063,27.03164577831424,0.5245038294429643,0.4004594568922392,0.024,0.3604135112030153,4.196030635543714,4.212076581232938,1.3845849342679502,27.0,4.212076581232938,38.06818181818182,27.031645778314235,1.163793103448276,106.48417711084288,3.955589173449168,0.0,0.0,0.0,4.212076581232938,3.9555891734491686,0.0
2009-01-14 09:00:00,3.8783928193870483,20.0,12.2,4.309325354874498,29.89410445315795,27.20077610636139,1.3793103448275863,31.89410445315795,30.484615384615385,30.484615384615385,27.20077610636139,1.1312781582687852,29.89410445315795,27.20077610636139,0.5386656693593123,0.4102771334284641,0.024,0.36924942008561773,4.309325354874498,4.326353068217345,1.3847605021558043,27.0,4.326353068217345,38.18181818181818,27.20077610636139,1.1637931034482762,106.3996119468193,4.066136134387167,0.0,0.0,0.0,4.326353068217345,4.066136134387167,0.0
2009-01-14 10:00:00,3.916476554844926,20.000000000000004,11.5,4.351640616494362,29.983595196329468,27.26381981102049,1.3793103448275863,31.983595196329468,30.942307692307693,30.942307692307693,27.26381981102049,1.0198251144574608,29.983595196329468,27.26381981102049,0.5439550770617952,0.4139379601763988,0.024,0.37254416415875885,4.351640616494362,4.3690344125120015,1.384823539711376,27.0,4.3690344125120015,38.97727272727273,27.26381981102049,1.1637931034482758,106.36809009448976,4.107467200577603,0.0,0.0,0.0,4.3690344125120015,4.107467200577603,0.0
2009-01-14 11:00:00,3.910637641144077,20.0,10.9,4.3451529346045294,29.969879066368307,27.254158482240477,1.3793103448275863,31.969879066368307,31.334615384615383,31.334615384615383,27.254158482240477,0.9179907017688612,29.969879066368307,27.254158482240477,0.5431441168255662,0.4133769011666108,0.024,0.3720392110499497,4.3451529346045294,4.3624906247211905,1.3848139613154844,27.0,4.3624906247211905,39.65909090909091,27.254158482240477,1.1637931034482758,106.37292075887976,4.101128927925034,0.0,0.0,0.0,4.3624906247211905,4.101128927925034,0.0
2009-01-14 12:00:00,3.923971568035503,20.0,10.2,4.359968408928337,30.001199330547966,27.276219074967752,1.3793103448275863,32.00119933054796,31.79230769230769,31.79230769230769,27.276219074967752,0.8322674275126573,30.001199330547966,27.276219074967752,0.5449960511160421,0.41465804173237725,0.024,0.37319223755913955,4.359968408928337,4.377434213101574,1.384835789536667,27.0,4.377434213101574,40.45454545454545,27.27621907496775,1.1637931034482758,106.36189046251613,4.115603995064625,0.0,0.0,0.0,4.377434213101574,4.115603995064625,0.0
2009-01-14 13:00:00,3.7430405892266876,20.000000000000004,11.3,4.158933988029653,29.57549181478203,26.976158072263498,1.3793103448275863,31.57549181478203,31.073076923076922,31.073076923076922,26.976158072263498,0.8751181195603561,29.57549181478203,26.976158072263498,0.5198667485037066,0.3972395972890925,0.024,0.3575156375601833,4.158933988029653,4.174657947758562,1.3845251956470903,27.0,4.174657947758562,39.20454545454545,26.97615807226349,1.163793103448276,106.51192096386825,3.919427900633508,0.0,0.0,0.0,4.174657947758562,3.9194279006335084,0.0
2009-01-14 14:00:00,3.575607200677554,20.0,12.3,3.9728968896417265,29.180119973960828,26.697059417934746,1.3793103448275863,31.180119973960828,30.41923076923077,30.41923076923077,26.697059417934746,0.9201379486647194,29.180119973960828,26.697059417934746,0.4966121112052158,0.3810523054054938,0.024,0.34294707486494436,3.9728968896417265,3.987002120182276,1.3842073987761738,27.0,3.987002120182276,38.06818181818182,26.697059417934742,1.1637931034482758,106.65147029103262,3.738347075105919,0.0,0.0,0.0,3.987002120182276,3.738347075105919,0.0
2009-01-14 15:00:00,3.41731336465287,20.0,13.4,3.7970148496143,28.805007728455266,26.43187344744633,1.3793103448275863,30.805007728455266,29.7,29.7,26.43187344744633,1.001579532133754,28.805007728455266,26.43187344744633,0.4746268562017875,0.3656851482216383,0.024,0.32911663339947445,3.7970148496143,3.8095833644364636,1.3838760058007296,27.0,3.8095833644364636,36.81818181818182,26.431873447446335,1.1637931034482756,106.78406327627684,3.5675579740584764,0.0,0.0,0.0,3.8095833644364636,3.5675579740584764,0.0
2009-01-14 16:00:00,3.313712135545478,20.0,13.6,3.681902372828309,28.558774307409266,26.25758532439157,1.3793103448275863,30.558774307409266,29.56923076923077,29.56923076923077,26.25758532439157,0.9584521720542145,28.558774307409266,26.25758532439157,0.46023779660353864,0.35559263116322004,0.024,0.320033368046898,3.681902372828309,3.693461635944631,1.383640663662921,27.0,3.693461635944631,36.59090909090909,26.257585324391577,1.1637931034482758,106.87120733780421,3.4559931790329084,0.0,0.0,0.0,3.693461635944631,3.4559931790329084,0.0
2009-01-14 17:00:00,3.3773820592566732,20.0,13.8,3.7526467325074147,28.710170909927935,26.364766702110803,1.3793103448275863,30.710170909927935,29.43846153846154,29.43846153846154,26.364766702110803,1.0524923451688997,28.710170909927935,26.364766702110803,0.46908084156342683,0.3617985026889297,0.024,0.3256186524200368,3.7526467325074147,3.7648265827763074,1.3837871300599422,27.0,3.7648265827763074,36.36363636363636,26.3647667021108,1.163793103448276,106.81761664894461,3.5245371511605477,0.0,0.0,0.0,3.7648265827763074,3.5245371511605477,0.0
2009-01-14 18:00:00,3.2570878641230987,20.000000000000004,14.0,3.618986515692332,28.423941346440316,26.162074774132606,1.3793103448275863,30.423941346440316,29.307692307692307,29.307692307692307,26.162074774132606,0.9917976131933725,28.423941346440316,26.162074774132606,0.4523733144615415,0.35006438689374997,0.024,0.315057948204375,3.618986515692332,3.629992954381707,1.383505247095979,27.0,3.629992954381707,36.13636363636363,26.162074774132606,1.1637931034482758,106.9189626129337,3.3950880794859084,0.0,0.0,0.0,3.629992954381707,3.3950880794859084,0.0
2009-01-14 19:00:00,3.225639818781981,20.0,13.5,3.58404424309109,28.3489792172874,26.10895156535547,1.3793103448275863,30.3489792172874,29.634615384615383,29.634615384615383,26.10895156535547,0.876343710404621,28.3489792172874,26.10895156535547,0.44800553038638624,0.34699033878342883,0.024,0.31229130490508594,3.58404424309109,3.5947432769694325,1.3834278409038427,27.0,3.5947432769694325,36.70454545454545,26.10895156535547,1.1637931034482758,106.94552421732226,3.361284451385374,0.0,0.0,0.0,3.5947432769694325,3.361284451385374,0.0
2009-01-14 20:00:00,3.2580795389744224,19.999999999999996,13.1,3.6200883766382472,28.426304266622054,26.163749031223148,1.3793103448275863,30.426304266622054,29.896153846153847,29.896153846153847,26.163749031223148,0.8361273754244334,28.426304266622054,26.163749031223148,0.4525110470797809,0.35016127914828504,0.024,0.31514515123345654,3.6200883766382472,3.6311045045530754,1.383507662023188,27.0,3.6311045045530754,37.15909090909091,26.16374903122314,1.163793103448276,106.91812548438843,3.396154289183894,0.0,0.0,0.0,3.6311045045530754,3.396154289183894,0.0
2009-01-14 21:00:00,3.302794136973282,20.0,12.6,3.669771263303647,28.53279053055944,26.239183490994662,1.3793103448275863,30.53279053055944,30.223076923076924,30.223076923076924,26.239183490994662,0.7940965215496637,28.53279053055944,26.239183490994662,0.45872140791295585,0.35452737651729843,0.024,0.3190746388655686,3.669771263303647,3.681224000955377,1.3836149399606938,27.0,3.681224000955377,37.72727272727273,26.239183490994666,1.163793103448276,106.88040825450267,3.444245826783969,0.0,0.0,0.0,3.681224000955377,3.444245826783969,0.0
2009-01-14 22:00:00,3.3609501586450015,20.000000000000004,11.9,3.7343890651611127,28.671119933441666,26.337126767715972,1.3793103448275863,30.671119933441666,30.68076923076923,30.68076923076923,26.337126767715972,0.7411523728358181,28.671119933441666,26.337126767715972,0.4667986331451391,0.3601979208277831,0.024,0.32417812874500485,3.7343890651611127,3.7464088572438907,1.3837498992696033,27.0,3.7464088572438907,38.52272727272727,26.33712676771598,1.163793103448276,106.83143661614201,3.506841221938427,0.0,0.0,0.0,3.7464088572438907,3.506841221938427,0.0
2009-01-14 23:00:00,0.0,18.892182389589102,11.3,0.0,18.892182389589102,18.892182389589102,1.3793103448275863,20.892182389589102,31.073076923076922,31.073076923076922,18.892182389589102,0.0,18.892182389589102,18.892182389589102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.892182389589102,18.892182389589102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
