timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-15 00:00:00,0.0,18.605688810975323,10.6,0.0,18.605688810975323,18.605688810975323,1.3793103448275863,20.605688810975323,31.53076923076923,31.53076923076923,18.605688810975323,0.0,18.605688810975323,18.605688810975323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.605688810975323,18.605688810975323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.49383280587316,9.9,0.0,18.49383280587316,18.49383280587316,1.3793103448275863,20.49383280587316,31.98846153846154,31.98846153846154,18.49383280587316,0.0,18.49383280587316,18.49383280587316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49383280587316,18.49383280587316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,18.416658349073554,9.3,0.0,18.416658349073554,18.416658349073554,1.3793103448275863,20.416658349073554,32.38076923076923,32.38076923076923,18.416658349073554,0.0,18.416658349073554,18.416658349073554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.416658349073554,18.416658349073554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,18.34337658449396,8.6,0.0,18.34337658449396,18.34337658449396,1.3793103448275863,20.34337658449396,32.83846153846154,32.83846153846154,18.34337658449396,0.0,18.34337658449396,18.34337658449396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34337658449396,18.34337658449396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,18.27468182040944,8.6,0.0,18.27468182040944,18.27468182040944,1.3793103448275863,20.27468182040944,32.83846153846154,32.83846153846154,18.27468182040944,0.0,18.27468182040944,18.27468182040944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27468182040944,18.27468182040944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,5.3443433201436665,20.0,8.7,5.938159244604074,33.29552176903562,29.58417224115808,1.3793103448275863,35.29552176903562,32.77307692307692,32.77307692307692,29.58417224115808,1.6052856098515267,33.29552176903562,29.58417224115808,0.7422699055755092,0.5491126562446489,0.024,0.494201390620184,5.938159244604074,5.969070510228539,1.3864903860981677,27.0,5.969070510228539,42.15909090909091,29.584172241158083,1.163793103448276,105.20791387942096,5.673594590108217,0.0,0.0,0.0,5.969070510228539,5.673594590108218,0.0
2009-01-15 06:00:00,4.508781212372558,20.000000000000004,8.7,5.009756902636175,31.36715678070731,28.236058716559704,1.3793103448275863,33.36715678070731,32.77307692307692,32.77307692307692,28.236058716559704,0.9518930173885425,31.36715678070731,28.236058716559704,0.6262196128295219,0.4704771719344082,0.024,0.4234294547409674,5.009756902636175,5.032804619829616,1.3856559530811223,27.0,5.032804619829616,42.15909090909091,28.236058716559704,1.163793103448276,105.88197064172014,4.753221525182461,0.0,0.0,0.0,5.032804619829616,4.753221525182461,0.0
2009-01-15 07:00:00,4.511528248463806,20.0,8.7,5.012809164959784,31.37353933730464,28.24053360920477,1.3793103448275863,33.373539337304635,32.77307692307692,32.77307692307692,28.24053360920477,0.9534133293213846,31.37353933730464,28.24053360920477,0.626601145619973,0.4707377507162258,0.024,0.42366397564460323,5.012809164959784,5.0358829400314065,1.3856592592991317,27.0,5.0358829400314065,42.15909090909091,28.240533609204768,1.1637931034482758,105.87973319539762,4.756229344418395,0.0,0.0,0.0,5.0358829400314065,4.756229344418395,0.0
2009-01-15 08:00:00,4.529453816138809,19.999999999999996,8.8,5.032726462376455,31.41518083866306,28.269726799677773,1.3793103448275863,33.41518083866306,32.707692307692305,32.707692307692305,28.269726799677773,0.9776004989937632,31.41518083866306,28.269726799677773,0.6290908077970568,0.4724377833201801,0.024,0.4251940049881621,5.032726462376455,5.055970240708473,1.385680725603475,27.0,5.055970240708473,42.04545454545455,28.269726799677773,1.163793103448276,105.86513660016111,4.775859554032615,0.0,0.0,0.0,5.055970240708473,4.775859554032615,0.0
2009-01-15 09:00:00,4.6492393313310405,19.999999999999993,8.8,5.165821479256712,31.693120934982872,28.464482510447425,1.3793103448275863,33.69312093498287,32.707692307692305,32.707692307692305,28.464482510447425,1.0495107693145664,31.693120934982872,28.464482510447425,0.645727684907089,0.4837824826903275,0.024,0.4354042344212947,5.165821479256712,5.190199727525744,1.3858195070511103,27.0,5.190199727525744,42.04545454545455,28.464482510447425,1.1637931034482758,105.76775874477629,4.907166218819097,0.0,0.0,0.0,5.190199727525744,4.907166218819097,0.0
2009-01-15 10:00:00,4.442190171366529,20.000000000000007,10.3,4.935766857073921,31.212344433381805,28.127490147710606,1.3793103448275863,33.2123444333818,31.726923076923075,31.726923076923075,28.127490147710606,1.1821227154920095,31.212344433381805,28.127490147710606,0.6169708571342402,0.4641560299462175,0.024,0.4177404269515958,4.935766857073921,4.958182460068543,1.3855744318461463,27.0,4.958182460068543,40.34090909090909,28.127490147710613,1.163793103448276,105.9362549261447,4.680345235467524,0.0,0.0,0.0,4.958182460068543,4.680345235467524,0.0
2009-01-15 11:00:00,4.208697739879061,20.000000000000004,11.9,4.676330822087846,30.66807716644584,27.745370402640937,1.3793103448275863,32.66807716644584,30.68076923076923,30.68076923076923,27.745370402640937,1.3733464889281037,30.66807716644584,27.745370402640937,0.5845413527609807,0.4419227416580825,0.024,0.39773046749227425,4.676330822087846,4.696523096253654,1.3852661708164027,27.0,4.696523096253654,38.52272727272727,27.74537040264094,1.163793103448276,106.12731479867954,4.425366933256366,0.0,0.0,0.0,4.696523096253654,4.425366933256366,0.0
2009-01-15 12:00:00,3.9794564832388284,20.0,13.4,4.421618314709809,30.13144051229945,27.36792906560582,1.3793103448275863,32.13144051229945,29.7,29.7,27.36792906560582,1.6344871291250762,30.13144051229945,27.36792906560582,0.5527022893387261,0.4199848698697265,0.024,0.3779863828827538,4.421618314709809,4.439616801696782,1.3849249179375707,27.0,4.439616801696782,36.81818181818182,27.367929065605825,1.163793103448276,106.31603546719708,4.17586752759097,0.0,0.0,0.0,4.439616801696782,4.17586752759097,0.0
2009-01-15 13:00:00,3.7677206044002434,19.999999999999996,13.9,4.186356227111381,29.63365303645248,27.017180394507868,1.3793103448275863,31.63365303645248,29.373076923076923,29.373076923076923,27.017180394507868,1.531870240576564,29.63365303645248,27.017180394507868,0.5232945283889227,0.3996200023430485,0.024,0.35965800210874366,4.186356227111381,4.202318227345685,1.3845694653736924,27.0,4.202318227345685,36.25,27.017180394507864,1.1637931034482758,106.49140980274606,3.9461570047101784,0.0,0.0,0.0,4.202318227345685,3.946157004710178,0.0
2009-01-15 14:00:00,3.57808705948438,20.0,14.5,3.975652288315978,29.18598615189864,26.701203471701156,1.3793103448275863,31.18598615189864,28.98076923076923,28.98076923076923,26.701203471701156,1.5034821618157412,29.18598615189864,26.701203471701156,0.49695653603949724,0.3812925509663951,0.024,0.3431632958697556,3.975652288315978,3.9897815434126174,1.384212339847821,27.0,3.9897815434126174,35.56818181818182,26.701203471701156,1.1637931034482758,106.64939826414943,3.741025836386549,0.0,0.0,0.0,3.9897815434126174,3.741025836386549,0.0
2009-01-15 15:00:00,3.4320140795556835,20.0,15.0,3.8133489772840927,28.83990020564057,26.456557094838015,1.3793103448275863,30.83990020564057,28.653846153846153,28.653846153846153,26.456557094838015,1.4961025699037773,28.83990020564057,26.456557094838015,0.4766686221605116,0.36711497521148606,0.024,0.33040347769033745,3.8133489772840927,3.8260604748052414,1.3839081668820632,27.0,3.8260604748052414,35.0,26.45655709483802,1.1637931034482758,106.77172145258099,3.5834024428504274,0.0,0.0,0.0,3.8260604748052414,3.5834024428504274,0.0
2009-01-15 16:00:00,3.341432627328841,20.0,14.8,3.712702919254268,28.624716582075784,26.30427725754187,1.3793103448275863,30.624716582075784,28.784615384615385,28.784615384615385,26.30427725754187,1.2903909873976247,28.624716582075784,26.30427725754187,0.4640878649067835,0.3582958521508237,0.024,0.3224662669357414,3.712702919254268,3.7245325044693507,1.3837051670412275,27.0,3.7245325044693507,35.22727272727273,26.30427725754187,1.1637931034482762,106.84786137122907,3.485827845939699,0.0,0.0,0.0,3.7245325044693507,3.485827845939699,0.0
2009-01-15 17:00:00,3.471698688694359,20.000000000000007,14.6,3.8574429874381764,28.93403475973752,26.523132892588663,1.3793103448275863,30.93403475973752,28.915384615384614,28.915384615384614,26.523132892588663,1.3900635347169974,28.93403475973752,26.523132892588663,0.48218037342977205,0.3709720236558281,0.024,0.33387482129024526,3.8574429874381764,3.8705401898037595,1.3839935266062886,27.0,3.8705401898037595,35.45454545454545,26.523132892588666,1.1637931034482758,106.73843355370566,3.626191673364111,0.0,0.0,0.0,3.8705401898037595,3.626191673364111,0.0
2009-01-15 18:00:00,3.345981115465497,20.0,14.4,3.7177567949616632,28.635532586709353,26.31193458985831,1.3793103448275863,30.635532586709353,29.046153846153846,29.046153846153846,26.31193458985831,1.1721674283793717,28.635532586709353,26.31193458985831,0.4647195993702079,0.3587392122376239,0.024,0.3228652910138615,3.7177567949616632,3.7296307161854254,1.3837156416990204,27.0,3.7296307161854254,35.68181818181818,26.311934589858318,1.163793103448276,106.84403270507084,3.4907243968229738,0.0,0.0,0.0,3.7296307161854254,3.4907243968229738,0.0
2009-01-15 19:00:00,3.286688606788879,20.0,13.9,3.651876229765421,28.494448747805937,26.212026104202547,1.3793103448275863,30.494448747805937,29.373076923076923,29.373076923076923,26.212026104202547,0.9959248819390754,28.494448747805937,26.212026104202547,0.45648452872067763,0.3529553964482036,0.024,0.31765985680338327,3.651876229765421,3.663171769410241,1.3835766599221446,27.0,3.663171769410241,36.25,26.212026104202543,1.1637931034482758,106.89398694789872,3.4269203292002857,0.0,0.0,0.0,3.663171769410241,3.4269203292002857,0.0
2009-01-15 20:00:00,3.327748534697993,20.0,13.3,3.697498371886659,28.592169813331918,26.281233330902754,1.3793103448275863,30.592169813331918,29.765384615384615,29.765384615384615,26.281233330902754,0.9148565421515673,28.592169813331918,26.281233330902754,0.4621872964858324,0.3569616754616321,0.024,0.32126550791546893,3.697498371886659,3.709194539432822,1.383673469099369,27.0,3.709194539432822,36.93181818181818,26.28123333090275,1.1637931034482758,106.85938333454862,3.4710985817879085,0.0,0.0,0.0,3.709194539432822,3.4710985817879085,0.0
2009-01-15 21:00:00,3.3667513533230577,20.0,12.8,3.74083483702562,28.684908360825123,26.346886587684107,1.3793103448275863,30.684908360825123,30.092307692307692,30.092307692307692,26.346886587684107,0.8610133621943249,28.684908360825123,26.346886587684107,0.4676043546282025,0.36076307876422153,0.024,0.3246867708877994,3.74083483702562,3.7529111449020416,1.3837630878934921,27.0,3.7529111449020416,37.5,26.346886587684104,1.1637931034482758,106.82655670615794,3.5130881876357507,0.0,0.0,0.0,3.7529111449020416,3.5130881876357507,0.0
2009-01-15 22:00:00,3.4025523881843442,20.0,12.3,3.7806137646492712,28.769960495565115,26.40707689265932,1.3793103448275863,30.769960495565115,30.41923076923077,30.41923076923077,26.40707689265932,0.8123192423258995,28.769960495565115,26.40707689265932,0.4725767205811589,0.3642488973173864,0.024,0.3278240075856478,3.7806137646492712,3.7930386543810095,1.383843412738562,27.0,3.7930386543810095,38.06818181818182,26.407076892659315,1.163793103448276,106.79646155367034,3.551651992210272,0.0,0.0,0.0,3.7930386543810095,3.551651992210272,0.0
2009-01-15 23:00:00,0.0,18.87108972593809,11.8,0.0,18.87108972593809,18.87108972593809,1.3793103448275863,20.87108972593809,30.746153846153845,30.746153846153845,18.87108972593809,0.0,18.87108972593809,18.87108972593809,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87108972593809,18.87108972593809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.5848009767669,11.3,0.0,18.5848009767669,18.5848009767669,1.3793103448275863,20.5848009767669,31.073076923076922,31.073076923076922,18.5848009767669,0.0,18.5848009767669,18.5848009767669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5848009767669,18.5848009767669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.478665273957635,10.8,0.0,18.478665273957635,18.478665273957635,1.3793103448275863,20.478665273957635,31.4,31.4,18.478665273957635,0.0,18.478665273957635,18.478665273957635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.478665273957635,18.478665273957635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,18.408458280677266,10.3,0.0,18.408458280677266,18.408458280677266,1.3793103448275863,20.408458280677266,31.726923076923075,31.726923076923075,18.408458280677266,0.0,18.408458280677266,18.408458280677266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.408458280677266,18.408458280677266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,18.343853183855288,9.8,0.0,18.343853183855288,18.343853183855288,1.3793103448275863,20.343853183855288,32.05384615384615,32.05384615384615,18.343853183855288,0.0,18.343853183855288,18.343853183855288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.343853183855288,18.343853183855288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,18.280403484580393,9.5,0.0,18.280403484580393,18.280403484580393,1.3793103448275863,20.280403484580393,32.25,32.25,18.280403484580393,0.0,18.280403484580393,18.280403484580393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.280403484580393,18.280403484580393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,5.303454207877202,19.999999999999996,9.1,5.892726897641335,33.20172796821341,29.51877365718758,1.3793103448275863,35.20172796821341,32.511538461538464,32.511538461538464,29.51877365718758,1.6974060151135406,33.20172796821341,29.51877365718758,0.7365908622051669,0.545292039009624,0.024,0.49076283510866153,5.892726897641335,5.9232561015422975,1.3864563143407516,27.0,5.9232561015422975,41.70454545454545,29.51877365718758,1.163793103448276,105.24061317140621,5.628298736624656,0.0,0.0,0.0,5.9232561015422975,5.628298736624656,0.0
2009-01-16 06:00:00,4.492278108795947,19.999999999999993,8.8,4.991420120884386,31.328806575048503,28.20916899949576,1.3793103448275863,33.3288065750485,32.707692307692305,32.707692307692305,28.20916899949576,0.9565246382590812,31.328806575048503,28.20916899949576,0.6239275151105482,0.46891141378906265,0.024,0.4220202724101563,4.991420120884386,5.014311262263292,1.3856359971157444,27.0,5.014311262263292,42.04545454545455,28.209168999495752,1.1637931034482758,105.89541550025213,4.735154244945905,0.0,0.0,0.0,5.014311262263292,4.735154244945905,0.0
2009-01-16 07:00:00,4.512194451129837,20.000000000000004,8.6,5.013549390144263,31.37508716983761,28.241618800997447,1.3793103448275863,33.37508716983761,32.83846153846154,32.83846153846154,28.241618800997447,0.9402160533156643,31.37508716983761,28.241618800997447,0.6266936737680329,0.4708009433000412,0.024,0.4237208489700371,5.013549390144263,5.036629484474267,1.3856600604465361,27.0,5.036629484474267,42.27272727272727,28.24161880099745,1.1637931034482758,105.87919059950127,4.756958809333769,0.0,0.0,0.0,5.036629484474267,4.756958809333769,0.0
2009-01-16 08:00:00,4.558618875823183,20.000000000000004,8.4,5.065132084247981,31.482904733345595,28.31719718069061,1.3793103448275863,33.48290473334559,32.96923076923077,32.96923076923077,28.31719718069061,0.9386203029213471,31.482904733345595,28.31719718069061,0.6331415105309977,0.4752024459368687,0.024,0.42768220134318186,5.065132084247981,5.088652328841668,1.3857152551322638,27.0,5.088652328841668,42.5,28.317197180690613,1.163793103448276,105.8414014096547,4.80780891132219,0.0,0.0,0.0,5.088652328841668,4.80780891132219,0.0
2009-01-16 09:00:00,4.702248767740738,20.0,8.2,5.224720853045264,31.815942085258992,28.5504915521057,1.3793103448275863,33.815942085258996,33.1,33.1,28.5504915521057,0.990012383202796,31.815942085258992,28.5504915521057,0.653090106630658,0.48879440729675266,0.024,0.4399149665670774,5.224720853045264,5.2496002937749395,1.3858784411789848,27.0,5.2496002937749395,42.72727272727273,28.550491552105697,1.163793103448276,105.72475422394714,4.965346415140571,0.0,0.0,0.0,5.2496002937749395,4.965346415140571,0.0
2009-01-16 10:00:00,4.544704747021125,20.0,9.2,5.049671941134584,31.450599065232222,28.29455410202311,1.3793103448275863,33.450599065232225,32.44615384615385,32.44615384615385,28.29455410202311,1.0485513379871345,31.450599065232222,28.29455410202311,0.631208992641823,0.47388367601412795,0.024,0.42649530841271516,5.049671941134584,5.073060308735997,1.385698842487895,27.0,5.073060308735997,41.59090909090909,28.294554102023106,1.1637931034482758,105.85272294898844,4.792564770564058,0.0,0.0,0.0,5.073060308735997,4.792564770564058,0.0
2009-01-16 11:00:00,4.36215211258777,20.0,10.2,4.846835680653078,31.026032237331137,27.996759936922963,1.3793103448275863,33.02603223733114,31.79230769230769,31.79230769230769,27.996759936922963,1.1008441707326453,31.026032237331137,27.996759936922963,0.6058544600816348,0.4565470121820984,0.024,0.41089231096388856,4.846835680653078,4.868490381871288,1.3854728300803159,27.0,4.868490381871288,40.45454545454545,27.996759936922963,1.163793103448276,106.00162003153852,4.592845260688254,0.0,0.0,0.0,4.868490381871288,4.592845260688254,0.0
2009-01-16 12:00:00,4.187317682748819,20.0,11.2,4.652575203054244,30.61812562851066,27.71026612660176,1.3793103448275863,32.61812562851066,31.138461538461538,31.138461538461538,27.71026612660176,1.169956846220817,30.61812562851066,27.71026612660176,0.5815719003817805,0.4398814021226981,0.024,0.3958932619104283,4.652575203054244,4.672563343266514,1.3852360628150249,27.0,4.672563343266514,39.31818181818182,27.71026612660176,1.163793103448276,106.14486693669912,4.402062462476927,0.0,0.0,0.0,4.672563343266514,4.402062462476927,0.0
2009-01-16 13:00:00,3.9679709892027963,20.0,12.1,4.408856654669774,30.10449192303392,27.34895651386531,1.3793103448275863,32.10449192303392,30.55,30.55,27.34895651386531,1.1873435996317652,30.10449192303392,27.34895651386531,0.5511070818337217,0.4188827624855815,0.024,0.3769944862370233,4.408856654669774,4.426744930918332,1.3849066901872469,27.0,4.426744930918332,38.29545454545455,27.348956513865314,1.1637931034482758,106.32552174306734,4.163388863132445,0.0,0.0,0.0,4.426744930918332,4.163388863132445,0.0
2009-01-16 14:00:00,3.785895686509909,20.0,12.9,4.206550762788788,29.676465766275832,27.04737153953284,1.3793103448275863,31.676465766275832,30.026923076923076,30.026923076923076,27.04737153953284,1.2170747238187969,29.676465766275832,27.04737153953284,0.5258188453485985,0.40137209533940815,0.024,0.36123488580546737,4.206550762788788,4.222687972322728,1.3846016681235536,27.0,4.222687972322728,37.38636363636363,27.04737153953284,1.163793103448276,106.47631423023358,3.9658472429765137,0.0,0.0,0.0,4.222687972322728,3.965847242976514,0.0
2009-01-16 15:00:00,3.6307482967544735,20.0,13.8,4.0341647741716375,29.310483762642235,26.789130778784966,1.3793103448275863,31.310483762642235,29.43846153846154,29.43846153846154,26.789130778784966,1.3126817936544835,29.310483762642235,26.789130778784966,0.5042705967714547,0.3863907489942528,0.024,0.34775167409482755,4.0341647741716375,4.048803849071063,1.3843155512526604,27.0,4.048803849071063,36.36363636363636,26.789130778784966,1.1637931034482758,106.60543461060752,3.7979338144063024,0.0,0.0,0.0,4.048803849071063,3.7979338144063024,0.0
2009-01-16 16:00:00,3.536591917780674,20.0,13.6,3.92954657531186,29.087786495947178,26.631819886377265,1.3793103448275863,31.087786495947178,29.56923076923077,29.56923076923077,26.631819886377265,1.1532401445453,29.087786495947178,26.631819886377265,0.4911933219139825,0.3772705531757866,0.024,0.339543497858208,3.92954657531186,3.943273630629439,1.384128679218254,27.0,3.943273630629439,36.59090909090909,26.631819886377272,1.1637931034482758,106.68409005681136,3.696215273082958,0.0,0.0,0.0,3.943273630629439,3.696215273082958,0.0
2009-01-16 17:00:00,3.573589372988873,20.0,13.4,3.970654858876525,29.175346511181864,26.693687224384036,1.3793103448275863,31.175346511181864,29.7,29.7,26.693687224384036,1.138596873346407,29.175346511181864,26.693687224384036,0.49633185735956564,0.3808568096535816,0.024,0.3427711286882234,3.970654858876525,3.9847405398418827,1.3842033728443692,27.0,3.9847405398418827,36.81818181818182,26.693687224384043,1.163793103448276,106.65315638780798,3.7361674748309626,0.0,0.0,0.0,3.9847405398418827,3.7361674748309626,0.0
2009-01-16 18:00:00,3.5429309710159456,20.0,13.2,3.936589967795495,29.102793838462112,26.642425108589926,1.3793103448275863,31.102793838462112,29.83076923076923,29.83076923076923,26.642425108589926,1.0643807290423226,29.102793838462112,26.642425108589926,0.49207374597443687,0.3778852547292489,0.024,0.340096729256324,3.936589967795495,3.95037849326842,1.3841415962356087,27.0,3.95037849326842,37.04545454545455,26.642425108589922,1.163793103448276,106.67878744570504,3.703059050309317,0.0,0.0,0.0,3.95037849326842,3.703059050309317,0.0
2009-01-16 19:00:00,3.60355572527457,20.0,11.5,4.003950805860633,29.246214811953443,26.74374555829055,1.3793103448275863,31.246214811953443,30.942307692307693,30.942307692307693,26.74374555829055,0.8221104318605533,29.246214811953443,26.74374555829055,0.5004938507325791,0.3837590488858558,0.024,0.3453831439972702,4.003950805860633,4.018326710749219,1.3842626619989318,27.0,4.018326710749219,38.97727272727273,26.74374555829055,1.1637931034482758,106.62812722085472,3.768542893402051,0.0,0.0,0.0,4.018326710749219,3.768542893402051,0.0
2009-01-16 20:00:00,3.7745320460990395,20.0,9.7,4.193924495665599,29.649699754837677,27.028496945046676,1.3793103448275863,31.649699754837677,32.11923076923077,32.11923076923077,27.028496945046676,0.7102025515968362,29.649699754837677,27.028496945046676,0.5242405619581999,0.4002767207972245,0.024,0.360249048717502,4.193924495665599,4.209952167745322,1.3845815732261688,27.0,4.209952167745322,41.02272727272727,27.028496945046676,1.163793103448276,106.48575152747667,3.9535356677827664,0.0,0.0,0.0,4.209952167745322,3.9535356677827664,0.0
2009-01-16 21:00:00,3.958166629656944,20.0,8.0,4.397962921841049,30.08148302521757,27.33275619906691,1.3793103448275863,32.081483025217565,33.23076923076923,33.23076923076923,27.33275619906691,0.6428177296380803,30.08148302521757,27.33275619906691,0.5497453652301312,0.4179417413828275,0.024,0.3761475672445448,4.397962921841049,4.415757095979332,1.384891039549841,27.0,4.415757095979332,42.95454545454545,27.332756199066907,1.163793103448276,106.33362190046654,4.152738350352343,0.0,0.0,0.0,4.415757095979332,4.152738350352343,0.0
2009-01-16 22:00:00,4.04209824503395,20.0,7.6,4.491220272259945,30.278312305690132,27.471299635527668,1.3793103448275863,32.278312305690136,33.49230769230769,33.49230769230769,27.471299635527668,0.6430387698381131,30.278312305690132,27.471299635527668,0.5614025340324931,0.42599068658922723,0.024,0.3833916179303045,4.491220272259945,4.509819340918867,1.385022353201761,27.0,4.509819340918867,43.40909090909091,27.471299635527664,1.163793103448276,106.26435018223617,4.243962658393743,0.0,0.0,0.0,4.509819340918867,4.243962658393743,0.0
2009-01-16 23:00:00,0.0,18.715130034910793,7.2,0.0,18.715130034910793,18.715130034910793,1.3793103448275863,20.715130034910793,33.753846153846155,33.753846153846155,18.715130034910793,0.0,18.715130034910793,18.715130034910793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.715130034910793,18.715130034910793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,18.373449005424433,6.8,0.0,18.373449005424433,18.373449005424433,1.3793103448275863,20.373449005424433,34.01538461538461,34.01538461538461,18.373449005424433,0.0,18.373449005424433,18.373449005424433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.373449005424433,18.373449005424433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,18.231266637300788,6.1,0.0,18.231266637300788,18.231266637300788,1.3793103448275863,20.231266637300788,34.473076923076924,34.473076923076924,18.231266637300788,0.0,18.231266637300788,18.231266637300788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.231266637300788,18.231266637300788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 02:00:00,0.0,18.127555875183305,5.3,0.0,18.127555875183305,18.127555875183305,1.3793103448275863,20.127555875183305,34.996153846153845,34.996153846153845,18.127555875183305,0.0,18.127555875183305,18.127555875183305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.127555875183305,18.127555875183305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 03:00:00,0.0,18.029748534330786,4.6,0.0,18.029748534330786,18.029748534330786,1.3793103448275863,20.029748534330786,35.45384615384616,35.45384615384616,18.029748534330786,0.0,18.029748534330786,18.029748534330786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.029748534330786,18.029748534330786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 04:00:00,0.0,17.93821167479345,4.7,0.0,17.93821167479345,17.93821167479345,1.3793103448275863,19.93821167479345,35.38846153846154,35.38846153846154,17.93821167479345,0.0,17.93821167479345,17.93821167479345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93821167479345,17.93821167479345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 05:00:00,6.520240437708996,20.0,4.7,7.24471159745444,35.97082447677284,31.442879728363813,1.3793103448275863,37.97082447677284,35.38846153846154,35.38846153846154,31.442879728363813,1.5828948258795874,35.97082447677284,31.442879728363813,0.905588949681805,0.6579289009232797,0.024,0.5921360108309518,7.24471159745444,7.286504487546768,1.3872672337760492,27.0,7.286504487546768,46.70454545454545,31.442879728363813,1.1637931034482758,104.2785601358181,6.987538452829064,0.0,0.0,0.0,7.286504487546768,6.987538452829064,0.0
2009-01-17 06:00:00,5.5156138906585666,20.0,4.8,6.128459878509519,33.68779591169382,29.85750848762537,1.3793103448275863,35.68779591169382,35.323076923076925,35.323076923076925,29.85750848762537,0.9666249961142671,33.68779591169382,29.85750848762537,0.7660574848136898,0.5650873055836606,0.024,0.5085785750252946,6.128459878509519,6.160968609067885,1.3866269674775291,27.0,6.160968609067885,46.59090909090909,29.85750848762537,1.1637931034482758,105.07124575618731,5.86361050992401,0.0,0.0,0.0,6.160968609067885,5.86361050992401,0.0
2009-01-17 07:00:00,5.575262623317901,20.0,4.4,6.194736248131001,33.8241920744334,29.952481919351523,1.3793103448275863,35.8241920744334,35.58461538461538,35.58461538461538,29.952481919351523,0.948182407610659,33.8241920744334,29.952481919351523,0.7743420310163751,0.5706401758508381,0.024,0.5135761582657543,6.194736248131001,6.227800265716084,1.3866723275932655,27.0,6.227800265716084,47.04545454545455,29.952481919351527,1.1637931034482758,105.02375904032424,5.929896551622094,0.0,0.0,0.0,6.227800265716084,5.929896551622094,0.0
2009-01-17 08:00:00,5.662656345244809,20.0,4.0,6.291840383605344,34.02382876313289,30.09142852337955,1.3793103448275863,36.02382876313289,35.84615384615385,35.84615384615385,30.09142852337955,0.9425298387794131,34.02382876313289,30.09142852337955,0.786480047950668,0.5787661748762987,0.024,0.5208895573886688,6.291840383605344,6.325717001092973,1.386736847424539,27.0,6.325717001092973,47.5,30.09142852337956,1.163793103448276,104.95428573831022,6.027116431305455,0.0,0.0,0.0,6.325717001092973,6.027116431305455,0.0
2009-01-17 09:00:00,5.848320838026776,19.999999999999996,3.6,6.498134264474196,34.447166081982736,30.385832166686363,1.3793103448275863,36.447166081982736,36.107692307692304,36.107692307692304,30.385832166686363,0.9790242587408945,34.447166081982736,30.385832166686363,0.8122667830592745,0.5959919579680586,0.024,0.5363927621712528,6.498134264474196,6.5337334602710015,1.3868667197856295,27.0,6.5337334602710015,47.95454545454545,30.385832166686363,1.163793103448276,104.80708391665682,6.234057103875405,0.0,0.0,0.0,6.5337334602710015,6.234057103875404,0.0
2009-01-17 10:00:00,5.533731007274954,20.0,6.5,6.148590008083283,33.72923550503333,29.886366749981278,1.3793103448275863,35.72923550503333,34.21153846153846,34.21153846153846,29.886366749981278,1.2255024727676471,33.72923550503333,29.886366749981278,0.7685737510104104,0.5667744541203505,0.024,0.5100970087083155,6.148590008083283,6.181267453495318,1.38664086100123,27.0,6.181267453495318,44.65909090909091,29.886366749981278,1.163793103448276,105.05681662500936,5.883737630808654,0.0,0.0,0.0,6.181267453495318,5.883737630808654,0.0
2009-01-17 11:00:00,5.200918364228725,20.0,9.3,5.778798182476361,32.96627884773494,29.354529983687215,1.3793103448275863,34.96627884773494,32.38076923076923,32.38076923076923,29.354529983687215,1.6461760503251106,32.96627884773494,29.354529983687215,0.7223497728095452,0.5356994119541317,0.024,0.48212947075871854,5.778798182476361,5.808368123671774,1.386368235499466,27.0,5.808368123671774,41.47727272727273,29.354529983687215,1.163793103448276,105.3227350081564,5.514828420684254,0.0,0.0,0.0,5.808368123671774,5.514828420684255,0.0
2009-01-17 12:00:00,4.839215518372567,20.0,12.2,5.376906131525075,32.13279758227346,28.772231250070288,1.3793103448275863,34.13279758227346,30.484615384615385,30.484615384615385,28.772231250070288,2.7069065947159774,32.13279758227346,28.772231250070288,0.6721132664406344,0.5017206919762499,0.024,0.4515486227786249,5.376906131525075,5.4030782007227005,1.3860241324420235,27.0,5.4030782007227005,38.18181818181818,28.77223125007028,1.163793103448276,105.61388437496485,5.115878686499166,0.0,0.0,0.0,5.4030782007227005,5.115878686499166,0.0
2009-01-17 13:00:00,4.6040825886247925,19.999999999999996,12.7,5.1156473206942135,31.5884088616629,28.391129286229017,1.3793103448275863,33.5884088616629,30.157692307692308,30.157692307692308,28.391129286229017,2.496395962171196,31.5884088616629,28.391129286229017,0.6394559150867767,0.47950891554940617,0.024,0.4315580239944656,5.1156473206942135,5.139598212249154,1.3857681223909335,27.0,5.139598212249154,37.61363636363637,28.39112928622901,1.1637931034482762,105.80443535688549,4.857639658406514,0.0,0.0,0.0,5.139598212249154,4.857639658406514,0.0
2009-01-17 14:00:00,4.394848867628035,20.0,13.3,4.883165408475595,31.10217525635397,28.05019687605672,1.3793103448275863,33.10217525635397,29.765384615384615,29.765384615384615,28.05019687605672,2.454323369745924,31.10217525635397,28.05019687605672,0.6103956760594493,0.45965693117785655,0.024,0.4136912380600709,4.883165408475595,4.90513110159338,1.385514825981568,27.0,4.90513110159338,36.93181818181818,28.050196876056727,1.163793103448276,105.97490156197163,4.628578115474799,0.0,0.0,0.0,4.90513110159338,4.628578115474799,0.0
2009-01-17 15:00:00,4.236635239263546,19.999999999999996,13.8,4.7073724880706065,30.733319682596694,27.791211877552563,1.3793103448275863,32.733319682596694,29.43846153846154,29.43846153846154,27.791211877552563,2.463548682023127,30.733319682596694,27.791211877552563,0.5884215610088258,0.44458875744358234,0.024,0.4001298816992241,4.7073724880706065,4.727831363814964,1.38530501362196,27.0,4.727831363814964,36.36363636363636,27.791211877552563,1.1637931034482758,106.10439406122372,4.455829945258384,0.0,0.0,0.0,4.727831363814964,4.455829945258384,0.0
2009-01-17 16:00:00,4.113035785792572,20.0,13.6,4.570039761991747,30.44442209510626,27.588147243861417,1.3793103448275863,32.44442209510626,29.56923076923077,29.56923076923077,27.588147243861417,1.98865388538243,30.44442209510626,27.588147243861417,0.5712549702489684,0.43278166413522423,0.024,0.3895034977217018,4.570039761991747,4.58931792840527,1.3851288006284816,27.0,4.58931792840527,36.59090909090909,27.58814724386142,1.1637931034482758,106.2059263780693,4.321150509123499,0.0,0.0,0.0,4.58931792840527,4.321150509123499,0.0
2009-01-17 17:00:00,4.138876023450129,20.0,13.4,4.5987511371668095,30.504875188233928,27.63065572750467,1.3793103448275863,32.504875188233925,29.7,29.7,27.63065572750467,1.9157955919572967,30.504875188233928,27.63065572750467,0.5748438921458512,0.4352527419777264,0.024,0.39172746777995376,4.5987511371668095,4.618276411364582,1.3851665896826126,27.0,4.618276411364582,36.81818181818182,27.630655727504678,1.1637931034482762,106.18467213624766,4.349287254415383,0.0,0.0,0.0,4.618276411364582,4.349287254415383,0.0
2009-01-17 18:00:00,4.075490187249157,19.999999999999996,13.2,4.528322430276841,30.356531907069517,27.52633038814649,1.3793103448275863,32.35653190706952,29.83076923076923,29.83076923076923,27.52633038814649,1.6940029654049515,30.356531907069517,27.52633038814649,0.5660403037846051,0.42918869508518437,0.024,0.38626982557666595,4.528322430276841,4.547241299785359,1.3850729628450373,27.0,4.547241299785359,37.04545454545455,27.52633038814649,1.1637931034482758,106.23683480592675,4.280286877985636,0.0,0.0,0.0,4.547241299785359,4.280286877985636,0.0
2009-01-17 19:00:00,4.089140280745864,20.0,11.7,4.543489200828738,30.38849252336645,27.548811772848484,1.3793103448275863,32.38849252336645,30.81153846153846,30.81153846153846,27.548811772848484,1.200468629129898,30.38849252336645,27.548811772848484,0.5679361501035922,0.4304953031091584,0.024,0.38744577279824255,4.543489200828738,4.562538731139654,1.3850933924063402,27.0,4.562538731139654,38.75,27.54881177284848,1.1637931034482758,106.22559411357577,4.295140704283955,0.0,0.0,0.0,4.562538731139654,4.295140704283955,0.0
2009-01-17 20:00:00,4.200981663198654,20.0,10.3,4.667757403554059,30.650051893737917,27.73270351651663,1.3793103448275863,32.65005189373792,31.726923076923075,31.726923076923075,27.73270351651663,1.0074380577510926,30.650051893737917,27.73270351651663,0.5834696754442574,0.4411861298461091,0.024,0.3970675168614982,4.667757403554059,4.68787601653867,1.3852553433813086,27.0,4.68787601653867,40.34090909090909,27.73270351651663,1.163793103448276,106.13364824174168,4.416955502990953,0.0,0.0,0.0,4.68787601653867,4.416955502990953,0.0
2009-01-17 21:00:00,4.338144695464531,20.0,8.8,4.820160772738368,30.9700965356764,27.95749605271492,1.3793103448275863,32.970096535676404,32.707692307692305,32.707692307692305,27.95749605271492,0.8747661755295485,30.9700965356764,27.95749605271492,0.602520096592296,0.45426222212139167,0.024,0.40883599990925246,4.820160772738368,4.841586994950507,1.3854415531712834,27.0,4.841586994950507,42.04545454545455,27.957496052714916,1.163793103448276,106.02125197364253,4.566619337936277,0.0,0.0,0.0,4.841586994950507,4.566619337936277,0.0
2009-01-17 22:00:00,4.4253939587820685,20.0,8.0,4.917104398646742,31.173267974695577,28.10007772554136,1.3793103448275863,33.17326797469558,33.23076923076923,33.23076923076923,28.10007772554136,0.8261816361327713,31.173267974695577,28.10007772554136,0.6146380498308428,0.4625602968056865,0.024,0.41630426712511787,4.917104398646742,4.939360428327311,1.3855534443195643,27.0,4.939360428327311,42.95454545454545,28.10007772554136,1.163793103448276,105.94996113722932,4.661974742897465,0.0,0.0,0.0,4.939360428327311,4.661974742897465,0.0
2009-01-17 23:00:00,0.0,18.56455994541539,7.2,0.0,18.56455994541539,18.56455994541539,1.3793103448275863,20.56455994541539,33.753846153846155,33.753846153846155,18.56455994541539,0.0,18.56455994541539,18.56455994541539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56455994541539,18.56455994541539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,18.189729972798425,6.4,0.0,18.189729972798425,18.189729972798425,1.3793103448275863,20.189729972798425,34.276923076923076,34.276923076923076,18.189729972798425,0.0,18.189729972798425,18.189729972798425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189729972798425,18.189729972798425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,18.042555451433373,5.9,0.0,18.042555451433373,18.042555451433373,1.3793103448275863,20.042555451433373,34.603846153846156,34.603846153846156,18.042555451433373,0.0,18.042555451433373,18.042555451433373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042555451433373,18.042555451433373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 02:00:00,0.0,17.928476313440356,5.5,0.0,17.928476313440356,17.928476313440356,1.3793103448275863,19.928476313440356,34.86538461538461,34.86538461538461,17.928476313440356,0.0,17.928476313440356,17.928476313440356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.928476313440356,17.928476313440356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 03:00:00,0.0,17.832642494434186,5.0,0.0,17.832642494434186,17.832642494434186,1.3793103448275863,19.832642494434186,35.19230769230769,35.19230769230769,17.832642494434186,0.0,17.832642494434186,17.832642494434186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.832642494434186,17.832642494434186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 04:00:00,0.0,17.75724083292186,6.4,0.0,17.75724083292186,17.75724083292186,1.3793103448275863,19.75724083292186,34.276923076923076,34.276923076923076,17.75724083292186,0.0,17.75724083292186,17.75724083292186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75724083292186,17.75724083292186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,5.86505192301908,20.0,7.8,6.516724358910089,34.48526362241341,30.412310898094606,1.3793103448275863,36.48526362241341,33.36153846153846,33.36153846153846,30.412310898094606,1.9048600712542414,34.48526362241341,30.412310898094606,0.8145905448637611,0.5975417884921924,0.024,0.5377876096429732,6.516724358910089,6.552478537759308,1.386877967154609,27.0,6.552478537759308,43.18181818181818,30.41231089809461,1.163793103448276,104.7938445509527,6.252732272431682,0.0,0.0,0.0,6.552478537759308,6.252732272431682,0.0
2009-01-18 06:00:00,4.590616148935375,20.000000000000004,9.2,5.100684609928194,31.55716676512515,28.36923888392003,1.3793103448275863,33.557166765125146,32.44615384615385,32.44615384615385,28.36923888392003,1.0785463876100168,31.55716676512515,28.36923888392003,0.6375855762410243,0.47823373557708415,0.024,0.4304103620193757,5.100684609928194,5.124507983485903,1.3857525830975008,27.0,5.124507983485903,41.59090909090909,28.369238883920033,1.1637931034482758,105.81538055803998,4.84287629686792,0.0,0.0,0.0,5.124507983485903,4.84287629686792,0.0
2009-01-18 07:00:00,5.307835535816125,19.999999999999996,9.4,5.897595039795694,33.2117807719395,29.525783872067194,1.3793103448275863,35.2117807719395,32.315384615384616,32.315384615384616,29.525783872067194,1.8225309364343603,33.2117807719395,29.525783872067194,0.7371993799744617,0.5457015514561608,0.024,0.49113139631054475,5.897595039795694,5.92816519494131,1.3864599932776425,27.0,5.92816519494131,41.36363636363636,29.525783872067198,1.163793103448276,105.2371080639664,5.633150990179231,0.0,0.0,0.0,5.92816519494131,5.633150990179231,0.0
2009-01-18 08:00:00,5.265809391255758,20.0,9.6,5.85089932361751,33.115326787988295,29.45851471072735,1.3793103448275863,35.115326787988295,32.184615384615384,32.184615384615384,29.45851471072735,1.85021733627422,33.115326787988295,29.45851471072735,0.7313624154521887,0.5417721959691755,0.024,0.4875949763722579,5.85089932361751,5.8810765432144265,1.3864244223165192,27.0,5.8810765432144265,41.13636363636364,29.458514710727346,1.163793103448276,105.27074264463633,5.586620171444259,0.0,0.0,0.0,5.8810765432144265,5.586620171444259,0.0
2009-01-18 09:00:00,5.245677742915243,20.0,9.8,5.828530825461381,33.0691017314005,29.42626996548714,1.3793103448275863,35.0691017314005,32.05384615384615,32.05384615384615,29.42626996548714,1.9122549372503008,33.0691017314005,29.42626996548714,0.7285663531826726,0.5398889207253035,0.024,0.48590002865277315,5.828530825461381,5.858519717533911,1.3864071570954173,27.0,5.858519717533911,40.90909090909091,29.426269965487148,1.1637931034482758,105.28686501725643,5.564340543878578,0.0,0.0,0.0,5.858519717533911,5.564340543878578,0.0
2009-01-18 10:00:00,5.051623344752188,20.000000000000004,10.5,5.612914827502431,32.62281525095879,29.114743483769765,1.3793103448275863,34.62281525095879,31.596153846153847,31.596153846153847,29.114743483769765,1.9499876974127226,32.62281525095879,29.114743483769765,0.7016143534378039,0.5217014096334851,0.024,0.46953126867013656,5.612914827502431,5.641084968465779,1.3862328384053624,27.0,5.641084968465779,40.11363636363636,29.114743483769768,1.1637931034482758,105.44262825811512,5.349909293475551,0.0,0.0,0.0,5.641084968465779,5.349909293475551,0.0
2009-01-18 11:00:00,4.834683927059609,20.0,11.3,5.371871030066232,32.1223254993841,28.7649061055927,1.3793103448275863,34.1223254993841,31.073076923076922,31.073076923076922,28.7649061055927,2.006317412343288,32.1223254993841,28.7649061055927,0.671483878758279,0.5012935585194431,0.024,0.45116420266749885,5.371871030066232,5.398000385918176,1.386019458026423,27.0,5.398000385918176,39.20454545454545,28.7649061055927,1.163793103448276,105.61754694720365,5.110893541786709,0.0,0.0,0.0,5.398000385918176,5.110893541786709,0.0
2009-01-18 12:00:00,4.636462623541583,20.000000000000004,12.0,5.151625137268425,31.663501571683835,28.44373586089107,1.3793103448275863,33.66350157168384,30.615384615384617,30.615384615384617,28.44373586089107,2.045015863466979,31.663501571683835,28.44373586089107,0.6439531421585531,0.48257369838179753,0.024,0.4343163285436178,5.151625137268425,5.175882507106604,1.3858050800353297,27.0,5.175882507106604,38.40909090909091,28.44373586089107,1.1637931034482758,105.77813206955446,4.893149846608371,0.0,0.0,0.0,5.175882507106604,4.893149846608371,0.0
2009-01-18 13:00:00,4.430522477729475,19.999999999999996,12.5,4.922802753032751,31.185200709949935,28.108448989304467,1.3793103448275863,33.18520070994994,30.28846153846154,30.28846153846154,28.108448989304467,1.9466839667474773,31.185200709949935,28.108448989304467,0.6153503441290938,0.46304759278210583,0.024,0.41674283350389524,4.922802753032751,4.945107512310961,1.3855598711146944,27.0,4.945107512310961,37.84090909090909,28.10844898930447,1.163793103448276,105.94577550534777,4.667583477230151,0.0,0.0,0.0,4.945107512310961,4.667583477230151,0.0
2009-01-18 14:00:00,4.247426318663304,20.000000000000004,12.9,4.71936257629256,30.758511194057924,27.80890958387507,1.3793103448275863,32.758511194057924,30.026923076923076,30.026923076923076,27.80890958387507,1.834261165135868,30.758511194057924,27.80890958387507,0.58992032203657,0.4456180986703917,0.024,0.40105628880335253,4.71936257629256,4.739924386159599,1.385319867639088,27.0,4.739924386159599,37.38636363636363,27.80890958387507,1.1637931034482758,106.09554520806246,4.467599819449724,0.0,0.0,0.0,4.739924386159599,4.467599819449724,0.0
2009-01-18 15:00:00,4.098451372122047,20.0,13.4,4.553834857913385,30.410288968390894,27.564142182195027,1.3793103448275863,32.410288968390894,29.7,29.7,27.564142182195027,1.8380061033895136,30.410288968390894,27.564142182195027,0.5692293572391731,0.43138634761406214,0.024,0.3882477128526559,4.553834857913385,4.572973492674791,1.3851072429883549,27.0,4.572973492674791,36.81818181818182,27.564142182195024,1.1637931034482758,106.2179289089025,4.305274579959838,0.0,0.0,0.0,4.572973492674791,4.305274579959838,0.0
2009-01-18 16:00:00,4.080538133721977,20.0,12.7,4.5339312596910855,30.368352239557648,27.53464520225072,1.3793103448275863,32.36835223955765,30.157692307692308,30.157692307692308,27.53464520225072,1.4900843460491997,30.368352239557648,27.53464520225072,0.5667414074613857,0.4296719386034008,0.024,0.38670474474306077,4.5339312596910855,4.552898453551426,1.385080535244125,27.0,4.552898453551426,37.61363636363637,27.53464520225072,1.1637931034482758,106.23267739887464,4.28577963488253,0.0,0.0,0.0,4.552898453551426,4.28577963488253,0.0
2009-01-18 17:00:00,4.219580212022249,20.000000000000007,11.9,4.688422457802499,30.693495005423944,27.763230969297386,1.3793103448275863,32.69349500542394,30.68076923076923,30.68076923076923,27.763230969297386,1.3853266472901777,30.693495005423944,27.763230969297386,0.5860528072253124,0.44296142339331157,0.024,0.3986652810539804,4.688422457802499,4.708718600141831,1.385281367989578,27.0,4.708718600141831,38.52272727272727,27.763230969297382,1.163793103448276,106.11838451535131,4.437231702731639,0.0,0.0,0.0,4.708718600141831,4.437231702731639,0.0
2009-01-18 18:00:00,4.186582553422963,20.0,11.2,4.651758392692181,30.61640775031092,27.709058754878306,1.3793103448275863,32.61640775031092,31.138461538461538,31.138461538461538,27.709058754878306,1.1693396193124563,30.61640775031092,27.709058754878306,0.5814697990865226,0.43981119612454145,0.024,0.3958300765120873,4.651758392692181,4.671739512304635,1.3852350216177631,27.0,4.671739512304635,39.31818181818182,27.70905875487831,1.1637931034482756,106.14547062256085,4.4012612925489005,0.0,0.0,0.0,4.671739512304635,4.4012612925489005,0.0
2009-01-18 19:00:00,4.225582877049531,20.000000000000004,10.3,4.6950920856105895,30.707513064692513,27.773080511185896,1.3793103448275863,32.70751306469251,31.726923076923075,31.726923076923075,27.773080511185896,1.0236859738232567,30.707513064692513,27.773080511185896,0.5868865107013237,0.44353424582108164,0.024,0.39918082123897347,4.6950920856105895,4.715445510192698,1.385289714042689,27.0,4.715445510192698,40.34090909090909,27.7730805111859,1.163793103448276,106.11345974440705,4.443776992617787,0.0,0.0,0.0,4.715445510192698,4.443776992617787,0.0
2009-01-18 20:00:00,4.324262755612049,19.999999999999996,9.3,4.8047363951244995,30.937741609073164,27.934781362120354,1.3793103448275863,32.937741609073164,32.38076923076923,32.38076923076923,27.934781362120354,0.9316296526438257,30.937741609073164,27.934781362120354,0.6005920493905624,0.45294055130864463,0.024,0.4076464961777802,4.8047363951244995,4.826030450255364,1.3854232942404072,27.0,4.826030450255364,41.47727272727273,27.934781362120354,1.1637931034482758,106.03260931893982,4.551458726945924,0.0,0.0,0.0,4.826030450255364,4.551458726945924,0.0
2009-01-18 21:00:00,3.6165117439318633,20.0,8.4,4.018346382146515,29.276840706042083,26.765374217200513,1.3793103448275863,31.276840706042083,32.96923076923077,32.96923076923077,26.765374217200513,0.5583771448766569,29.276840706042083,26.765374217200513,0.5022932977683143,0.38501315815782233,0.024,0.3465118423420401,4.018346382146515,4.032847697962297,1.3842879682119695,27.0,4.032847697962297,42.5,26.765374217200513,1.1637931034482758,106.61731289139975,3.782544868740174,0.0,0.0,0.0,4.032847697962297,3.782544868740174,0.0
2009-01-18 22:00:00,3.6450864393130895,19.999999999999993,8.2,4.050096043681211,29.344356552345847,26.813046525045092,1.3793103448275863,31.344356552345847,33.1,33.1,26.813046525045092,0.555350396743118,29.344356552345847,26.813046525045092,0.5062620054601513,0.3877776738573829,0.024,0.3489999064716446,4.050096043681211,4.064873811066949,1.3843430964484793,27.0,4.064873811066949,42.72727272727273,26.81304652504509,1.163793103448276,106.59347673747746,3.8134358081574518,0.0,0.0,0.0,4.064873811066949,3.8134358081574518,0.0
2009-01-18 23:00:00,0.0,18.551517873960485,8.0,0.0,18.551517873960485,18.551517873960485,1.3793103448275863,20.551517873960485,33.23076923076923,33.23076923076923,18.551517873960485,0.0,18.551517873960485,18.551517873960485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.551517873960485,18.551517873960485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,18.183615392404008,7.8,0.0,18.183615392404008,18.183615392404008,1.3793103448275863,20.183615392404008,33.36153846153846,33.36153846153846,18.183615392404008,0.0,18.183615392404008,18.183615392404008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.183615392404008,18.183615392404008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,18.045116790466224,7.3,0.0,18.045116790466224,18.045116790466224,1.3793103448275863,20.045116790466224,33.68846153846154,33.68846153846154,18.045116790466224,0.0,18.045116790466224,18.045116790466224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.045116790466224,18.045116790466224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.938216273653385,6.7,0.0,17.938216273653385,17.938216273653385,1.3793103448275863,19.938216273653385,34.080769230769235,34.080769230769235,17.938216273653385,0.0,17.938216273653385,17.938216273653385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.938216273653385,17.938216273653385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
