timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 03:00:00,0.0,17.849961526795,6.2,0.0,17.849961526795,17.849961526795,1.3793103448275863,19.849961526795,34.40769230769231,34.40769230769231,17.849961526795,0.0,17.849961526795,17.849961526795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.849961526795,17.849961526795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 04:00:00,0.0,17.762967628950697,5.6,0.0,17.762967628950697,17.762967628950697,1.3793103448275863,19.762967628950697,34.8,34.8,17.762967628950697,0.0,17.762967628950697,17.762967628950697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.762967628950697,17.762967628950697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 05:00:00,5.917289051135101,20.0,5.0,6.574765612372334,34.60415648975046,30.49492798201775,1.3793103448275863,36.60415648975046,35.19230769230769,35.19230769230769,30.49492798201775,1.2066091607540712,34.60415648975046,30.49492798201775,0.8218457015465418,0.602378027322437,0.024,0.5421402245901933,6.574765612372334,6.611003415104578,1.3869126198179442,27.0,6.611003415104578,46.36363636363636,30.49492798201775,1.163793103448276,104.75253600899113,6.311067652373725,0.0,0.0,0.0,6.611003415104578,6.311067652373725,0.0
2009-01-19 06:00:00,4.733036659060077,20.0,4.4,5.258929621177863,31.887227450210624,28.600396436974457,1.3793103448275863,33.887227450210624,35.58461538461538,35.58461538461538,28.600396436974457,0.6491148190289895,31.887227450210624,28.600396436974457,0.6573662026472329,0.49170297329244195,0.024,0.44253267596319773,5.258929621177863,5.284099918507108,1.3859120021969489,27.0,5.284099918507108,47.04545454545455,28.600396436974453,1.1637931034482758,105.69980178151278,4.999157831373827,0.0,0.0,0.0,5.284099918507108,4.999157831373827,0.0
2009-01-19 07:00:00,5.783853865469669,20.0,4.9,6.426504294966299,34.30029271326393,30.283727528909992,1.3793103448275863,36.30029271326393,35.25769230769231,35.25769230769231,30.283727528909992,1.1138176798288433,34.30029271326393,30.283727528909992,0.8033130368707874,0.5900164858121741,0.024,0.5310148372309568,6.426504294966299,6.461505943547516,1.3868226927166105,27.0,6.461505943547516,46.47727272727273,30.28372752890999,1.163793103448276,104.858136235545,6.162140750845411,0.0,0.0,0.0,6.461505943547516,6.162140750845411,0.0
2009-01-19 08:00:00,5.766971933523023,20.000000000000007,5.5,6.407746592803359,34.26181027205005,30.256968651547947,1.3793103448275863,36.26181027205005,34.86538461538461,34.86538461538461,30.256968651547947,1.1986590446483405,34.26181027205005,30.256968651547947,0.8009683241004198,0.5884506941663514,0.024,0.5296056247497163,6.407746592803359,6.442591662219995,1.3868109792575707,27.0,6.442591662219995,45.79545454545455,30.25696865154795,1.1637931034482758,104.87151567422603,6.143318918202087,0.0,0.0,0.0,6.442591662219995,6.143318918202087,0.0
2009-01-19 09:00:00,5.772107889494236,20.0,6.0,6.413453210549151,34.273518624842104,30.265110368248887,1.3793103448275863,36.273518624842104,34.53846153846154,34.53846153846154,30.265110368248887,1.2937946717672182,34.273518624842104,30.265110368248887,0.8016816513186439,0.5889270958341839,0.024,0.5300343862507655,6.413453210549151,6.44834592013257,1.3868145510184595,27.0,6.44834592013257,45.22727272727273,30.26511036824888,1.1637931034482758,104.86744481587556,6.149044569031374,0.0,0.0,0.0,6.44834592013257,6.149044569031374,0.0
2009-01-19 10:00:00,5.623698544614357,20.000000000000004,7.1,6.248553938460397,33.93486558873938,30.02951937720163,1.3793103448275863,35.93486558873938,33.81923076923077,33.81923076923077,30.02951937720163,1.4213970069164092,33.93486558873938,30.02951937720163,0.7810692423075496,0.575145239182584,0.024,0.5176307152643256,6.248553938460397,6.282068462378655,1.386708365233219,27.0,6.282068462378655,43.97727272727273,30.029519377201634,1.163793103448276,104.98524031139918,5.983763473556154,0.0,0.0,0.0,6.282068462378655,5.983763473556154,0.0
2009-01-19 11:00:00,5.468206955632799,19.999999999999996,8.1,6.075785506258666,33.57931144277828,29.781945501366607,1.3793103448275863,35.57931144277828,33.16538461538462,33.16538461538462,29.781945501366607,1.5480539030196885,33.57931144277828,29.781945501366607,0.7594731882823332,0.5606701666594774,0.024,0.5046031499935296,6.075785506258666,6.107852522924613,1.3865901225237427,27.0,6.107852522924613,42.84090909090909,29.781945501366614,1.1637931034482758,105.1090272493167,5.810968555951811,0.0,0.0,0.0,6.107852522924613,5.810968555951811,0.0
2009-01-19 12:00:00,5.3116918675032085,19.999999999999996,9.2,5.9018798527813425,33.22062846039297,29.531953552404637,1.3793103448275863,35.22062846039297,32.44615384615385,32.44615384615385,29.531953552404637,1.7458743210641197,33.22062846039297,29.531953552404637,0.7377349815976678,0.5460619683071428,0.024,0.49145577147642855,5.9018798527813425,5.932486049612057,1.386463225766792,27.0,5.932486049612057,41.59090909090909,29.53195355240464,1.163793103448276,105.23402322379768,5.637422069282324,0.0,0.0,0.0,5.932486049612057,5.637422069282324,0.0
2009-01-19 13:00:00,5.1641720369626904,20.0,9.8,5.737968929958545,32.88181280418743,29.295582222963343,1.3793103448275863,34.88181280418743,32.05384615384615,32.05384615384615,29.295582222963343,1.7933472153392709,32.88181280418743,29.295582222963343,0.7172461162448182,0.5322574806516187,0.024,0.47903173258645687,5.737968929958545,5.7671946780237064,1.3863357186373213,27.0,5.7671946780237064,40.90909090909091,29.29558222296334,1.163793103448276,105.35220888851833,5.474203852836575,0.0,0.0,0.0,5.7671946780237064,5.474203852836575,0.0
2009-01-19 14:00:00,5.015821297461182,20.0,10.4,5.573134774956869,32.54033445321116,29.057125218863114,1.3793103448275863,34.54033445321116,31.661538461538463,31.661538461538463,29.057125218863114,1.844725119428416,32.54033445321116,29.057125218863114,0.6966418468696086,0.5183390321297825,0.024,0.46650512891680423,5.573134774956869,5.600968678169847,1.386199033543872,27.0,5.600968678169847,40.22727272727273,29.057125218863117,1.1637931034482758,105.47143739056844,5.310412768367848,0.0,0.0,0.0,5.600968678169847,5.310412768367848,0.0
2009-01-19 15:00:00,4.889026600751127,19.999999999999996,11.0,5.432251778612364,32.24785656952837,28.852699207895647,1.3793103448275863,34.24785656952837,31.26923076923077,31.26923076923077,28.852699207895647,1.9378913754514473,32.24785656952837,28.852699207895647,0.6790314723265455,0.5064133386581766,0.024,0.45577200479235896,5.432251778612364,5.458893112478181,1.3860748816897779,27.0,5.458893112478181,39.54545454545455,28.852699207895647,1.163793103448276,105.57365039605217,5.170696563015038,0.0,0.0,0.0,5.458893112478181,5.170696563015038,0.0
2009-01-19 16:00:00,4.820469443869049,20.0,10.8,5.356077159854499,32.089472237391966,28.741924012482905,1.3793103448275863,34.089472237391966,31.4,31.4,28.741924012482905,1.7370864934299022,32.089472237391966,28.741924012482905,0.6695096449818124,0.4999535099969969,0.024,0.4499581589972972,5.356077159854499,5.382072510854199,1.386004732432765,27.0,5.382072510854199,39.77272727272727,28.74192401248291,1.163793103448276,105.62903799375854,5.095258475394065,0.0,0.0,0.0,5.382072510854199,5.095258475394065,0.0
2009-01-19 17:00:00,4.846772138895653,20.0,10.6,5.385302376550725,32.15025853980042,28.784444554456215,1.3793103448275863,34.15025853980042,31.53076923076923,31.53076923076923,28.784444554456215,1.6904418071148302,32.15025853980042,28.784444554456215,0.6731627970688406,0.5024328742621592,0.024,0.4521895868359433,5.385302376550725,5.411545663976941,1.386031905716512,27.0,5.411545663976941,40.0,28.78444455445622,1.1637931034482758,105.60777772277189,5.124192347066182,0.0,0.0,0.0,5.411545663976941,5.124192347066182,0.0
2009-01-19 18:00:00,4.803076326278717,20.0,10.4,5.336751473643019,32.049262163037234,28.71379249201035,1.3793103448275863,34.049262163037234,31.661538461538463,31.661538461538463,28.71379249201035,1.560734157442522,32.049262163037234,28.71379249201035,0.6670939342053773,0.49831331172114196,0.024,0.4484819805490277,5.336751473643019,5.3625828048151325,1.3859865827004445,27.0,5.3625828048151325,40.22727272727273,28.713792492010356,1.163793103448276,105.64310375399482,5.076131440915138,0.0,0.0,0.0,5.3625828048151325,5.076131440915138,0.0
2009-01-19 19:00:00,4.811045520650436,20.0,9.9,5.345606134056039,32.06768704518942,28.726683211404396,1.3793103448275863,34.06768704518942,31.98846153846154,31.98846153846154,28.726683211404396,1.4128124869251966,32.06768704518942,28.726683211404396,0.6682007667570049,0.49906488615825173,0.024,0.44915839754242654,5.345606134056039,5.371512622671864,1.3859949165767673,27.0,5.371512622671864,40.79545454545455,28.726683211404392,1.1637931034482758,105.6366583942978,5.084894490530207,0.0,0.0,0.0,5.371512622671864,5.084894490530207,0.0
2009-01-19 20:00:00,4.855020630589681,20.0,9.3,5.394467367321868,32.169315792247225,28.79777368767106,1.3793103448275863,34.169315792247225,32.38076923076923,32.38076923076923,28.79777368767106,1.2979092066752989,32.169315792247225,28.79777368767106,0.6743084209152335,0.5032101475180388,0.024,0.452889132766235,5.394467367321868,5.420788382073671,1.386040360130571,27.0,5.420788382073671,41.47727272727273,28.79777368767106,1.1637931034482758,105.60111315616447,5.133268220437534,0.0,0.0,0.0,5.420788382073671,5.133268220437534,0.0
2009-01-19 21:00:00,4.101064160697,20.000000000000004,8.8,4.55673795633,30.416404587167808,27.568443364461555,1.3793103448275863,32.416404587167804,32.707692307692305,32.707692307692305,27.568443364461555,0.7643572863542011,30.416404587167808,27.568443364461555,0.56959224454125,0.4316363508391045,0.024,0.3884727157551941,4.55673795633,4.575901591413911,1.3851111173032151,27.0,4.575901591413911,42.04545454545455,27.56844336446155,1.163793103448276,106.21577831776922,4.3081184960336465,0.0,0.0,0.0,4.575901591413911,4.3081184960336465,0.0
2009-01-19 22:00:00,4.108804366603856,19.999999999999996,8.3,4.565338185115396,30.434519916242206,27.58118355054508,1.3793103448275863,32.43451991624221,33.034615384615385,33.034615384615385,27.58118355054508,0.721680674890059,30.434519916242206,27.58118355054508,0.5706672731394244,0.432376883202895,0.024,0.3891391948826055,4.565338185115396,4.584575873435686,1.3851225632076511,27.0,4.584575873435686,42.61363636363636,27.581183550545084,1.163793103448276,106.20940822472745,4.316544033213353,0.0,0.0,0.0,4.584575873435686,4.316544033213353,0.0
2009-01-19 23:00:00,0.0,18.374535020611212,7.7,0.0,18.374535020611212,18.374535020611212,1.3793103448275863,20.374535020611212,33.426923076923075,33.426923076923075,18.374535020611212,0.0,18.374535020611212,18.374535020611212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.374535020611212,18.374535020611212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.967943144865533,7.2,0.0,17.967943144865533,17.967943144865533,1.3793103448275863,19.967943144865533,33.753846153846155,33.753846153846155,17.967943144865533,0.0,17.967943144865533,17.967943144865533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.967943144865533,17.967943144865533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.827658350337252,7.4,0.0,17.827658350337252,17.827658350337252,1.3793103448275863,19.827658350337252,33.62307692307692,33.62307692307692,17.827658350337252,0.0,17.827658350337252,17.827658350337252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.827658350337252,17.827658350337252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.745388543887813,7.6,0.0,17.745388543887813,17.745388543887813,1.3793103448275863,19.745388543887813,33.49230769230769,33.49230769230769,17.745388543887813,0.0,17.745388543887813,17.745388543887813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.745388543887813,17.745388543887813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.0,17.677442493948124,7.8,0.0,17.677442493948124,17.677442493948124,1.3793103448275863,19.677442493948124,33.36153846153846,33.36153846153846,17.677442493948124,0.0,17.677442493948124,17.677442493948124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.677442493948124,17.677442493948124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.0,17.609793377010163,7.5,0.0,17.609793377010163,17.609793377010163,1.3793103448275863,19.609793377010163,33.55769230769231,33.55769230769231,17.609793377010163,0.0,17.609793377010163,17.609793377010163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.609793377010163,17.609793377010163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,7.158780315527933,20.000000000000004,7.3,7.954200350586592,37.407599667752734,32.43622444863611,1.3793103448275863,39.407599667752734,33.68846153846154,33.68846153846154,32.43622444863611,5.475855429823592,37.407599667752734,32.43622444863611,0.994275043823324,0.716251778793332,0.024,0.6446266009139988,7.954200350586592,8.001825528465927,1.3875688620421256,27.0,8.001825528465927,43.75,32.43622444863611,1.163793103448276,103.78188777568195,7.710233162997932,0.0,0.0,0.0,8.001825528465927,7.710233162997932,0.0
2009-01-20 06:00:00,5.94389144344932,20.0,7.0,6.6043238260548,34.664673015871344,30.536970624587095,1.3793103448275863,36.664673015871344,33.88461538461539,33.88461538461539,30.536970624587095,1.700712894225914,34.664673015871344,30.536970624587095,0.82554047825685,0.6048394473710026,0.024,0.5443555026339023,6.6043238260548,6.6408077707919,1.3869300018464432,27.0,6.6408077707919,44.09090909090909,30.536970624587088,1.1637931034482758,104.73151468770645,6.3407922539779795,0.0,0.0,0.0,6.6408077707919,6.3407922539779795,0.0
2009-01-20 07:00:00,5.880642593263568,20.0,7.4,6.534047325848409,34.52075684353654,30.436977264881286,1.3793103448275863,36.52075684353654,33.62307692307692,33.62307692307692,30.436977264881286,1.767929450777074,34.52075684353654,30.436977264881286,0.8167559157310511,0.5989856186020278,0.024,0.5390870567418251,6.534047325848409,6.569945887708612,1.3868883826453315,27.0,6.569945887708612,43.63636363636364,30.436977264881293,1.1637931034482758,104.78151136755935,6.270138502452148,0.0,0.0,0.0,6.569945887708612,6.270138502452148,0.0
2009-01-20 08:00:00,5.837750294237841,20.000000000000007,7.8,6.486389215819823,34.42309208295309,30.3690988230657,1.3793103448275863,36.42309208295309,33.36153846153846,33.36153846153846,30.3690988230657,1.868614079740572,34.42309208295309,30.3690988230657,0.8107986519774779,0.5950125817444506,0.024,0.5355113235700055,6.486389215819823,6.521890473994269,1.3868595761526161,27.0,6.521890473994269,43.18181818181818,30.369098823065695,1.1637931034482758,104.81545058846716,6.2222605898064725,0.0,0.0,0.0,6.521890473994269,6.2222605898064725,0.0
2009-01-20 09:00:00,5.886902615950631,20.0,8.2,6.541002906611812,34.53500617011514,30.446879353482757,1.3793103448275863,36.53500617011514,33.1,33.1,30.446879353482757,2.125344588663983,34.53500617011514,30.446879353482757,0.8176253633264765,0.5995652525663495,0.024,0.5396087273097145,6.541002906611812,6.576959431868447,1.3868925471226503,27.0,6.576959431868447,42.72727272727273,30.44687935348276,1.1637931034482762,104.77656032325862,6.277128597824826,0.0,0.0,0.0,6.576959431868447,6.277128597824826,0.0
2009-01-20 10:00:00,5.786757094297034,20.0,9.0,6.429730104774482,34.30690976375362,30.28832844826957,1.3793103448275863,36.30690976375362,32.57692307692308,32.57692307692308,30.28832844826957,2.4219539408947837,34.30690976375362,30.28832844826957,0.8037162630968102,0.5902857170885566,0.024,0.5312571453797009,6.429730104774482,6.464758676483337,1.386824699323847,27.0,6.464758676483337,41.81818181818182,30.288328448269567,1.163793103448276,104.85583577586522,6.165378043719086,0.0,0.0,0.0,6.464758676483337,6.165378043719086,0.0
2009-01-20 11:00:00,5.644002834767974,20.0,9.8,6.271114260853305,33.981237924941404,30.06179151190809,1.3793103448275863,35.981237924941404,32.05384615384615,32.05384615384615,30.06179151190809,2.71384773774811,33.981237924941404,30.06179151190809,0.7838892826066631,0.5770327064843879,0.024,0.519329435835949,6.271114260853305,6.304817531501744,1.3867232650720973,27.0,6.304817531501744,40.90909090909091,30.06179151190809,1.163793103448276,104.96910424404595,6.006355467074842,0.0,0.0,0.0,6.304817531501744,6.006355467074843,0.0
2009-01-20 12:00:00,5.495095156843302,20.0,10.6,6.105661285381447,33.64085037899586,29.824812075632455,1.3793103448275863,35.64085037899586,31.53076923076923,31.53076923076923,29.824812075632455,3.0853653576460722,33.64085037899586,29.824812075632455,0.7632076606726809,0.5631758989110796,0.024,0.5068583090199715,6.105661285381447,6.137978875272554,1.3866111078364074,27.0,6.137978875272554,40.0,29.824812075632465,1.1637931034482758,105.08759396218377,5.840821588779863,0.0,0.0,0.0,6.137978875272554,5.840821588779863,0.0
2009-01-20 13:00:00,5.325466086929933,19.999999999999996,10.7,5.917184541033259,33.25222698950575,29.553986651359967,1.3793103448275863,35.25222698950575,31.465384615384615,31.465384615384615,29.553986651359967,2.668738406167611,33.25222698950575,29.553986651359967,0.7396480676291574,0.5473491273807775,0.024,0.4926142146426997,5.917184541033259,5.947919453771337,1.386474728968901,27.0,5.947919453771337,39.88636363636364,29.553986651359963,1.163793103448276,105.22300667432002,5.652679619943747,0.0,0.0,0.0,5.947919453771337,5.652679619943747,0.0
2009-01-20 14:00:00,5.160760105487997,20.0,10.9,5.734177894986663,32.873967702948754,29.29010651858209,1.3793103448275863,34.873967702948754,31.334615384615383,31.334615384615383,29.29010651858209,2.417821163873832,32.873967702948754,29.29010651858209,0.7167722368733329,0.5319377813167402,0.024,0.47874400318506616,5.734177894986663,5.763371673118337,1.3863326732099728,27.0,5.763371673118337,39.65909090909091,29.290106518582085,1.1637931034482758,105.35494674070895,5.470432904591258,0.0,0.0,0.0,5.763371673118337,5.470432904591258,0.0
2009-01-20 15:00:00,5.038478304555117,20.0,11.0,5.598309227283463,32.59253695241941,29.093593685367246,1.3793103448275863,34.59253695241941,31.26923076923077,31.26923076923077,29.093593685367246,2.2182599662438096,32.59253695241941,29.093593685367246,0.6997886534104328,0.5204671353068797,0.024,0.46842042177619175,5.598309227283463,5.62635594081415,1.386220488683657,27.0,5.62635594081415,39.54545454545455,29.09359368536724,1.1637931034482758,105.45320315731638,5.335405442754246,0.0,0.0,0.0,5.62635594081415,5.335405442754246,0.0
2009-01-20 16:00:00,4.958992289649614,20.0,10.5,5.509991432944015,32.40931820713958,28.965573561549565,1.3793103448275863,34.40931820713958,31.596153846153847,31.596153846153847,28.965573561549565,1.805682435319191,32.40931820713958,28.965573561549565,0.6887489291180019,0.5129974024485393,0.024,0.46169766220368536,5.509991432944015,5.537291173188869,1.3861442600140401,27.0,5.537291173188869,40.11363636363636,28.965573561549572,1.1637931034482758,105.51721321922521,5.247761009082427,0.0,0.0,0.0,5.537291173188869,5.247761009082427,0.0
2009-01-20 17:00:00,5.14414841897292,20.0,9.9,5.715720465525466,32.83576649784617,29.263441206892757,1.3793103448275863,34.83576649784617,31.98846153846154,31.98846153846154,29.263441206892757,1.8081865928921763,32.83576649784617,29.263441206892757,0.7144650581906833,0.5303809849137343,0.024,0.4773428864223609,5.715720465525466,5.74475856401684,1.3863177815776608,27.0,5.74475856401684,40.79545454545455,29.263441206892757,1.163793103448276,105.36827939655362,5.452075896956082,0.0,0.0,0.0,5.74475856401684,5.452075896956082,0.0
2009-01-20 18:00:00,5.05359116038824,20.0,9.4,5.615101289320267,32.62734739561083,29.11790908978567,1.3793103448275863,34.62734739561083,32.315384615384616,32.315384615384616,29.11790908978567,1.5138832247518506,32.62734739561083,29.11790908978567,0.7018876611650334,0.521886155649516,0.024,0.46969754008456444,5.615101289320267,5.6432899048852185,1.3862346810152633,27.0,5.6432899048852185,41.36363636363636,29.11790908978567,1.163793103448276,105.44104545510717,5.352080758045897,0.0,0.0,0.0,5.6432899048852185,5.352080758045897,0.0
2009-01-20 19:00:00,4.989333080367724,20.0,9.0,5.543703422630805,32.479281622886155,29.014466983741904,1.3793103448275863,34.479281622886155,32.57692307692308,32.57692307692308,29.014466983741904,1.341505565171517,32.479281622886155,29.014466983741904,0.6929629278288506,0.5158499665590734,0.024,0.46426496990316607,5.543703422630805,5.571288419286712,1.3861736757724217,27.0,5.571288419286712,41.81818181818182,29.014466983741904,1.163793103448276,105.49276650812905,5.281204203567266,0.0,0.0,0.0,5.571288419286712,5.281204203567266,0.0
2009-01-20 20:00:00,5.027105987402061,20.0,8.6,5.585673319335624,32.56633702542862,29.07529120084386,1.3793103448275863,34.56633702542862,32.83846153846154,32.83846153846154,29.07529120084386,1.279568870955032,32.56633702542862,29.07529120084386,0.698209164916953,0.5193990774305397,0.024,0.46745916968748574,5.585673319335624,5.613613227078677,1.3862097464897138,27.0,5.613613227078677,42.27272727272727,29.07529120084386,1.163793103448276,105.46235439957808,5.322859762650183,0.0,0.0,0.0,5.613613227078677,5.322859762650183,0.0
2009-01-20 21:00:00,5.067303603848367,20.0,8.2,5.630337337609296,32.658925221823566,29.139964385817755,1.3793103448275863,34.658925221823566,33.1,33.1,29.139964385817755,1.22568066478065,32.658925221823566,29.139964385817755,0.703792167201162,0.5231733505833918,0.024,0.4708560155250526,5.630337337609296,5.658654672667635,1.3862474768042112,27.0,5.658654672667635,42.72727272727273,29.139964385817752,1.1637931034482758,105.43001780709112,5.367213996891728,0.0,0.0,0.0,5.658654672667635,5.367213996891728,0.0
2009-01-20 22:00:00,5.076778364901146,20.0,8.1,5.640864849890162,32.68074040758571,29.15519987640436,1.3793103448275863,34.68074040758571,33.16538461538462,33.16538461538462,29.15519987640436,1.2126160868598632,32.68074040758571,29.15519987640436,0.7051081062362703,0.5240625668157617,0.024,0.4716563101341855,5.640864849890162,5.669271106571738,1.386256273287385,27.0,5.669271106571738,42.84090909090909,29.155199876404353,1.163793103448276,105.42240006179782,5.37767220557344,0.0,0.0,0.0,5.669271106571738,5.37767220557344,0.0
2009-01-20 23:00:00,0.0,18.331101055080786,8.1,0.0,18.331101055080786,18.331101055080786,1.3793103448275863,20.331101055080786,33.16538461538462,33.16538461538462,18.331101055080786,0.0,18.331101055080786,18.331101055080786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.331101055080786,18.331101055080786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.92115501988399,8.0,0.0,17.92115501988399,17.92115501988399,1.3793103448275863,19.92115501988399,33.23076923076923,33.23076923076923,17.92115501988399,0.0,17.92115501988399,17.92115501988399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92115501988399,17.92115501988399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.782488410443193,8.0,0.0,17.782488410443193,17.782488410443193,1.3793103448275863,19.782488410443193,33.23076923076923,33.23076923076923,17.782488410443193,0.0,17.782488410443193,17.782488410443193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782488410443193,17.782488410443193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.701874933473462,8.0,0.0,17.701874933473462,17.701874933473462,1.3793103448275863,19.701874933473462,33.23076923076923,33.23076923076923,17.701874933473462,0.0,17.701874933473462,17.701874933473462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.701874933473462,17.701874933473462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.0,17.6344228972305,8.0,0.0,17.6344228972305,17.6344228972305,1.3793103448275863,19.6344228972305,33.23076923076923,33.23076923076923,17.6344228972305,0.0,17.6344228972305,17.6344228972305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6344228972305,17.6344228972305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.0,17.569694161313766,7.9,0.0,17.569694161313766,17.569694161313766,1.3793103448275863,19.569694161313766,33.29615384615384,33.29615384615384,17.569694161313766,0.0,17.569694161313766,17.569694161313766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.569694161313766,17.569694161313766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,7.216070111267009,20.000000000000007,7.9,8.017855679185566,37.5360126312458,32.524852831754814,1.3793103448275863,39.5360126312458,33.29615384615384,33.29615384615384,32.524852831754814,8.961409906102078,37.5360126312458,32.524852831754814,1.0022319598981957,0.7214607711120143,0.024,0.649314694000813,8.017855679185566,8.066001756296767,1.387592906260406,27.0,8.066001756296767,43.06818181818182,32.52485283175482,1.163793103448276,103.73757358412259,7.77539080356059,0.0,0.0,0.0,8.066001756296767,7.77539080356059,0.0
2009-01-21 06:00:00,5.952185476705187,20.0,7.8,6.613539418561319,34.68353645001133,30.550074313410505,1.3793103448275863,36.68353645001133,33.36153846153846,33.36153846153846,30.550074313410505,2.0278853951464937,34.68353645001133,30.550074313410505,0.8266924273201649,0.6056066583221241,0.024,0.5450459924899117,6.613539418561319,6.650100084393531,1.3869353851281885,27.0,6.650100084393531,43.18181818181818,30.550074313410505,1.163793103448276,104.72496284329475,6.350062013719128,0.0,0.0,0.0,6.650100084393531,6.350062013719129,0.0
2009-01-21 07:00:00,5.9109696480777725,20.0,7.8,6.567744053419747,34.58977770071907,30.484937667331724,1.3793103448275863,36.58977770071907,33.36153846153846,33.36153846153846,30.484937667331724,1.9682426332204763,34.58977770071907,30.484937667331724,0.8209680066774684,0.601793168833219,0.024,0.5416138519498971,6.567744053419747,6.603923370303069,1.3869084646142387,27.0,6.603923370303069,43.18181818181818,30.48493766733172,1.163793103448276,104.75753116633413,6.304008214757706,0.0,0.0,0.0,6.603923370303069,6.304008214757706,0.0
2009-01-21 08:00:00,5.895713760391768,20.0,7.8,6.5507930671019645,34.55506048968197,30.46081482274324,1.3793103448275863,36.55506048968197,33.36153846153846,33.36153846153846,30.46081482274324,1.9468367572650331,34.55506048968197,30.46081482274324,0.8188491333877456,0.600381007498205,0.024,0.5403429067483845,6.5507930671019645,6.586831167851785,1.3868983917499955,27.0,6.586831167851785,43.18181818181818,30.460814822743252,1.163793103448276,104.76959258862837,6.2869683894969315,0.0,0.0,0.0,6.586831167851785,6.2869683894969315,0.0
2009-01-21 09:00:00,5.977713442987757,20.000000000000004,7.8,6.641903825541952,34.74158297882224,30.590393087858516,1.3793103448275863,36.74158297882224,33.36153846153846,33.36153846153846,30.590393087858516,2.0662139252356906,34.74158297882224,30.590393087858516,0.830237978192744,0.6079674256003379,0.024,0.5471706830403041,6.641903825541952,6.678700568101986,1.3869518477764593,27.0,6.678700568101986,43.18181818181818,30.59039308785851,1.1637931034482758,104.70480345607075,6.3785999759830085,0.0,0.0,0.0,6.678700568101986,6.378599975983008,0.0
2009-01-21 10:00:00,5.940976271559625,20.000000000000004,7.8,6.601084746177361,34.65804244853555,30.532364482174692,1.3793103448275863,36.65804244853555,33.36153846153846,33.36153846153846,30.532364482174692,2.0113963792740943,34.65804244853555,30.532364482174692,0.8251355932721701,0.6045697663370456,0.024,0.5441127897033411,6.601084746177361,6.637541722811066,1.3869281056874387,27.0,6.637541722811066,43.18181818181818,30.532364482174692,1.163793103448276,104.73381775891265,6.337534394182077,0.0,0.0,0.0,6.637541722811066,6.337534394182077,0.0
2009-01-21 11:00:00,5.858251798166776,20.0,7.8,6.509168664629751,34.469780399999124,30.401549984605527,1.3793103448275863,36.469780399999124,33.36153846153846,33.36153846153846,30.401549984605527,1.895734507354894,34.469780399999124,30.401549984605527,0.8136460830787189,0.5969119292305115,0.024,0.5372207363074604,6.509168664629751,6.544859857552803,1.3868734045905795,27.0,6.544859857552803,43.18181818181818,30.401549984605523,1.163793103448276,104.79922500769723,6.2451414665252525,0.0,0.0,0.0,6.544859857552803,6.2451414665252525,0.0
2009-01-21 12:00:00,5.78263355957951,20.0,7.8,6.425148399532789,34.29751131091482,30.28179356120683,1.3793103448275863,36.29751131091482,33.36153846153846,33.36153846153846,30.28179356120683,1.7984999450712804,34.29751131091482,30.28179356120683,0.8031435499415986,0.5899033169309197,0.024,0.5309129852378277,6.425148399532789,6.4601387312258804,1.3868218486049528,27.0,6.4601387312258804,43.18181818181818,30.281793561206825,1.1637931034482758,104.85910321939659,6.160780068573865,0.0,0.0,0.0,6.4601387312258804,6.160780068573865,0.0
2009-01-21 13:00:00,5.683760184297387,20.0,7.8,6.315289093663763,34.07200130648241,30.12494562294256,1.3793103448275863,36.07200130648241,33.36153846153846,33.36153846153846,30.12494562294256,1.6820820558568772,34.07200130648241,30.12494562294256,0.7894111367079704,0.5807267263061993,0.024,0.5226540536755793,6.315289093663763,6.349361766294383,1.3867520928043313,27.0,6.349361766294383,43.18181818181818,30.124945622942565,1.163793103448276,104.93752718852872,6.050611193541127,0.0,0.0,0.0,6.349361766294383,6.050611193541127,0.0
2009-01-21 14:00:00,5.609285840760555,20.0,7.8,6.232539823067284,33.901941032394255,30.0066036429772,1.3793103448275863,35.901941032394255,33.36153846153846,33.36153846153846,30.0066036429772,1.6014854083277685,33.901941032394255,30.0066036429772,0.7790674778834105,0.573805072208915,0.024,0.5164245649880235,6.232539823067284,6.265920330288176,1.3866977150221507,27.0,6.265920330288176,43.18181818181818,30.0066036429772,1.1637931034482758,104.9966981785114,5.967730832483033,0.0,0.0,0.0,6.265920330288176,5.967730832483033,0.0
2009-01-21 15:00:00,5.563376663323134,20.0,7.8,6.181529625914593,33.79702198095933,29.933565964762707,1.3793103448275863,35.79702198095933,33.36153846153846,33.36153846153846,29.933565964762707,1.5545354739393569,33.79702198095933,29.933565964762707,0.7726912032393242,0.5695341106973288,0.024,0.512580699627596,6.181529625914593,6.214483036984326,1.386663376121861,27.0,6.214483036984326,43.18181818181818,29.933565964762703,1.163793103448276,105.03321701761865,5.916683515408165,0.0,0.0,0.0,6.214483036984326,5.916683515408165,0.0
2009-01-21 16:00:00,5.437330358429146,19.999999999999996,8.3,6.041478176032385,33.50861547939935,29.732691619379114,1.3793103448275863,35.50861547939935,33.034615384615385,33.034615384615385,29.732691619379114,1.577314078610944,33.50861547939935,29.732691619379114,0.7551847720040481,0.5577913703706834,0.024,0.502012233333615,6.041478176032385,6.073257313069453,1.3865657368339368,27.0,6.073257313069453,42.61363636363636,29.732691619379118,1.1637931034482758,105.13365419031044,5.7767014376536245,0.0,0.0,0.0,6.073257313069453,5.7767014376536245,0.0
2009-01-21 17:00:00,5.415937443818138,20.000000000000007,8.7,6.017708270909043,33.45961548358542,29.698547814267265,1.3793103448275863,35.45961548358542,32.77307692307692,32.77307692307692,29.698547814267265,1.6873086447685588,33.45961548358542,29.698547814267265,0.7522135338636303,0.555795919148464,0.024,0.5002163272336176,6.017708270909043,6.049287862823888,1.386548658127709,27.0,6.049287862823888,42.15909090909091,29.69854781426727,1.163793103448276,105.15072609286636,5.752968227229659,0.0,0.0,0.0,6.049287862823888,5.752968227229658,0.0
2009-01-21 18:00:00,5.350043336996873,20.0,9.2,5.944492596663193,33.30859239025061,29.593284517336112,1.3793103448275863,35.30859239025061,32.44615384615385,32.44615384615385,29.593284517336112,1.796283668363465,33.30859239025061,29.593284517336112,0.7430615745828991,0.5496450457820814,0.024,0.4946805412038733,5.944492596663193,5.975457101241401,1.3864950894954748,27.0,5.975457101241401,41.59090909090909,29.593284517336116,1.163793103448276,105.20335774133194,5.679911011902791,0.0,0.0,0.0,5.975457101241401,5.679911011902791,0.0
2009-01-21 19:00:00,5.283574549959212,20.0,9.1,5.870638388843569,33.156106730245135,29.486957737217903,1.3793103448275863,35.156106730245135,32.511538461538464,32.511538461538464,29.486957737217903,1.6732551133787494,33.156106730245135,29.486957737217903,0.7338297986054462,0.5434335472191129,0.024,0.4890901924972016,5.870638388843569,5.900981743565481,1.386439535946603,27.0,5.900981743565481,41.70454545454545,29.4869577372179,1.1637931034482762,105.25652113139105,5.606286128532903,0.0,0.0,0.0,5.900981743565481,5.606286128532903,0.0
2009-01-21 20:00:00,5.287732261356676,20.0,8.9,5.875258068174085,33.16564923259504,29.49361293998623,1.3793103448275863,35.16564923259504,32.64230769230769,32.64230769230769,29.49361293998623,1.608564196717845,33.16564923259504,29.49361293998623,0.7344072585217606,0.5438222921419503,0.024,0.48944006292775527,5.875258068174085,5.905640297388279,1.3864430567132244,27.0,5.905640297388279,41.93181818181818,29.493612939986228,1.163793103448276,105.25319353000688,5.610889417530715,0.0,0.0,0.0,5.905640297388279,5.610889417530715,0.0
2009-01-21 21:00:00,5.28541621766626,20.0,8.8,5.872684686295845,33.16033367478696,29.48990574585206,1.3793103448275863,35.16033367478696,32.707692307692305,32.707692307692305,29.48990574585206,1.5733359298475906,33.16033367478696,29.48990574585206,0.7340855857869806,0.5436057460953366,0.024,0.489245171485803,5.872684686295845,5.903045260905379,1.3864410962421077,27.0,5.903045260905379,42.04545454545455,29.489905745852056,1.163793103448276,105.25504712707396,5.608325132170296,0.0,0.0,0.0,5.903045260905379,5.608325132170297,0.0
2009-01-21 22:00:00,5.249175297061532,20.0,9.0,5.832416996735035,33.07713358185051,29.431872958891113,1.3793103448275863,35.07713358185051,32.57692307692308,32.57692307692308,29.431872958891113,1.5986853939188772,33.07713358185051,29.431872958891113,0.7290521245918794,0.540216156977799,0.024,0.4861945412800191,5.832416996735035,5.862438612432815,1.386410167272306,27.0,5.862438612432815,41.81818181818182,29.431872958891105,1.163793103448276,105.28406352055444,5.568210815959151,0.0,0.0,0.0,5.862438612432815,5.568210815959151,0.0
2009-01-21 23:00:00,0.0,18.254966904913328,9.2,0.0,18.254966904913328,18.254966904913328,1.3793103448275863,20.254966904913328,32.44615384615385,32.44615384615385,18.254966904913328,0.0,18.254966904913328,18.254966904913328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.254966904913328,18.254966904913328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.839222003081176,9.4,0.0,17.839222003081176,17.839222003081176,1.3793103448275863,19.839222003081176,32.315384615384616,32.315384615384616,17.839222003081176,0.0,17.839222003081176,17.839222003081176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.839222003081176,17.839222003081176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.70722465911561,9.3,0.0,17.70722465911561,17.70722465911561,1.3793103448275863,19.70722465911561,32.38076923076923,32.38076923076923,17.70722465911561,0.0,17.70722465911561,17.70722465911561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70722465911561,17.70722465911561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.0,17.6362293889362,9.3,0.0,17.6362293889362,17.6362293889362,1.3793103448275863,19.6362293889362,32.38076923076923,32.38076923076923,17.6362293889362,0.0,17.6362293889362,17.6362293889362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6362293889362,17.6362293889362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.0,17.577851194122758,9.2,0.0,17.577851194122758,17.577851194122758,1.3793103448275863,19.577851194122758,32.44615384615385,32.44615384615385,17.577851194122758,0.0,17.577851194122758,17.577851194122758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.577851194122758,17.577851194122758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.0,17.523289641954335,9.2,0.0,17.523289641954335,17.523289641954335,1.3793103448275863,19.523289641954335,32.44615384615385,32.44615384615385,17.523289641954335,0.0,17.523289641954335,17.523289641954335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.523289641954335,17.523289641954335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,7.2327780958101355,20.0,9.2,8.036420106455706,37.57344818508831,32.55068561855349,1.3793103448275863,39.57344818508831,32.44615384615385,32.44615384615385,32.55068561855349,0.0,37.57344818508831,32.55068561855349,1.0045525133069633,0.7229792112874032,0.024,0.6506812901586629,8.036420106455706,8.084718027584447,1.3875998345959235,27.0,8.084718027584447,41.59090909090909,32.55068561855349,1.163793103448276,103.72465719072326,7.794403227304677,0.0,0.0,0.0,8.084718027584447,7.794403227304677,0.0
2009-01-22 06:00:00,5.913224501705852,20.0,9.2,6.570249446339835,34.594908394653956,30.48850249069156,1.3793103448275863,36.594908394653956,32.44615384615385,32.44615384615385,30.48850249069156,2.8932670404219567,34.594908394653956,30.48850249069156,0.8212811807924794,0.6020018612482924,0.024,0.5418016751234631,6.570249446339835,6.606449632464664,1.3869099484064848,27.0,6.606449632464664,41.59090909090909,30.48850249069156,1.163793103448276,104.75574875465422,6.306527050785024,0.0,0.0,0.0,6.606449632464664,6.306527050785024,0.0
2009-01-22 07:00:00,5.850251669481166,20.000000000000007,9.2,6.50027963275685,34.45156311262554,30.38888834215251,1.3793103448275863,36.45156311262554,32.44615384615385,32.44615384615385,30.38888834215251,2.723853254567498,34.45156311262554,30.38888834215251,0.8125349540946063,0.5961708349146728,0.024,0.5365537514232055,6.50027963275685,6.535896716248319,1.3868680214950326,27.0,6.535896716248319,41.59090909090909,30.388888342152505,1.163793103448276,104.80555582892374,6.236212063907182,0.0,0.0,0.0,6.535896716248319,6.236212063907182,0.0
2009-01-22 08:00:00,5.814232160985642,20.0,9.2,6.460257956650714,34.36951839669919,30.3318571737925,1.3793103448275863,36.36951839669919,32.44615384615385,32.44615384615385,30.3318571737925,2.6340617031026548,34.36951839669919,30.3318571737925,0.8075322445813392,0.5928330136918006,0.024,0.5335497123226206,6.460257956650714,6.495541258019894,1.3868435769221479,27.0,6.495541258019894,41.59090909090909,30.331857173792493,1.163793103448276,104.83407141310376,6.19602116989609,0.0,0.0,0.0,6.495541258019894,6.19602116989609,0.0
2009-01-22 09:00:00,5.875908067741699,19.999999999999993,9.2,6.528786741935221,34.50997914157064,30.429487427861122,1.3793103448275863,36.50997914157064,32.44615384615385,32.44615384615385,30.429487427861122,2.7908752690331236,34.50997914157064,30.429487427861122,0.8160983427419026,0.5985471976663626,0.024,0.5386924778997263,6.528786741935221,6.564641461701857,1.386885226323922,27.0,6.564641461701857,41.59090909090909,30.42948742786112,1.1637931034482758,104.78525628606944,6.264852226710244,0.0,0.0,0.0,6.564641461701857,6.264852226710244,0.0
2009-01-22 10:00:00,5.761787828529063,20.0,9.5,6.401986476143404,34.2499913398169,30.248749792227272,1.3793103448275863,36.2499913398169,32.25,32.25,30.248749792227272,2.757753047224705,34.2499913398169,30.248749792227272,0.8002483095179255,0.5879697871690601,0.024,0.5291728084521541,6.401986476143404,6.43678345486031,1.3868073667116254,27.0,6.43678345486031,41.25,30.248749792227272,1.163793103448276,104.87562510388636,6.137540013214932,0.0,0.0,0.0,6.43678345486031,6.137540013214933,0.0
2009-01-22 11:00:00,5.615710894337388,20.0,9.7,6.239678771485987,33.91661930773467,30.016820075555927,1.3793103448275863,35.91661930773467,32.11923076923077,32.11923076923077,30.016820075555927,2.558507450460456,33.91661930773467,30.016820075555927,0.7799598464357483,0.5744025451989744,0.024,0.516962290679077,6.239678771485987,6.273119026005884,1.3867024703972128,27.0,6.273119026005884,41.02272727272727,30.016820075555934,1.1637931034482758,104.99158996222204,5.974877633782926,0.0,0.0,0.0,6.273119026005884,5.974877633782926,0.0
2009-01-22 12:00:00,5.467109849665141,20.0,10.0,6.0745664996279345,33.57680000525631,29.780195942988847,1.3793103448275863,35.57680000525631,31.923076923076923,31.923076923076923,29.780195942988847,2.4437639360095056,33.57680000525631,29.780195942988847,0.7593208124534918,0.5605679027578837,0.024,0.5045111124820953,6.0745664996279345,6.106623289903722,1.3865892613481416,27.0,6.106623289903722,40.68181818181818,29.780195942988847,1.163793103448276,105.10990202850557,5.809750720010775,0.0,0.0,0.0,6.106623289903722,5.809750720010776,0.0
2009-01-22 13:00:00,5.258183105172101,20.0,10.8,5.842425672413445,33.09781738468384,29.446301339425442,1.3793103448275863,35.09781738468384,31.4,31.4,29.446301339425442,2.577968628001027,33.09781738468384,29.446301339425442,0.7303032090516807,0.5410588493786228,0.024,0.48695296444076047,5.842425672413445,5.872531557351308,1.3864178992687257,27.0,5.872531557351308,39.77272727272727,29.44630133942544,1.1637931034482758,105.27684933028728,5.578179433283847,0.0,0.0,0.0,5.872531557351308,5.578179433283847,0.0
2009-01-22 14:00:00,5.093031483806449,20.0,11.6,5.6589238708960545,32.71815512313466,29.18132770382462,1.3793103448275863,34.71815512313466,30.876923076923077,30.876923076923077,29.18132770382462,2.877091271138376,32.71815512313466,29.18132770382462,0.7073654838620068,0.5255875878470226,0.024,0.47302882906232036,5.6589238708960545,5.687482629680757,1.3862712780943796,27.0,5.687482629680757,38.86363636363637,29.18132770382462,1.1637931034482758,105.40933614808769,5.395615642328412,0.0,0.0,0.0,5.687482629680757,5.395615642328412,0.0
2009-01-22 15:00:00,4.975635872600518,20.000000000000007,12.4,5.528484302889464,32.44770104672903,28.992398357423113,1.3793103448275863,34.44770104672903,30.353846153846153,30.353846153846153,28.992398357423113,3.5006371572908406,32.44770104672903,28.992398357423113,0.691060537861183,0.5145623856996511,0.024,0.46310614712968595,5.528484302889464,5.555940541459429,1.386160445472678,27.0,5.555940541459429,37.95454545454545,28.992398357423117,1.163793103448276,105.50380082128844,5.26610463150097,0.0,0.0,0.0,5.555940541459429,5.26610463150097,0.0
2009-01-22 16:00:00,4.890651692808613,20.0,11.9,5.434057436454014,32.251608851606356,28.8553229538226,1.3793103448275863,34.251608851606356,30.68076923076923,30.68076923076923,28.8553229538226,2.566239462626568,32.251608851606356,28.8553229538226,0.6792571795567518,0.5065663633302949,0.024,0.4559097269972654,5.434057436454014,5.460714072787044,1.3860765181119923,27.0,5.460714072787044,38.52272727272727,28.855322953822608,1.163793103448276,105.57233852308869,5.172485661661066,0.0,0.0,0.0,5.460714072787044,5.172485661661066,0.0
2009-01-22 17:00:00,4.898394964630898,20.0,11.3,5.442661071812109,32.26948647986149,28.867823309978924,1.3793103448275863,34.26948647986149,31.073076923076922,31.073076923076922,28.867823309978924,2.127623404387785,32.26948647986149,28.867823309978924,0.6803326339765137,0.50729543495617,0.024,0.45656589146055304,5.442661071812109,5.469390615307726,1.386084298849263,27.0,5.469390615307726,39.20454545454545,28.867823309978927,1.1637931034482758,105.56608834501054,5.181010967681868,0.0,0.0,0.0,5.469390615307726,5.181010967681868,0.0
2009-01-22 18:00:00,4.902914084852003,19.999999999999993,10.8,5.447682316502226,32.279919193751354,28.875117745937466,1.3793103448275863,34.279919193751354,31.4,31.4,28.875117745937466,1.8599987589509717,32.279919193751354,28.875117745937466,0.6809602895627782,0.507720886552532,0.024,0.45694879789727877,5.447682316502226,5.474454405157479,1.38608882725175,27.0,5.474454405157479,39.77272727272727,28.875117745937466,1.163793103448276,105.56244112703126,5.185986935040328,0.0,0.0,0.0,5.474454405157479,5.185986935040328,0.0
2009-01-22 19:00:00,4.855345323861041,20.0,10.4,5.394828137623379,32.17006590992091,28.798298323906295,1.3793103448275863,34.17006590992091,31.661538461538463,31.661538461538463,28.798298323906295,1.6242835697289166,32.17006590992091,28.798298323906295,0.6743535172029224,0.5032407416118528,0.024,0.45291666745066755,5.394828137623379,5.421152211784564,1.3860406922793078,27.0,5.421152211784564,40.22727272727273,28.798298323906298,1.163793103448276,105.60085083804685,5.133625504683321,0.0,0.0,0.0,5.421152211784564,5.133625504683321,0.0
2009-01-22 20:00:00,4.875684466624419,20.0,10.0,5.417427185138243,32.2170463919137,28.831154401202298,1.3793103448275863,34.2170463919137,31.923076923076923,31.923076923076923,28.831154401202298,1.5104504774025118,32.2170463919137,28.831154401202298,0.6771783981422804,0.5051568190347839,0.024,0.4546411371313055,5.417427185138243,5.443942867041722,1.3860614008362324,27.0,5.443942867041722,40.68181818181818,28.83115440120229,1.1637931034482758,105.58442279939885,5.15600949714404,0.0,0.0,0.0,5.443942867041722,5.15600949714404,0.0
2009-01-22 21:00:00,4.900598581214007,20.000000000000004,9.6,5.4451095346822305,32.27457377997607,28.87138032079968,1.3793103448275863,34.27457377997607,32.184615384615384,32.184615384615384,28.87138032079968,1.4167603122869408,32.27457377997607,28.87138032079968,0.6806386918352788,0.507502898418618,0.024,0.45675260857675615,5.4451095346822305,5.471859824524093,1.3860865081482703,27.0,5.471859824524093,41.13636363636364,28.871380320799688,1.1637931034482758,105.56430983960016,5.1834373121354345,0.0,0.0,0.0,5.471859824524093,5.1834373121354345,0.0
2009-01-22 22:00:00,4.895489952223189,20.0,9.5,5.439433280247988,32.262779657390944,28.863133857235955,1.3793103448275863,34.262779657390944,32.25,32.25,28.863133857235955,1.3845148946679586,32.262779657390944,28.863133857235955,0.6799291600309985,0.5070219243510456,0.024,0.45631973191594105,5.439433280247988,5.466135472683092,1.386081382977657,27.0,5.466135472683092,41.25,28.863133857235958,1.163793103448276,105.56843307138202,5.177812451745936,0.0,0.0,0.0,5.466135472683092,5.177812451745936,0.0
2009-01-22 23:00:00,0.0,18.37383951469092,9.5,0.0,18.37383951469092,18.37383951469092,1.3793103448275863,20.37383951469092,32.25,32.25,18.37383951469092,0.0,18.37383951469092,18.37383951469092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37383951469092,18.37383951469092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.97921668488361,9.4,0.0,17.97921668488361,17.97921668488361,1.3793103448275863,19.97921668488361,32.315384615384616,32.315384615384616,17.97921668488361,0.0,17.97921668488361,17.97921668488361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97921668488361,17.97921668488361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.847128448824982,9.1,0.0,17.847128448824982,17.847128448824982,1.3793103448275863,19.847128448824982,32.511538461538464,32.511538461538464,17.847128448824982,0.0,17.847128448824982,17.847128448824982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.847128448824982,17.847128448824982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.77052193271165,8.9,0.0,17.77052193271165,17.77052193271165,1.3793103448275863,19.77052193271165,32.64230769230769,32.64230769230769,17.77052193271165,0.0,17.77052193271165,17.77052193271165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77052193271165,17.77052193271165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.704368381254497,8.6,0.0,17.704368381254497,17.704368381254497,1.3793103448275863,19.704368381254497,32.83846153846154,32.83846153846154,17.704368381254497,0.0,17.704368381254497,17.704368381254497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.704368381254497,17.704368381254497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.0,17.642501755752413,8.6,0.0,17.642501755752413,17.642501755752413,1.3793103448275863,19.642501755752413,32.83846153846154,32.83846153846154,17.642501755752413,0.0,17.642501755752413,17.642501755752413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.642501755752413,17.642501755752413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 05:00:00,6.978770627155007,20.0,8.6,7.754189585727786,37.003597386284156,32.157228895204284,1.3793103448275863,39.003597386284156,32.83846153846154,32.83846153846154,32.157228895204284,9.812574692003716,37.003597386284156,32.157228895204284,0.9692736982159732,0.6998598307557226,0.024,0.6298738476801503,7.754189585727786,7.800175568803359,1.3874903024455865,27.0,7.800175568803359,42.27272727272727,32.157228895204284,1.1637931034482758,103.92138555239785,7.505842543708638,0.0,0.0,0.0,7.800175568803359,7.505842543708638,0.0
