timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 06:00:00,5.745568827338284,20.0,8.6,6.383965363709204,34.21300930845079,30.223030956132543,1.3793103448275863,36.21300930845079,32.83846153846154,32.83846153846154,30.223030956132543,2.104211235493774,34.21300930845079,30.223030956132543,0.7979956704636505,0.5864649663500001,0.024,0.5278184697150001,6.383965363709204,6.418611860344204,1.3867960168978575,27.0,6.418611860344204,42.27272727272727,30.22303095613255,1.163793103448276,104.88848452193372,6.11946286534627,0.0,0.0,0.0,6.418611860344204,6.11946286534627,0.0
2009-01-23 07:00:00,5.70207208719984,20.000000000000004,8.6,6.3356356524442665,34.11378968276085,30.15401739998319,1.3793103448275863,36.11378968276085,32.83846153846154,32.83846153846154,30.15401739998319,2.0345943484198283,34.11378968276085,30.15401739998319,0.7919544565555333,0.5824273699858568,0.024,0.5241846329872711,6.3356356524442665,6.369878389442852,1.3867652181770573,27.0,6.369878389442852,42.27272727272727,30.15401739998319,1.1637931034482758,104.9229913000084,6.071003419288086,0.0,0.0,0.0,6.369878389442852,6.071003419288086,0.0
2009-01-23 08:00:00,5.684515470896039,19.999999999999996,8.6,6.316128300995599,34.07372510077844,30.12614491265619,1.3793103448275863,36.07372510077844,32.83846153846154,32.83846153846154,30.12614491265619,2.0074861978537353,34.07372510077844,30.12614491265619,0.7895160376244499,0.5807968803224315,0.024,0.5227171922901883,6.316128300995599,6.350207989027842,1.3867526360558948,27.0,6.350207989027842,42.27272727272727,30.126144912656194,1.163793103448276,104.9369275436719,6.051452179581928,0.0,0.0,0.0,6.350207989027842,6.051452179581929,0.0
2009-01-23 09:00:00,5.764274049870101,20.0,8.6,6.404748944300112,34.25565963000407,30.2526915398165,1.3793103448275863,36.25565963000407,32.83846153846154,32.83846153846154,30.2526915398165,2.135277035352588,34.25565963000407,30.2526915398165,0.800593618037514,0.5882004280756937,0.024,0.5293803852681244,6.404748944300112,6.439568987107681,1.386809100152659,27.0,6.439568987107681,42.27272727272727,30.2526915398165,1.163793103448276,104.87365423009174,6.140311438923765,0.0,0.0,0.0,6.439568987107681,6.140311438923765,0.0
2009-01-23 10:00:00,5.682099999207548,20.000000000000007,9.1,6.313444443563942,34.06821219587448,30.122309418647017,1.3793103448275863,36.06821219587448,32.511538461538464,32.511538461538464,30.122309418647017,2.277983576546129,34.06821219587448,30.122309418647017,0.7891805554454927,0.5805725187485157,0.024,0.5225152668736641,6.313444443563942,6.347501695438793,1.3867508981178382,27.0,6.347501695438793,41.70454545454545,30.122309418647014,1.1637931034482758,104.9388452906765,6.048762665394746,0.0,0.0,0.0,6.347501695438793,6.048762665394747,0.0
2009-01-23 11:00:00,5.5557395923293456,20.000000000000004,9.5,6.1730439914770505,33.77956205357841,29.921409558905253,1.3793103448275863,35.77956205357841,32.25,32.25,29.921409558905253,2.2853265880981586,33.77956205357841,29.921409558905253,0.7716304989346313,0.5688233186996078,0.024,0.511940986829647,6.1730439914770505,6.205926323347011,1.3866576018004688,27.0,6.205926323347011,41.25,29.92140955890525,1.1637931034482758,105.03929522054737,5.908194938205404,0.0,0.0,0.0,6.205926323347011,5.908194938205404,0.0
2009-01-23 12:00:00,5.4224065309934435,20.0,10.0,6.02489614554827,33.47443435598644,29.70887426501877,1.3793103448275863,35.47443435598644,31.923076923076923,31.923076923076923,29.70887426501877,2.345709399561747,33.47443435598644,29.70887426501877,0.7531120181935338,0.556399406904125,0.024,0.5007594662137125,6.02489614554827,6.056536086238683,1.3865538385658587,27.0,6.056536086238683,40.68181818181818,29.70887426501877,1.1637931034482758,105.14556286749061,5.760144242959083,0.0,0.0,0.0,6.056536086238683,5.760144242959083,0.0
2009-01-23 13:00:00,5.257221095945595,20.000000000000004,10.3,5.841356773272883,33.09560854169716,29.44476055840161,1.3793103448275863,35.09560854169716,31.726923076923075,31.726923076923075,29.44476055840161,2.2065266386089433,33.09560854169716,29.44476055840161,0.7301695966591104,0.5409688584023704,0.024,0.4868719725621334,5.841356773272883,5.87145365911312,1.386417074924348,27.0,5.87145365911312,40.34090909090909,29.44476055840161,1.1637931034482758,105.2776197207992,5.5771147511545855,0.0,0.0,0.0,5.87145365911312,5.5771147511545855,0.0
2009-01-23 14:00:00,5.11312422336327,20.0,10.5,5.6812491370703,32.76439591850867,29.213615207839734,1.3793103448275863,34.76439591850867,31.596153846153847,31.596153846153847,29.213615207839734,2.0556344764698053,32.76439591850867,29.213615207839734,0.7101561421337875,0.5274722670323617,0.024,0.47472504032912555,5.6812491370703,5.709996363773537,1.3862896809243186,27.0,5.709996363773537,40.11363636363636,29.21361520783973,1.163793103448276,105.39319239608014,5.417803782159565,0.0,0.0,0.0,5.709996363773537,5.417803782159565,0.0
2009-01-23 15:00:00,4.993330860665145,20.0,10.8,5.54814540073905,32.488497728059166,29.020906852597257,1.3793103448275863,34.488497728059166,31.4,31.4,29.020906852597257,2.010381128362222,32.488497728059166,29.020906852597257,0.6935181750923812,0.5162257099357541,0.024,0.4646031389421787,5.54814540073905,5.575767971732625,1.3861775220859711,27.0,5.575767971732625,39.77272727272727,29.020906852597257,1.1637931034482758,105.48954657370138,5.28561184765076,0.0,0.0,0.0,5.575767971732625,5.28561184765076,0.0
2009-01-23 16:00:00,4.865555734637412,20.0,10.9,5.406173038486013,32.19365238022383,28.814794231170076,1.3793103448275863,34.19365238022383,31.334615384615383,31.334615384615383,28.814794231170076,1.8495336434185532,32.19365238022383,28.814794231170076,0.6757716298107517,0.5042027186734538,0.024,0.4537824468061084,5.406173038486013,5.432593310353359,1.3860511121023975,27.0,5.432593310353359,39.65909090909091,28.81479423117007,1.1637931034482758,105.59260288441496,5.144861630411791,0.0,0.0,0.0,5.432593310353359,5.144861630411791,0.0
2009-01-23 17:00:00,4.924177953764215,20.000000000000007,11.1,5.471308837515795,32.32899840742223,28.909430383974865,1.3793103448275863,34.32899840742223,31.203846153846154,31.203846153846154,28.909430383974865,2.0557065600395403,32.32899840742223,28.909430383974865,0.6839136046894744,0.5097222909935301,0.024,0.45875006189417705,5.471308837515795,5.498281066615148,1.386110011182501,27.0,5.498281066615148,39.43181818181818,28.90943038397487,1.1637931034482758,105.54528480801257,5.2094047371387076,0.0,0.0,0.0,5.498281066615148,5.2094047371387076,0.0
2009-01-23 18:00:00,4.833155156777164,20.0,11.2,5.370172396419071,32.1187924834974,28.762434735735486,1.3793103448275863,34.1187924834974,31.138461538461538,31.138461538461538,28.762434735735486,1.948403510060907,32.1187924834974,28.762434735735486,0.6712715495523839,0.5011494532615892,0.024,0.4510345079354303,5.370172396419071,5.3962873417452295,1.3860178788849669,27.0,5.3962873417452295,39.31818181818182,28.762434735735482,1.163793103448276,105.61878263213225,5.109211834546865,0.0,0.0,0.0,5.3962873417452295,5.109211834546865,0.0
2009-01-23 19:00:00,4.78760246100093,19.999999999999996,10.3,5.319558290001033,32.01347963365839,28.68875570240775,1.3793103448275863,34.01347963365839,31.726923076923075,31.726923076923075,28.68875570240775,1.5094053574982607,32.01347963365839,28.68875570240775,0.6649447862501291,0.4968536480655875,0.024,0.44716828325902874,5.319558290001033,5.345243654807591,1.3859703130912968,27.0,5.345243654807591,40.34090909090909,28.688755702407754,1.1637931034482758,105.65562214879613,5.059119000103769,0.0,0.0,0.0,5.345243654807591,5.059119000103769,0.0
2009-01-23 20:00:00,4.849929077067551,20.0,9.5,5.388810085630612,32.15755260143825,28.789546297919113,1.3793103448275863,34.15755260143825,32.25,32.25,28.789546297919113,1.3424615197408791,32.15755260143825,28.789546297919113,0.6736012607038265,0.5027303735845766,0.024,0.45245733622611894,5.388810085630612,5.41508312298907,1.386035145227435,27.0,5.41508312298907,41.25,28.789546297919117,1.163793103448276,105.60522685104044,5.127665821529098,0.0,0.0,0.0,5.41508312298907,5.127665821529098,0.0
2009-01-23 21:00:00,4.9279560642352624,19.999999999999993,8.6,5.47550673803918,32.33771696362027,28.915525252345777,1.3793103448275863,34.33771696362027,32.83846153846154,32.83846153846154,28.915525252345777,1.203247793253819,32.33771696362027,28.915525252345777,0.6844383422548975,0.5100778131831853,0.024,0.45907003186486683,5.47550673803918,5.502514519357499,1.3861137538900568,27.0,5.502514519357499,42.27272727272727,28.915525252345777,1.163793103448276,105.5422373738271,5.2135662994027445,0.0,0.0,0.0,5.502514519357499,5.2135662994027445,0.0
2009-01-23 22:00:00,4.973717749009965,20.0,8.1,5.526353054455517,32.443278044343316,28.989307385308617,1.3793103448275863,34.443278044343316,33.16538461538462,33.16538461538462,28.989307385308617,1.1408068381558196,32.443278044343316,28.989307385308617,0.6907941318069396,0.5143820503116465,0.024,0.4629438452804818,5.526353054455517,5.553791259486681,1.3861585862754378,27.0,5.553791259486681,42.84090909090909,28.989307385308614,1.1637931034482758,105.50534630734569,5.263990360552947,0.0,0.0,0.0,5.553791259486681,5.263990360552947,0.0
2009-01-23 23:00:00,0.0,18.36429180990976,7.7,0.0,18.36429180990976,18.36429180990976,1.3793103448275863,20.36429180990976,33.426923076923075,33.426923076923075,18.36429180990976,0.0,18.36429180990976,18.36429180990976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36429180990976,18.36429180990976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.95361823676498,7.2,0.0,17.95361823676498,17.95361823676498,1.3793103448275863,19.95361823676498,33.753846153846155,33.753846153846155,17.95361823676498,0.0,17.95361823676498,17.95361823676498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95361823676498,17.95361823676498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.797333581418506,6.0,0.0,17.797333581418506,17.797333581418506,1.3793103448275863,19.797333581418506,34.53846153846154,34.53846153846154,17.797333581418506,0.0,17.797333581418506,17.797333581418506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.797333581418506,17.797333581418506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 02:00:00,0.0,17.68926445755582,4.8,0.0,17.68926445755582,17.68926445755582,1.3793103448275863,19.68926445755582,35.323076923076925,35.323076923076925,17.68926445755582,0.0,17.68926445755582,17.68926445755582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68926445755582,17.68926445755582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 03:00:00,0.0,17.585890223672713,3.6,0.0,17.585890223672713,17.585890223672713,1.3793103448275863,19.585890223672713,36.107692307692304,36.107692307692304,17.585890223672713,0.0,17.585890223672713,17.585890223672713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.585890223672713,17.585890223672713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 04:00:00,0.0,17.49054939721817,3.7,0.0,17.49054939721817,17.49054939721817,1.3793103448275863,19.49054939721817,36.042307692307695,36.042307692307695,17.49054939721817,0.0,17.49054939721817,17.49054939721817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49054939721817,17.49054939721817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 05:00:00,7.754369484892012,20.0,3.7,8.615966094324458,38.73885594474531,33.35387713579253,1.3793103448275863,40.73885594474531,36.042307692307695,36.042307692307695,33.35387713579253,2.7627855069069605,38.73885594474531,33.35387713579253,1.0769957617905572,0.7702255939329081,0.024,0.6932030345396173,8.615966094324458,8.668988653717749,1.387798605329051,27.0,8.668988653717749,47.84090909090909,33.35387713579253,1.1637931034482758,103.32306143210374,8.390177888229111,0.0,0.0,0.0,8.668988653717749,8.390177888229111,0.0
2009-01-24 06:00:00,6.483087153622979,20.0,3.8,7.203430170692198,35.88690228514869,31.38475842846607,1.3793103448275863,37.88690228514869,35.97692307692308,35.97692307692308,31.38475842846607,1.3522715474739901,35.88690228514869,31.38475842846607,0.9004287713365248,0.6545198571267543,0.024,0.5890678714140789,7.203430170692198,7.2448821564048735,1.3872475568713378,27.0,7.2448821564048735,47.72727272727273,31.384758428466068,1.1637931034482762,104.30762078576697,6.945688245813632,0.0,0.0,0.0,7.2448821564048735,6.945688245813632,0.0
2009-01-24 07:00:00,6.421678186118013,19.999999999999996,4.6,7.13519798457557,35.74810987171078,31.288611131351047,1.3793103448275863,37.74810987171078,35.45384615384616,35.45384615384616,31.288611131351047,1.4767552640136739,35.74810987171078,31.288611131351047,0.8918997480719463,0.648881304073484,0.024,0.5839931736661356,7.13519798457557,7.176086114982919,1.387214459243672,27.0,7.176086114982919,46.81818181818182,31.288611131351047,1.1637931034482758,104.35569443432448,6.8765639995804335,0.0,0.0,0.0,7.176086114982919,6.8765639995804335,0.0
2009-01-24 08:00:00,6.373268615392469,20.0,5.4,7.081409572658298,35.638625857286065,31.21274487437463,1.3793103448275863,37.638625857286065,34.93076923076923,34.93076923076923,31.21274487437463,1.641910552362592,35.638625857286065,31.21274487437463,0.8851761965822873,0.6444328975598567,0.024,0.579989607803871,7.081409572658298,7.1218528624142845,1.3871878510453701,27.0,7.1218528624142845,45.90909090909091,31.21274487437463,1.163793103448276,104.39362756281268,6.822114556876694,0.0,0.0,0.0,7.1218528624142845,6.822114556876694,0.0
2009-01-24 09:00:00,6.407027206580819,20.000000000000004,6.2,7.118919118423133,35.714981658985536,31.26565720997108,1.3793103448275863,37.714981658985536,34.40769230769231,34.40769230769231,31.26565720997108,1.9531924530285565,35.714981658985536,31.26565720997108,0.8898648898028916,0.6475353328549586,0.024,0.5827817995694626,7.118919118423133,7.159672651708628,1.3872064550535748,27.0,7.159672651708628,45.0,31.265657209971078,1.1637931034482758,104.36717139501447,6.860081150048912,0.0,0.0,0.0,7.159672651708628,6.860081150048912,0.0
2009-01-24 10:00:00,6.138196090718489,20.0,7.7,6.820217878576099,35.10606125449469,30.84342508038463,1.3793103448275863,37.10606125449469,33.426923076923075,33.426923076923075,30.84342508038463,2.2757897157513054,35.10606125449469,30.84342508038463,0.8525272348220124,0.6227876720371038,0.024,0.5605089048333934,6.820217878576099,6.85849664577981,1.3870517836688852,27.0,6.85849664577981,43.29545454545455,30.843425080384627,1.163793103448276,104.57828745980768,6.558241497706414,0.0,0.0,0.0,6.85849664577981,6.558241497706414,0.0
2009-01-24 11:00:00,5.863201571353454,20.0,9.3,6.51466841261495,34.481050688808324,30.409382930923982,1.3793103448275863,36.481050688808324,32.38076923076923,32.38076923076923,30.409382930923982,2.8488041433541826,34.481050688808324,30.409382930923982,0.8143335515768687,0.5973704068735753,0.024,0.5376333661862178,6.51466841261495,6.550405453302307,1.3868767268430011,27.0,6.550405453302307,41.47727272727273,30.409382930923975,1.1637931034482758,104.79530853453801,6.250666699591282,0.0,0.0,0.0,6.550405453302307,6.250666699591282,0.0
2009-01-24 12:00:00,5.591212746386709,20.0,10.8,6.212458607096344,33.86064541551211,29.977858786076897,1.3793103448275863,35.86064541551211,31.4,31.4,29.977858786076897,3.765848083373116,33.86064541551211,29.977858786076897,0.776557325887043,0.5721241008381361,0.024,0.5149116907543225,6.212458607096344,6.245671017180157,1.386684272559344,27.0,6.245671017180157,39.77272727272727,29.977858786076894,1.163793103448276,105.01107060696155,5.947631026976797,0.0,0.0,0.0,6.245671017180157,5.947631026976797,0.0
2009-01-24 13:00:00,5.348792504867199,20.0,11.3,5.943102783185777,33.30572421832432,29.591284978833208,1.3793103448275863,35.30572421832432,31.073076923076922,31.073076923076922,29.591284978833208,3.457546444469636,33.30572421832432,29.591284978833208,0.7428878478982222,0.5495282207317808,0.024,0.49457539865860267,5.943102783185777,5.974055605258956,1.3864940583261858,27.0,5.974055605258956,39.20454545454545,29.591284978833208,1.1637931034482758,105.20435751058339,5.678524869711765,0.0,0.0,0.0,5.974055605258956,5.678524869711765,0.0
2009-01-24 14:00:00,5.132178893480964,20.000000000000004,11.9,5.702420992756626,32.808234776596926,29.244221656124033,1.3793103448275863,34.808234776596926,30.68076923076923,30.68076923076923,29.244221656124033,3.422010000179526,32.808234776596926,29.244221656124033,0.7128026240945783,0.5292589543853028,0.024,0.47633305894677247,5.702420992756626,5.731346888195157,1.3863069848270604,27.0,5.731346888195157,38.52272727272727,29.24422165612404,1.163793103448276,105.37788917193798,5.438851483202235,0.0,0.0,0.0,5.731346888195157,5.438851483202235,0.0
2009-01-24 15:00:00,4.965366065859197,20.0,12.4,5.517073406510218,32.42401835689059,28.97584747782171,1.3793103448275863,34.42401835689059,30.353846153846153,30.353846153846153,28.97584747782171,3.4514530724763786,32.42401835689059,28.97584747782171,0.6896341758137773,0.5135967800330953,0.024,0.46223710202978574,5.517073406510218,5.544433084513528,1.3861504725765834,27.0,5.544433084513528,37.95454545454545,28.975847477821706,1.1637931034482758,105.51207626108915,5.254785310824378,0.0,0.0,0.0,5.544433084513528,5.254785310824378,0.0
2009-01-24 16:00:00,4.836303461938282,20.0,12.2,5.373670513264758,32.126068179763365,28.767524108972893,1.3793103448275863,34.126068179763365,30.484615384615385,30.484615384615385,28.767524108972893,2.6978615791215295,32.126068179763365,28.767524108972893,0.6717088141580948,0.5014462149296702,0.024,0.45130159343670323,5.373670513264758,5.399815134757725,1.38602112971807,27.0,5.399815134757725,38.18181818181818,28.767524108972893,1.163793103448276,105.61623794551355,5.112675133859096,0.0,0.0,0.0,5.399815134757725,5.112675133859096,0.0
2009-01-24 17:00:00,4.865840265662104,20.0,12.0,5.406489184069005,32.19430960384236,28.81525386379924,1.3793103448275863,34.19430960384236,30.615384615384617,30.615384615384617,28.81525386379924,2.5891266697631696,32.19430960384236,28.81525386379924,0.6758111480086256,0.5042295232233983,0.024,0.45380657090105847,5.406489184069005,5.432912136391345,1.3860514017756866,27.0,5.432912136391345,38.40909090909091,28.81525386379924,1.163793103448276,105.59237306810039,5.145174768340002,0.0,0.0,0.0,5.432912136391345,5.145174768340002,0.0
2009-01-24 18:00:00,4.803698003150026,20.0,11.8,5.337442225722251,32.050699573021205,28.714798181944797,1.3793103448275863,34.050699573021205,30.746153846153845,30.746153846153845,28.714798181944797,2.265109640378026,32.050699573021205,28.714798181944797,0.6671802782152814,0.4983719461191841,0.024,0.44853475150726574,5.337442225722251,5.36327942033417,1.3859872339258503,27.0,5.36327942033417,38.63636363636363,28.7147981819448,1.163793103448276,105.6426009090276,5.076815010407279,0.0,0.0,0.0,5.36327942033417,5.076815010407279,0.0
2009-01-24 19:00:00,4.766268004361311,20.0,10.8,5.295853338179234,31.964130122909108,28.654221786547087,1.3793103448275863,33.96413012290911,31.4,31.4,28.654221786547087,1.6626946730100478,31.964130122909108,28.654221786547087,0.6619816672724043,0.4948404458269487,0.024,0.44535640124425385,5.295853338179234,5.321337382761929,1.3859476899495802,27.0,5.321337382761929,39.77272727272727,28.654221786547083,1.1637931034482758,105.67288910672646,5.0356694396682355,0.0,0.0,0.0,5.321337382761929,5.0356694396682355,0.0
2009-01-24 20:00:00,4.838530104139753,20.000000000000004,9.8,5.376144560155281,32.131213702850125,28.771123352753072,1.3793103448275863,34.131213702850125,32.05384615384615,32.05384615384615,28.771123352753072,1.411818073064524,32.131213702850125,28.771123352753072,0.6720180700194102,0.5016560893344766,0.024,0.4514904804010289,5.376144560155281,5.402310169088729,1.3860234260471824,27.0,5.402310169088729,40.90909090909091,28.771123352753076,1.163793103448276,105.61443832362346,5.115124650414733,0.0,0.0,0.0,5.402310169088729,5.115124650414733,0.0
2009-01-24 21:00:00,4.920692957292246,20.0,8.8,5.467436619213607,32.32095579764801,28.903807910639507,1.3793103448275863,34.32095579764801,32.707692307692305,32.707692307692305,28.903807910639507,1.2390774635549833,32.32095579764801,28.903807910639507,0.6834295774017008,0.5093943289989005,0.024,0.45845489609901047,5.467436619213607,5.4943760521134966,1.3861065531918548,27.0,5.4943760521134966,42.04545454545455,28.903807910639507,1.1637931034482758,105.54809604468025,5.205566237582947,0.0,0.0,0.0,5.4943760521134966,5.205566237582947,0.0
2009-01-24 22:00:00,4.9807945080739975,20.0,8.1,5.5342161200822195,32.459595694433496,29.00071061938211,1.3793103448275863,34.459595694433496,33.16538461538462,33.16538461538462,29.00071061938211,1.1455580845385454,32.459595694433496,29.00071061938211,0.6917770150102774,0.5150473515315745,0.024,0.4635426163784171,5.5342161200822195,5.561720855235377,1.3861654377450519,27.0,5.561720855235377,42.84090909090909,29.00071061938211,1.1637931034482758,105.49964469030894,5.271791077175324,0.0,0.0,0.0,5.561720855235377,5.271791077175324,0.0
2009-01-24 23:00:00,0.0,18.359759234745525,7.5,0.0,18.359759234745525,18.359759234745525,1.3793103448275863,20.359759234745525,33.55769230769231,33.55769230769231,18.359759234745525,0.0,18.359759234745525,18.359759234745525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359759234745525,18.359759234745525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.945007041374936,6.8,0.0,17.945007041374936,17.945007041374936,1.3793103448275863,19.945007041374936,34.01538461538461,34.01538461538461,17.945007041374936,0.0,17.945007041374936,17.945007041374936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.945007041374936,17.945007041374936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.796057798110915,6.7,0.0,17.796057798110915,17.796057798110915,1.3793103448275863,19.796057798110915,34.080769230769235,34.080769230769235,17.796057798110915,0.0,17.796057798110915,17.796057798110915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.796057798110915,17.796057798110915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.688427425884583,6.5,0.0,17.688427425884583,17.688427425884583,1.3793103448275863,19.688427425884583,34.21153846153846,34.21153846153846,17.688427425884583,0.0,17.688427425884583,17.688427425884583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.688427425884583,17.688427425884583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.0,17.603775649581806,6.4,0.0,17.603775649581806,17.603775649581806,1.3793103448275863,19.603775649581806,34.276923076923076,34.276923076923076,17.603775649581806,0.0,17.603775649581806,17.603775649581806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.603775649581806,17.603775649581806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.0,17.525441921620434,6.4,0.0,17.525441921620434,17.525441921620434,1.3793103448275863,19.525441921620434,34.276923076923076,34.276923076923076,17.525441921620434,0.0,17.525441921620434,17.525441921620434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.525441921620434,17.525441921620434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,6.488584954871268,20.0,6.4,7.209538838745853,35.899323098496154,31.393361324279994,1.3793103448275863,37.899323098496154,34.276923076923076,34.276923076923076,31.393361324279994,2.155362090954776,35.899323098496154,31.393361324279994,0.9011923548432317,0.6550244261466276,0.024,0.5895219835319648,7.209538838745853,7.251041281360516,1.387250484927306,27.0,7.251041281360516,44.77272727272727,31.39336132428,1.1637931034482758,104.30331933786,6.951879697972886,0.0,0.0,0.0,7.251041281360516,6.951879697972886,0.0
2009-01-25 06:00:00,5.124018734546749,20.0,6.4,5.693354149496388,32.78946233459699,29.23111599116175,1.3793103448275863,34.78946233459699,34.276923076923076,34.276923076923076,29.23111599116175,0.972701460551202,32.78946233459699,29.23111599116175,0.7116692686870485,0.5284938798182097,0.024,0.4756444918363888,5.693354149496388,5.722203537478209,1.386299591981445,27.0,5.722203537478209,44.77272727272727,29.231115991161758,1.163793103448276,105.38444200441913,5.429837107490931,0.0,0.0,0.0,5.722203537478209,5.429837107490931,0.0
2009-01-25 07:00:00,6.100768390011021,20.0,6.0,6.77863154445669,35.02112409044326,30.784479375157826,1.3793103448275863,37.02112409044326,34.53846153846154,34.53846153846154,30.784479375157826,1.5566530763719937,35.02112409044326,30.784479375157826,0.8473289430570863,0.619334483174426,0.024,0.5574010348569833,6.77863154445669,6.816564992774133,1.387029011543144,27.0,6.816564992774133,45.22727272727273,30.784479375157822,1.1637931034482758,104.60776031242109,6.516309088748109,0.0,0.0,0.0,6.816564992774133,6.516309088748109,0.0
2009-01-25 08:00:00,6.1404237467428135,20.0,5.6,6.82269305193646,35.11111536240858,30.8469322049483,1.3793103448275863,37.11111536240858,34.8,34.8,30.8469322049483,1.4878651837661223,35.11111536240858,30.8469322049483,0.8528366314920575,0.6229931416165653,0.024,0.5606938274549088,6.82269305193646,6.860992366098116,1.3870531290655475,27.0,6.860992366098116,45.68181818181818,30.846932204948295,1.1637931034482758,104.57653389752585,6.560737969018151,0.0,0.0,0.0,6.860992366098116,6.560737969018151,0.0
2009-01-25 09:00:00,6.208026484188228,20.0,5.2,6.897807204653586,35.26442562117448,30.953296118265992,1.3793103448275863,37.26442562117448,35.06153846153846,35.06153846153846,30.953296118265992,1.4474281272599971,35.26442562117448,30.953296118265992,0.8622259005816982,0.6292253217465714,0.024,0.5663027895719143,6.897807204653586,6.9367297368282435,1.3870934343925099,27.0,6.9367297368282435,46.13636363636364,30.95329611826599,1.163793103448276,104.523351940867,6.6365358630601765,0.0,0.0,0.0,6.9367297368282435,6.6365358630601765,0.0
2009-01-25 10:00:00,5.954083774373647,20.000000000000004,7.0,6.6156486381929405,34.687853535503585,30.553073136632996,1.3793103448275863,36.687853535503585,33.88461538461539,33.88461538461539,30.553073136632996,1.7118634413855645,34.687853535503585,30.553073136632996,0.8269560797741176,0.6057822401312778,0.024,0.5452040161181501,6.6156486381929405,6.652226862206068,1.3869366148331388,27.0,6.652226862206068,44.09090909090909,30.553073136632996,1.163793103448276,104.7234634316835,6.352183784052995,0.0,0.0,0.0,6.652226862206068,6.352183784052995,0.0
2009-01-25 11:00:00,5.677400911398534,20.0,8.8,6.30822323488726,34.057486806446256,30.11484728464172,1.3793103448275863,36.057486806446256,32.707692307692305,32.707692307692305,30.11484728464172,2.097357701677409,34.057486806446256,30.11484728464172,0.7885279043609075,0.5801360181861114,0.024,0.5221224163675002,6.30822323488726,6.3422368367058715,1.3867475123320263,27.0,6.3422368367058715,42.04545454545455,30.114847284641712,1.163793103448276,104.94257635767914,6.043530716350456,0.0,0.0,0.0,6.3422368367058715,6.043530716350455,0.0
2009-01-25 12:00:00,5.394545503152195,20.000000000000004,10.6,5.993939447946884,33.4106027888056,29.664390633838792,1.3793103448275863,35.4106027888056,31.53076923076923,31.53076923076923,29.664390633838792,2.7685643136729245,33.4106027888056,29.664390633838792,0.7492424309933605,0.5537998421434652,0.024,0.4984198579291187,5.993939447946884,6.02531943216123,1.3865314282608185,27.0,6.02531943216123,40.0,29.664390633838792,1.163793103448276,105.1678046830806,5.729243327193443,0.0,0.0,0.0,6.02531943216123,5.729243327193442,0.0
2009-01-25 13:00:00,5.173467449939869,20.000000000000004,11.1,5.748297166599855,32.90318384718209,29.310498118057183,1.3793103448275863,34.90318384718209,31.203846153846154,31.203846153846154,29.310498118057183,2.6172835095431704,32.90318384718209,29.310498118057183,0.7185371458249818,0.5331283671657425,0.024,0.4798155304491683,5.748297166599855,5.777610003316429,1.386343992836311,27.0,5.777610003316429,39.43181818181818,29.310498118057183,1.163793103448276,105.34475094097141,5.484478297882957,0.0,0.0,0.0,5.777610003316429,5.484478297882957,0.0
2009-01-25 14:00:00,4.97480371170806,20.0,11.7,5.527559679675623,32.44578218258037,28.99105738278311,1.3793103448275863,34.44578218258037,30.81153846153846,30.81153846153846,28.99105738278311,2.61751561743815,32.44578218258037,28.99105738278311,0.6909449599594528,0.5144841495687237,0.024,0.4630357346118513,5.527559679675623,5.555008094632496,1.3861596390719069,27.0,5.555008094632496,38.75,28.99105738278311,1.1637931034482758,105.50447130860844,5.265187366688642,0.0,0.0,0.0,5.555008094632496,5.265187366688642,0.0
2009-01-25 15:00:00,4.824460116399652,20.0,12.2,5.360511240444057,32.098696444538035,28.748376919260497,1.3793103448275863,34.098696444538035,30.484615384615385,30.484615384615385,28.748376919260497,2.6615758560265474,32.098696444538035,28.748376919260497,0.6700639050555072,0.5003297607311648,0.024,0.4502967846580483,5.360511240444057,5.386544216517174,1.3860088762910368,27.0,5.386544216517174,38.18181818181818,28.748376919260494,1.163793103448276,105.62581154036975,5.099647650478367,0.0,0.0,0.0,5.386544216517174,5.099647650478367,0.0
2009-01-25 16:00:00,4.742844263840666,20.000000000000007,12.1,5.269826959822962,31.9099281502373,28.616286300347944,1.3793103448275863,33.9099281502373,30.55,30.55,28.616286300347944,2.3493417234034637,31.9099281502373,28.616286300347944,0.6587283699778702,0.4926291468140455,0.024,0.443366232132641,5.269826959822962,5.295089874504366,1.385922592217531,27.0,5.295089874504366,38.29545454545455,28.616286300347944,1.163793103448276,105.69185684982602,5.009931732042498,0.0,0.0,0.0,5.295089874504366,5.009931732042498,0.0
2009-01-25 17:00:00,4.753945975209239,20.000000000000004,11.9,5.282162194676932,31.93561981579281,28.634268444119723,1.3793103448275863,33.935619815792805,30.68076923076923,30.68076923076923,28.634268444119723,2.2250605172326736,31.93561981579281,28.634268444119723,0.6602702743346165,0.49367731823790056,0.024,0.4443095864141105,5.282162194676932,5.307529926500722,1.3859345213749517,27.0,5.307529926500722,38.52272727272727,28.634268444119723,1.1637931034482758,105.68286577794014,5.022129072136305,0.0,0.0,0.0,5.307529926500722,5.022129072136305,0.0
2009-01-25 18:00:00,4.694756434944992,20.0,11.8,5.216396038827769,31.79858911304067,28.538341588773314,1.3793103448275863,33.79858911304067,30.746153846153845,30.746153846153845,28.538341588773314,2.0368095710528613,31.79858911304067,28.538341588773314,0.6520495048534711,0.4880863368435356,0.024,0.439277703159182,5.216396038827769,5.241204672512122,1.3858702004879235,27.0,5.241204672512122,38.63636363636363,28.538341588773314,1.1637931034482758,105.73082920561335,4.95712055971832,0.0,0.0,0.0,5.241204672512122,4.95712055971832,0.0
2009-01-25 19:00:00,4.737378887339488,20.0,10.8,5.263754319266098,31.89727842770397,28.607431978162662,1.3793103448275863,33.89727842770397,31.4,31.4,28.607431978162662,1.6249270224619625,31.89727842770397,28.607431978162662,0.6579692899082622,0.49211304974079917,0.024,0.44290174476671923,5.263754319266098,5.288965624240177,1.3859166968053143,27.0,5.288965624240177,39.77272727272727,28.60743197816266,1.163793103448276,105.69628401091867,5.00392769124581,0.0,0.0,0.0,5.288965624240177,5.00392769124581,0.0
2009-01-25 20:00:00,4.808936328680657,20.0,9.8,5.343262587422952,32.062810795224486,28.723271678085144,1.3793103448275863,34.062810795224486,32.05384615384615,32.05384615384615,28.723271678085144,1.3830229243482663,32.062810795224486,28.723271678085144,0.667907823427869,0.4988659793594312,0.024,0.4489793814234881,5.343262587422952,5.3691491853588955,1.3859927138373913,27.0,5.3691491853588955,40.90909090909091,28.72327167808514,1.1637931034482762,105.63836416095742,5.082575092868831,0.0,0.0,0.0,5.3691491853588955,5.082575092868831,0.0
2009-01-25 21:00:00,4.094233057057516,20.0,8.8,4.549147841175018,30.400414739806493,27.557197339072104,1.3793103448275863,32.40041473980649,32.707692307692305,32.707692307692305,27.557197339072104,0.7614179214463621,30.400414739806493,27.557197339072104,0.5686434801468773,0.43098268989308636,0.024,0.3878844209037777,4.549147841175018,4.568246110164326,1.3851009765909281,27.0,4.568246110164326,42.04545454545455,27.5571973390721,1.1637931034482758,106.22140133046395,4.300683339652164,0.0,0.0,0.0,4.568246110164326,4.300683339652164,0.0
2009-01-25 22:00:00,4.117021339233867,19.999999999999993,7.9,4.574468154704297,30.453748188621553,27.594705591931366,1.3793103448275863,32.45374818862155,33.29615384615384,33.29615384615384,27.594705591931366,0.69166759989393,30.453748188621553,27.594705591931366,0.5718085193380371,0.4331628907332704,0.024,0.38984660165994334,4.574468154704297,4.593784443777624,1.3851346628557086,27.0,4.593784443777624,43.06818181818182,27.594705591931373,1.163793103448276,106.20264720403432,4.325489584974413,0.0,0.0,0.0,4.593784443777624,4.325489584974413,0.0
2009-01-25 23:00:00,0.0,18.363389924795648,6.9,0.0,18.363389924795648,18.363389924795648,1.3793103448275863,20.363389924795648,33.95,33.95,18.363389924795648,0.0,18.363389924795648,18.363389924795648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.363389924795648,18.363389924795648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.94434351614087,6.0,0.0,17.94434351614087,17.94434351614087,1.3793103448275863,19.94434351614087,34.53846153846154,34.53846153846154,17.94434351614087,0.0,17.94434351614087,17.94434351614087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94434351614087,17.94434351614087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 01:00:00,0.0,17.788319424048343,5.7,0.0,17.788319424048343,17.788319424048343,1.3793103448275863,19.788319424048343,34.73461538461539,34.73461538461539,17.788319424048343,0.0,17.788319424048343,17.788319424048343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.788319424048343,17.788319424048343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 02:00:00,0.0,17.673908935563862,5.5,0.0,17.673908935563862,17.673908935563862,1.3793103448275863,19.673908935563862,34.86538461538461,34.86538461538461,17.673908935563862,0.0,17.673908935563862,17.673908935563862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.673908935563862,17.673908935563862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 03:00:00,0.0,17.580676054324847,5.2,0.0,17.580676054324847,17.580676054324847,1.3793103448275863,19.580676054324847,35.06153846153846,35.06153846153846,17.580676054324847,0.0,17.580676054324847,17.580676054324847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.580676054324847,17.580676054324847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 04:00:00,0.0,17.49911216228056,5.7,0.0,17.49911216228056,17.49911216228056,1.3793103448275863,19.49911216228056,34.73461538461539,34.73461538461539,17.49911216228056,0.0,17.49911216228056,17.49911216228056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49911216228056,17.49911216228056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 05:00:00,6.556499321632862,20.0,6.1,7.284999246258736,36.05269092364191,31.499566394730202,1.3793103448275863,38.05269092364191,34.473076923076924,34.473076923076924,31.499566394730202,2.1120395250485093,36.05269092364191,31.499566394730202,0.910624905782342,0.6612541756409307,0.024,0.5951287580768376,7.284999246258736,7.327124663822829,1.3872861897470181,27.0,7.327124663822829,45.11363636363636,31.499566394730202,1.163793103448276,104.2502168026349,7.0284023271572105,0.0,0.0,0.0,7.327124663822829,7.0284023271572105,0.0
2009-01-26 06:00:00,5.166732416226855,19.999999999999996,6.6,5.740813795807617,32.88769965690225,29.29969103452249,1.3793103448275863,34.88769965690225,34.146153846153844,34.146153846153844,29.29969103452249,1.0211524574792143,32.88769965690225,29.29969103452249,0.7176017244759522,0.5324973765941938,0.024,0.47924763893477446,5.740813795807617,5.770063533467037,1.3863380010401245,27.0,5.770063533467037,44.54545454545455,29.29969103452249,1.163793103448276,105.35015448273876,5.477033765918626,0.0,0.0,0.0,5.770063533467037,5.477033765918626,0.0
2009-01-26 07:00:00,6.0498903795402175,20.0,7.1,6.722100421711353,34.90559883354482,30.70428606997523,1.3793103448275863,36.90559883354482,33.81923076923077,33.81923076923077,30.70428606997523,1.8603585989930023,34.90559883354482,30.70428606997523,0.8402625527139191,0.6146372376844813,0.024,0.5531735139160332,6.722100421711353,6.759564145479801,1.38699754057115,27.0,6.759564145479801,43.97727272727273,30.704286069975225,1.163793103448276,104.64785696501238,6.4593431165434865,0.0,0.0,0.0,6.759564145479801,6.4593431165434865,0.0
2009-01-26 08:00:00,6.004150019834575,20.0,7.5,6.6712777998161945,34.80167542260266,30.63212679771754,1.3793103448275863,36.80167542260266,33.55769230769231,33.55769230769231,30.63212679771754,1.9658085016237727,34.80167542260266,30.63212679771754,0.8339097249770243,0.6104112532876849,0.024,0.5493701279589164,6.6712777998161945,6.7083189251449635,1.3869687288558197,27.0,6.7083189251449635,43.52272727272727,30.632126797717543,1.163793103448276,104.68393660114123,6.408164559864127,0.0,0.0,0.0,6.7083189251449635,6.408164559864127,0.0
2009-01-26 09:00:00,5.968766718513282,20.0,8.0,6.631963020570313,34.72124172999165,30.576264842135203,1.3793103448275863,36.72124172999165,33.23076923076923,33.23076923076923,30.576264842135203,2.153776623979756,34.72124172999165,30.576264842135203,0.8289953775712892,0.6071401577310443,0.024,0.5464261419579399,6.631963020570313,6.668677036343418,1.3869460963537845,27.0,6.668677036343418,42.95454545454545,30.576264842135203,1.163793103448276,104.7118675789324,6.3685971710098,0.0,0.0,0.0,6.668677036343418,6.368597171009801,0.0
2009-01-26 10:00:00,5.85895515452202,19.999999999999993,8.7,6.509950171691133,34.47138193813908,30.40266308083212,1.3793103448275863,36.47138193813908,32.77307692307692,32.77307692307692,30.40266308083212,2.3675300532180192,34.47138193813908,30.40266308083212,0.8137437714613917,0.5969770804553092,0.024,0.5372793724097782,6.509950171691133,6.545647879736664,1.3868738770659654,27.0,6.545647879736664,42.15909090909091,30.40266308083212,1.1637931034482758,104.79866845958394,6.245926571348587,0.0,0.0,0.0,6.545647879736664,6.245926571348587,0.0
2009-01-26 11:00:00,5.702043684920714,19.999999999999996,9.3,6.3356040943563485,34.11372487582531,30.15397231685259,1.3793103448275863,36.11372487582531,32.38076923076923,32.38076923076923,30.15397231685259,2.452728236425531,34.11372487582531,30.15397231685259,0.7919505117945436,0.5824247326242699,0.024,0.5241822593618428,6.3356040943563485,6.369846567618776,1.3867651978928868,27.0,6.369846567618776,41.47727272727273,30.153972316852588,1.163793103448276,104.9230138415737,6.070971786263013,0.0,0.0,0.0,6.369846567618776,6.070971786263012,0.0
2009-01-26 12:00:00,5.536786294644748,20.0,10.0,6.151984771827498,33.736222884795176,29.89123240240299,1.3793103448275863,35.736222884795176,31.923076923076923,31.923076923076923,29.89123240240299,2.610157959511629,33.736222884795176,29.89123240240299,0.7689980964784372,0.567058926892756,0.024,0.5103530342034804,6.151984771827498,6.184690664516773,1.3866431939480406,27.0,6.184690664516773,40.68181818181818,29.89123240240299,1.163793103448276,105.05438379879851,5.887132398360236,0.0,0.0,0.0,6.184690664516773,5.887132398360236,0.0
2009-01-26 13:00:00,5.357672373090385,20.000000000000007,10.7,5.952969303433761,33.32608473506883,29.60547892042273,1.3793103448275863,35.32608473506883,31.465384615384615,31.465384615384615,29.60547892042273,2.759209836857994,33.32608473506883,29.60547892042273,0.7441211629292201,0.550357527731797,0.024,0.4953217749586173,5.952969303433761,5.984005056206941,1.3865013671019433,27.0,5.984005056206941,39.88636363636364,29.605478920422726,1.1637931034482758,105.19726053978863,5.68836586190723,0.0,0.0,0.0,5.984005056206941,5.68836586190723,0.0
2009-01-26 14:00:00,5.186042006117596,20.000000000000004,11.3,5.762268895686217,32.93208923916521,29.330671179361325,1.3793103448275863,34.93208923916521,31.073076923076922,31.073076923076922,29.330671179361325,2.8509279218418406,32.93208923916521,29.330671179361325,0.7202836119607772,0.5343062500446366,0.024,0.4808756250401729,5.762268895686217,5.791699520690681,1.3863551333055752,27.0,5.791699520690681,39.20454545454545,29.330671179361318,1.163793103448276,105.33466441031933,5.498379430089384,0.0,0.0,0.0,5.791699520690681,5.498379430089384,0.0
2009-01-26 15:00:00,5.028120804958522,20.0,12.0,5.586800894398358,32.56867518207593,29.076924623076955,1.3793103448275863,34.56867518207593,30.615384615384617,30.615384615384617,29.076924623076955,3.1305381301209985,32.56867518207593,29.076924623076955,0.6983501117997948,0.5194943953236693,0.024,0.46754495579130234,5.586800894398358,5.614750333930725,1.3862107072725378,27.0,5.614750333930725,38.40909090909091,29.076924623076962,1.163793103448276,105.46153768846152,5.32397920322096,0.0,0.0,0.0,5.614750333930725,5.32397920322096,0.0
2009-01-26 16:00:00,4.911999773494488,20.0,12.0,5.457777526104986,32.300891912318306,28.889780958502687,1.3793103448275863,34.300891912318306,30.615384615384617,30.615384615384617,28.889780958502687,2.726570847939795,32.300891912318306,28.889780958502687,0.6822221907631233,0.5085761488997037,0.024,0.45771853400973334,5.457777526104986,5.484635140994957,1.3860979036604513,27.0,5.484635140994957,38.40909090909091,28.889780958502687,1.1637931034482758,105.55510952074866,5.195992089721491,0.0,0.0,0.0,5.484635140994957,5.195992089721491,0.0
2009-01-26 17:00:00,4.899942234951153,20.0,12.0,5.444380261056836,32.27305854827764,28.870320885117117,1.3793103448275863,34.27305854827764,30.615384615384617,30.615384615384617,28.870320885117117,2.689547194251927,32.27305854827764,28.870320885117117,0.6805475326321045,0.5074411064014741,0.024,0.4566969957613267,5.444380261056836,5.471124371696984,1.3860858503397617,27.0,5.471124371696984,38.40909090909091,28.870320885117117,1.1637931034482758,105.56483955744145,5.1827146184596415,0.0,0.0,0.0,5.471124371696984,5.1827146184596415,0.0
2009-01-26 18:00:00,4.832313479687399,20.0,12.0,5.369237199652666,32.116847315610244,28.76107406582733,1.3793103448275863,34.116847315610244,30.615384615384617,30.615384615384617,28.76107406582733,2.496158348139877,32.116847315610244,28.76107406582733,0.6711546499565832,0.5010701131545018,0.024,0.4509631018390516,5.369237199652666,5.3953442109681164,1.3860170090036945,27.0,5.3953442109681164,38.40909090909091,28.761074065827334,1.163793103448276,105.61946296708633,5.108285972491113,0.0,0.0,0.0,5.3953442109681164,5.108285972491113,0.0
2009-01-26 19:00:00,4.863829372980398,20.0,10.7,5.404254858867109,32.18966468233062,28.81200539553868,1.3793103448275863,34.18966468233062,31.465384615384615,31.465384615384615,28.81200539553868,1.755814005299101,32.18966468233062,28.81200539553868,0.6755318573583886,0.5040400818688634,0.024,0.45363607368197706,5.404254858867109,5.430658867053995,1.3860493537359708,27.0,5.430658867053995,39.88636363636364,28.812005395538673,1.1637931034482758,105.59399730223066,5.142961726801939,0.0,0.0,0.0,5.430658867053995,5.142961726801939,0.0
2009-01-26 20:00:00,4.949561528277999,20.0,9.5,5.4995128091977765,32.387564906676616,28.950369400928004,1.3793103448275863,34.387564906676616,32.25,32.25,28.950369400928004,1.436815175494892,32.387564906676616,28.950369400928004,0.6874391011497221,0.5121104233825108,0.024,0.4608993810442597,5.4995128091977765,5.526723851536028,1.3861350352125084,27.0,5.526723851536028,41.25,28.950369400928004,1.163793103448276,105.524815299536,5.2373688936087905,0.0,0.0,0.0,5.526723851536028,5.2373688936087905,0.0
2009-01-26 21:00:00,4.219967807773992,20.0,8.2,4.68885311974888,30.694400206670778,27.76386700682773,1.3793103448275863,32.69440020667078,33.1,33.1,27.76386700682773,0.7574988786029517,30.694400206670778,27.76386700682773,0.58610663996861,0.4429984131239642,0.024,0.3986985718115678,4.68885311974888,4.709152961061277,1.3852819076821832,27.0,4.709152961061277,42.72727272727273,27.763867006827727,1.163793103448276,106.11806649658614,4.437654318939907,0.0,0.0,0.0,4.709152961061277,4.437654318939907,0.0
2009-01-26 22:00:00,4.238511716727582,20.0,7.6,4.709457463030647,30.737700629748165,27.794289715354008,1.3793103448275863,32.73770062974816,33.49230769230769,33.49230769230769,27.794289715354008,0.71250689971898,30.737700629748165,27.794289715354008,0.5886821828788309,0.4447677682824521,0.024,0.40029099145420693,4.709457463030647,4.729934239858893,1.3853076025434983,27.0,4.729934239858893,43.40909090909091,27.794289715354004,1.163793103448276,106.102855142323,4.457876494948519,0.0,0.0,0.0,4.729934239858893,4.457876494948519,0.0
2009-01-26 23:00:00,0.0,18.31972095753015,7.0,0.0,18.31972095753015,18.31972095753015,1.3793103448275863,20.31972095753015,33.88461538461539,33.88461538461539,18.31972095753015,0.0,18.31972095753015,18.31972095753015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31972095753015,18.31972095753015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.895421117157774,6.4,0.0,17.895421117157774,17.895421117157774,1.3793103448275863,19.895421117157774,34.276923076923076,34.276923076923076,17.895421117157774,0.0,17.895421117157774,17.895421117157774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.895421117157774,17.895421117157774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.739135970503497,5.9,0.0,17.739135970503497,17.739135970503497,1.3793103448275863,19.739135970503497,34.603846153846156,34.603846153846156,17.739135970503497,0.0,17.739135970503497,17.739135970503497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.739135970503497,17.739135970503497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 02:00:00,0.0,17.638615871843733,5.5,0.0,17.638615871843733,17.638615871843733,1.3793103448275863,19.638615871843733,34.86538461538461,34.86538461538461,17.638615871843733,0.0,17.638615871843733,17.638615871843733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.638615871843733,17.638615871843733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 03:00:00,0.0,17.54784368200672,5.0,0.0,17.54784368200672,17.54784368200672,1.3793103448275863,19.54784368200672,35.19230769230769,35.19230769230769,17.54784368200672,0.0,17.54784368200672,17.54784368200672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54784368200672,17.54784368200672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 04:00:00,0.0,17.462365253581783,5.0,0.0,17.462365253581783,17.462365253581783,1.3793103448275863,19.462365253581783,35.19230769230769,35.19230769230769,17.462365253581783,0.0,17.462365253581783,17.462365253581783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.462365253581783,17.462365253581783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 05:00:00,7.723600678225671,20.0,5.0,8.581778531361858,38.670279255861786,33.30666767376063,1.3793103448275863,40.670279255861786,35.19230769230769,35.19230769230769,33.30666767376063,3.923381381420621,38.670279255861786,33.30666767376063,1.0727223164202322,0.7674467263109379,0.024,0.6907020536798442,8.581778531361858,8.634523203992952,1.387787756861555,27.0,8.634523203992952,46.36363636363636,33.30666767376063,1.1637931034482758,103.34666616311969,8.354912184941162,0.0,0.0,0.0,8.634523203992952,8.354912184941162,0.0
2009-01-27 06:00:00,6.424931290373579,20.0,5.0,7.138812544859532,35.7554648722988,31.293707031761596,1.3793103448275863,37.7554648722988,35.19230769230769,35.19230769230769,31.293707031761596,1.5785532506185227,35.7554648722988,31.293707031761596,0.8923515681074415,0.6491801256974497,0.024,0.5842621131277047,7.138812544859532,7.179730557429277,1.3872162308096851,27.0,7.179730557429277,46.36363636363636,31.2937070317616,1.1637931034482758,104.35314648411921,6.880224314579639,0.0,0.0,0.0,7.179730557429277,6.880224314579639,0.0
2009-01-27 07:00:00,6.447868591939583,20.0,4.6,7.164298435488426,35.80731609649798,31.329629574317714,1.3793103448275863,37.80731609649798,35.45384615384616,35.45384615384616,31.329629574317714,1.4975254625557195,35.80731609649798,31.329629574317714,0.8955373044360533,0.6512866960995766,0.024,0.5861580264896189,7.164298435488426,7.2054271050983845,1.3872286636933957,27.0,7.2054271050983845,46.81818181818182,31.329629574317714,1.1637931034482758,104.33518521284114,6.906037584923529,0.0,0.0,0.0,7.2054271050983845,6.906037584923529,0.0
