timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-27 08:00:00,6.500364145799686,20.000000000000004,4.2,7.222626828666318,35.925932309158405,31.41179054124196,1.3793103448275863,37.925932309158405,35.715384615384615,35.715384615384615,31.41179054124196,1.446791293796882,35.925932309158405,31.41179054124196,0.9028283535832897,0.6561053484096088,0.024,0.5904948135686479,7.222626828666318,7.264237363507279,1.3872567391964827,27.0,7.264237363507279,47.27272727272727,31.411790541241956,1.163793103448276,104.29410472937903,6.965146670903813,0.0,0.0,0.0,7.264237363507279,6.965146670903813,0.0
2009-01-27 09:00:00,6.651611940153969,20.0,3.8,7.39067993350441,36.26727425057092,31.648099292130667,1.3793103448275863,38.26727425057092,35.97692307692308,35.97692307692308,31.648099292130667,1.4718260944527486,36.26727425057092,31.648099292130667,0.9238349916880513,0.669968965024838,0.024,0.6029720685223543,7.39067993350441,7.4336768300068945,1.38733478434803,27.0,7.4336768300068945,47.72727272727273,31.648099292130663,1.1637931034482758,104.17595035393467,7.135693799529738,0.0,0.0,0.0,7.4336768300068945,7.135693799529738,0.0
2009-01-27 10:00:00,6.31961527086276,20.0,6.5,7.021794745403067,35.51720760698851,31.128585891111587,1.3793103448275863,37.51720760698851,34.21153846153846,34.21153846153846,31.128585891111587,1.9634656044695082,35.51720760698851,31.128585891111587,0.8777243431753834,0.6394990439544022,0.024,0.5755491395589619,7.021794745403067,7.061744649798507,1.3871578138017502,27.0,7.061744649798507,44.65909090909091,31.12858589111159,1.163793103448276,104.43570705444421,6.761810542554274,0.0,0.0,0.0,7.061744649798507,6.761810542554275,0.0
2009-01-27 11:00:00,5.9729648973345535,20.0,9.1,6.63662766370506,34.73078699036684,30.58289470055118,1.3793103448275863,36.73078699036684,32.511538461538464,32.511538461538464,30.58289470055118,2.966452830897394,34.73078699036684,30.58289470055118,0.8295784579631325,0.6075283605820324,0.024,0.5467755245238292,6.63662766370506,6.673380499763263,1.38694879759993,27.0,6.673380499763263,41.70454545454545,30.582894700551176,1.1637931034482758,104.70855264972441,6.373290749311897,0.0,0.0,0.0,6.673380499763263,6.373290749311897,0.0
2009-01-27 12:00:00,5.599019517512704,20.0,11.8,6.221132797236338,33.878484541773744,29.990276543501036,1.3793103448275863,35.878484541773744,30.746153846153845,30.746153846153845,29.990276543501036,7.09512707424458,33.878484541773744,29.990276543501036,0.7776415996545423,0.5728502660465948,0.024,0.5155652394419353,6.221132797236338,6.254417823840998,1.3866900910924578,27.0,6.254417823840998,38.63636363636363,29.990276543501032,1.1637931034482758,105.00486172824948,5.956312613436232,0.0,0.0,0.0,6.254417823840998,5.956312613436232,0.0
2009-01-27 13:00:00,5.305216633427244,20.0,12.7,5.894685148252493,33.20577186900206,29.521593651344247,1.3793103448275863,35.20577186900206,30.157692307692308,30.157692307692308,29.521593651344247,7.988737402745442,33.20577186900206,29.521593651344247,0.7368356435315616,0.5454567724883114,0.024,0.4909110952394802,5.894685148252493,5.925230825501324,1.386457795040693,27.0,5.925230825501324,37.61363636363637,29.521593651344247,1.1637931034482758,105.23920317432788,5.63025055946711,0.0,0.0,0.0,5.925230825501324,5.63025055946711,0.0
2009-01-27 14:00:00,5.031211065365394,20.0,13.7,5.59023451707266,32.575794969442555,29.08189839627214,1.3793103448275863,34.575794969442555,29.503846153846155,29.503846153846155,29.08189839627214,11.42124256054679,32.575794969442555,29.08189839627214,0.6987793146340825,0.5197846407771526,0.024,0.4678061766994373,5.59023451707266,5.618212981150375,1.3862136303367933,27.0,5.618212981150375,36.47727272727273,29.081898396272145,1.1637931034482758,105.45905080186392,5.327388155337992,0.0,0.0,0.0,5.618212981150375,5.327388155337992,0.0
2009-01-27 15:00:00,4.803139428310767,20.0,14.6,5.336821587011963,32.049408065036346,28.713894573153873,1.3793103448275863,34.049408065036346,28.915384615384614,28.915384615384614,28.713894573153873,22.833427467332957,32.049408065036346,28.713894573153873,0.6671026983764954,0.49831926331656523,0.024,0.44848733698490867,5.336821587011963,5.36265351334362,1.3859866488102413,27.0,5.36265351334362,35.45454545454545,28.713894573153873,1.1637931034482758,105.64305271342306,5.076200824952343,0.0,0.0,0.0,5.36265351334362,5.076200824952343,0.0
2009-01-27 16:00:00,4.665368398579597,20.0,14.1,5.183742665088441,31.73050286204165,28.490663696361377,1.3793103448275863,33.73050286204165,29.242307692307694,29.242307692307694,28.490663696361377,5.945292852601381,31.73050286204165,28.490663696361377,0.6479678331360551,0.48530799740167263,0.024,0.43677719766150536,5.183742665088441,5.208273464828609,1.3858375951242472,27.0,5.208273464828609,36.02272727272727,28.490663696361374,1.1637931034482758,105.75466815181932,4.9248638909742635,0.0,0.0,0.0,5.208273464828609,4.9248638909742635,0.0
2009-01-27 17:00:00,4.649308597115051,19.999999999999996,13.7,5.165898441238946,31.693281491926886,28.464594966152543,1.3793103448275863,33.69328149192688,29.503846153846155,29.503846153846155,28.464594966152543,4.285162988448671,31.693281491926886,28.464594966152543,0.6457373051548683,0.48378903499390646,0.024,0.4354101314945158,5.165898441238946,5.190277344738337,1.3858195850255401,27.0,5.190277344738337,36.47727272727273,28.464594966152546,1.163793103448276,105.76770251692372,4.907242212156257,0.0,0.0,0.0,5.190277344738337,4.907242212156257,0.0
2009-01-27 18:00:00,4.626825754513308,20.0,13.2,5.140917505014786,31.641156907480163,28.428083466845923,1.3793103448275863,33.641156907480166,29.83076923076923,29.83076923076923,28.428083466845923,3.159528348645794,31.641156907480163,28.428083466845923,0.6426146881268483,0.48166176898382607,0.024,0.43349559208544347,5.140917505014786,5.165083681913169,1.3857941403287515,27.0,5.165083681913169,37.04545454545455,28.42808346684592,1.163793103448276,105.78595826657704,4.882579660428402,0.0,0.0,0.0,5.165083681913169,4.882579660428402,0.0
2009-01-27 19:00:00,4.577921043490345,20.0,12.1,5.086578937211494,31.527707673471014,28.34859583771383,1.3793103448275863,33.52770767347101,30.55,30.55,28.34859583771383,1.9919022220208187,31.527707673471014,28.34859583771383,0.6358223671514367,0.4770312842684363,0.024,0.4293281558415927,5.086578937211494,5.110282065638337,1.3857378417066273,27.0,5.110282065638337,38.29545454545455,28.34859583771383,1.163793103448276,105.82570208114308,4.82896117402554,0.0,0.0,0.0,5.110282065638337,4.82896117402554,0.0
2009-01-27 20:00:00,4.637113965771543,20.0,11.1,5.15234885085727,31.665011686065945,28.444793654280154,1.3793103448275863,33.665011686065945,31.203846153846154,31.203846153846154,28.444793654280154,1.609857023214003,31.665011686065945,28.444793654280154,0.6440436063571587,0.4826353281683064,0.024,0.4343717953514758,5.15234885085727,5.1766123836741,1.3858058176274832,27.0,5.1766123836741,39.43181818181818,28.444793654280154,1.163793103448276,105.77760317285993,4.8938643232580805,0.0,0.0,0.0,5.1766123836741,4.8938643232580805,0.0
2009-01-27 21:00:00,4.714994872457452,20.0,10.0,5.238883191619391,31.845458397525388,28.57115640276327,1.3793103448275863,33.84545839752539,31.923076923076923,31.923076923076923,28.57115640276327,1.3473704361708383,31.845458397525388,28.57115640276327,0.6548603989524239,0.48999875520692776,0.024,0.44099887968623497,5.238883191619391,5.263883067140084,1.3858923940285028,27.0,5.263883067140084,40.68181818181818,28.571156402763272,1.163793103448276,105.71442179861836,4.979342437465689,0.0,0.0,0.0,5.263883067140084,4.979342437465689,0.0
2009-01-27 22:00:00,4.730070383662844,20.000000000000007,9.7,5.255633759625383,31.880360988127716,28.595589888361854,1.3793103448275863,33.88036098812772,32.11923076923077,32.11923076923077,28.595589888361854,1.2858060487652445,31.880360988127716,28.595589888361854,0.6569542199531728,0.49142282103574936,0.024,0.44228053893217445,5.255633759625383,5.2807760417289575,1.3859087897315003,27.0,5.2807760417289575,41.02272727272727,28.595589888361857,1.1637931034482758,105.70220505581906,4.995899602037908,0.0,0.0,0.0,5.2807760417289575,4.995899602037908,0.0
2009-01-27 23:00:00,0.0,18.426831878733847,9.3,0.0,18.426831878733847,18.426831878733847,1.3793103448275863,20.426831878733847,32.38076923076923,32.38076923076923,18.426831878733847,0.0,18.426831878733847,18.426831878733847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.426831878733847,18.426831878733847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,18.03873311974446,9.0,0.0,18.03873311974446,18.03873311974446,1.3793103448275863,20.03873311974446,32.57692307692308,32.57692307692308,18.03873311974446,0.0,18.03873311974446,18.03873311974446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03873311974446,18.03873311974446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.91564693584905,9.9,0.0,17.91564693584905,17.91564693584905,1.3793103448275863,19.91564693584905,31.98846153846154,31.98846153846154,17.91564693584905,0.0,17.91564693584905,17.91564693584905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91564693584905,17.91564693584905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.853011718947954,10.7,0.0,17.853011718947954,17.853011718947954,1.3793103448275863,19.853011718947954,31.465384615384615,31.465384615384615,17.853011718947954,0.0,17.853011718947954,17.853011718947954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.853011718947954,17.853011718947954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.80938004270636,11.6,0.0,17.80938004270636,17.80938004270636,1.3793103448275863,19.80938004270636,30.876923076923077,30.876923076923077,17.80938004270636,0.0,17.80938004270636,17.80938004270636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80938004270636,17.80938004270636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.768764614442958,11.8,0.0,17.768764614442958,17.768764614442958,1.3793103448275863,19.768764614442958,30.746153846153845,30.746153846153845,17.768764614442958,0.0,17.768764614442958,17.768764614442958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.768764614442958,17.768764614442958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,6.388834227048645,20.0,12.0,7.098704696720716,35.67383630064535,31.237145865194904,1.3793103448275863,37.67383630064535,30.615384615384617,30.615384615384617,31.237145865194904,0.0,35.67383630064535,31.237145865194904,0.8873380870900895,0.6458635719801661,0.024,0.5812772147821494,7.098704696720716,7.139291053918733,1.3871964571162072,27.0,7.139291053918733,38.40909090909091,31.237145865194904,1.1637931034482758,104.38142706740254,6.839618172022745,0.0,0.0,0.0,7.139291053918733,6.839618172022745,0.0
2009-01-28 06:00:00,5.1742293583746,20.0,12.2,5.749143731527333,32.90493541602597,29.31172058382139,1.3793103448275863,34.90493541602597,30.484615384615385,30.484615384615385,29.31172058382139,4.225577934093167,32.90493541602597,29.31172058382139,0.7186429664409166,0.5331997439963366,0.024,0.479879769596703,5.749143731527333,5.778463705926966,1.3863446695701958,27.0,5.778463705926966,38.18181818181818,29.311720583821383,1.163793103448276,105.3441397080893,5.485320514211046,0.0,0.0,0.0,5.778463705926966,5.485320514211046,0.0
2009-01-28 07:00:00,5.052924959643371,20.0,12.7,5.614361066270412,32.625813060755775,29.11683739433677,1.3793103448275863,34.625813060755775,30.157692307692308,30.157692307692308,29.11683739433677,4.649991439091916,32.625813060755775,29.11683739433677,0.7017951332838015,0.5218236109222211,0.024,0.469641249829999,5.614361066270412,5.642543427362634,1.3862340573813992,27.0,5.642543427362634,37.61363636363637,29.116837394336777,1.163793103448276,105.44158130283161,5.351345605446744,0.0,0.0,0.0,5.642543427362634,5.351345605446744,0.0
2009-01-28 08:00:00,4.961139292076699,20.0,13.1,5.512376991196332,32.41427010602262,28.969034486524915,1.3793103448275863,34.41427010602262,29.896153846153847,29.896153846153847,28.969034486524915,5.125606623340939,32.41427010602262,28.969034486524915,0.6890471238995415,0.5131993102211407,0.024,0.46187937919902666,5.512376991196332,5.539696922218446,1.3861463546902943,27.0,5.539696922218446,37.15909090909091,28.96903448652491,1.163793103448276,105.51548275673754,5.250127069019846,0.0,0.0,0.0,5.539696922218446,5.250127069019846,0.0
2009-01-28 09:00:00,4.953910847466442,20.0,13.6,5.504345386073825,32.397597584891514,28.95738171859537,1.3793103448275863,34.397597584891514,29.56923076923077,29.56923076923077,28.95738171859537,7.755385626396734,32.397597584891514,28.95738171859537,0.6880431732592281,0.5125195032836852,0.024,0.46126755295531674,5.504345386073825,5.531597336402194,1.3861392943880089,27.0,5.531597336402194,36.59090909090909,28.95738171859537,1.1637931034482758,105.52130914070231,5.242161399861285,0.0,0.0,0.0,5.531597336402194,5.242161399861285,0.0
2009-01-28 10:00:00,4.838321875875997,19.999999999999996,13.9,5.375913195417775,32.13073251818949,28.770786771053384,1.3793103448275863,34.13073251818949,29.373076923076923,29.373076923076923,28.770786771053384,7.694643373320783,32.13073251818949,28.770786771053384,0.6719891494272219,0.5016364629418291,0.024,0.4514728166476461,5.375913195417775,5.402076841711958,1.386023211401166,27.0,5.402076841711958,36.25,28.770786771053384,1.1637931034482758,105.6146066144733,5.1148955763583395,0.0,0.0,0.0,5.402076841711958,5.1148955763583395,0.0
2009-01-28 11:00:00,4.666363554774137,19.999999999999993,14.3,5.1848483941934855,31.73280898263265,28.49227873626172,1.3793103448275863,33.73280898263265,29.111538461538462,29.111538461538462,28.49227873626172,7.217806534323935,31.73280898263265,28.49227873626172,0.6481060492741857,0.4854021052534653,0.024,0.43686189472811876,5.1848483941934855,5.209388604718832,1.3858387066365372,27.0,5.209388604718832,35.79545454545455,28.49227873626172,1.1637931034482758,105.75386063186914,4.92595596377592,0.0,0.0,0.0,5.209388604718832,4.92595596377592,0.0
2009-01-28 12:00:00,4.506999555935738,20.0,14.6,5.007777284373042,31.363017059120644,28.233156256387495,1.3793103448275863,33.363017059120644,28.915384615384614,28.915384615384614,28.233156256387495,6.327865627612297,31.363017059120644,28.233156256387495,0.6259721605466303,0.47030815957219535,0.024,0.4232773436149758,5.007777284373042,5.030808100330262,1.3856538063866195,27.0,5.030808100330262,35.45454545454545,28.23315625638749,1.1637931034482758,105.88342187180626,4.751270795178015,0.0,0.0,0.0,5.030808100330262,4.751270795178015,0.0
2009-01-28 13:00:00,4.357315327372868,20.0,14.5,4.841461474858742,31.01476476599965,27.98885134421294,1.3793103448275863,33.01476476599965,28.98076923076923,28.98076923076923,27.98885134421294,4.207680637469986,31.01476476599965,27.98885134421294,0.6051826843573428,0.45608678664510216,0.024,0.410478107980592,4.841461474858742,4.863070153523252,1.3854665590564497,27.0,4.863070153523252,35.56818181818182,27.98885134421294,1.1637931034482758,106.00557432789353,4.587560780983967,0.0,0.0,0.0,4.863070153523252,4.587560780983967,0.0
2009-01-28 14:00:00,4.243842273036977,20.0,14.3,4.715380303374419,30.75014487697092,27.803032187361907,1.3793103448275863,32.75014487697092,29.111538461538462,29.111538461538462,27.803032187361907,3.106582750402524,30.75014487697092,27.803032187361907,0.5894225379218023,0.44527624954398787,0.024,0.4007486245895891,4.715380303374419,4.7359079283288175,1.3853149433186296,27.0,4.7359079283288175,35.79545454545455,27.803032187361907,1.163793103448276,106.09848390631905,4.463690482618437,0.0,0.0,0.0,4.7359079283288175,4.463690482618437,0.0
2009-01-28 15:00:00,4.155460685715926,20.0,14.2,4.617178539684363,30.543659510988068,27.657922923685344,1.3793103448275863,32.543659510988064,29.176923076923078,29.176923076923078,27.657922923685344,2.6203593981409945,30.543659510988068,27.657922923685344,0.5771473174605454,0.4368379784321619,0.024,0.39315418058894575,4.617178539684363,4.636862337527579,1.3851905735770915,27.0,4.636862337527579,35.90909090909091,27.657922923685355,1.163793103448276,106.17103853815732,4.367351399563748,0.0,0.0,0.0,4.636862337527579,4.367351399563748,0.0
2009-01-28 16:00:00,4.028155460291073,20.0,14.1,4.475728289212303,30.24563697191503,27.44830679115734,1.3793103448275863,32.24563697191503,29.242307692307694,29.242307692307694,27.44830679115734,2.1507160078589798,30.24563697191503,27.44830679115734,0.5594660361515379,0.42465465031373684,0.024,0.3821891852823632,4.475728289212303,4.4941937542436765,1.3850009509801564,27.0,4.4941937542436765,36.02272727272727,27.448306791157343,1.1637931034482758,106.27584660442133,4.22880070856731,0.0,0.0,0.0,4.4941937542436765,4.22880070856731,0.0
2009-01-28 17:00:00,3.998817019983884,20.0,14.1,4.443130022204316,30.176852809039776,27.399896545162076,1.3793103448275863,32.17685280903977,29.242307692307694,29.242307692307694,27.399896545162076,2.078952088318829,30.176852809039776,27.399896545162076,0.5553912527755395,0.4218419845008444,0.024,0.37965778605075995,4.443130022204316,4.461314220654399,1.3849553862531685,27.0,4.461314220654399,36.02272727272727,27.399896545162076,1.163793103448276,106.30005172741896,4.196906914113619,0.0,0.0,0.0,4.461314220654399,4.196906914113619,0.0
2009-01-28 18:00:00,3.9591528076513756,19.999999999999993,14.0,4.399058675168195,30.08379758994884,27.33438591796872,1.3793103448275863,32.083797589948844,29.307692307692307,29.307692307692307,27.33438591796872,1.921795814933283,30.08379758994884,27.33438591796872,0.5498823343960244,0.4180364041900218,0.024,0.3762327637710196,4.399058675168195,4.416862315587197,1.384892617586107,27.0,4.416862315587197,36.13636363636363,27.334385917968717,1.163793103448276,106.33280704101564,4.153809570628081,0.0,0.0,0.0,4.416862315587197,4.153809570628081,0.0
2009-01-28 19:00:00,3.880666717200856,20.0,13.8,4.311851908000952,29.899449657487608,27.204542214987015,1.3793103448275863,31.899449657487608,29.43846153846154,29.43846153846154,27.204542214987015,1.6639426834862217,29.899449657487608,27.204542214987015,0.538981488500119,0.410495804939391,0.024,0.3694462244454519,4.311851908000952,4.328901488494891,1.3847643036489985,27.0,4.328901488494891,36.36363636363636,27.204542214987008,1.163793103448276,106.39772889250649,4.0686032808730115,0.0,0.0,0.0,4.328901488494891,4.0686032808730115,0.0
2009-01-28 20:00:00,3.872019430004859,20.0,13.6,4.30224381111651,29.879121364606565,27.190218982658745,1.3793103448275863,31.879121364606565,29.56923076923077,29.56923076923077,27.190218982658745,1.5589796118649357,29.879121364606565,27.190218982658745,0.5377804763895637,0.4096641683343675,0.024,0.3686977515009307,4.30224381111651,4.319210227949946,1.38474982136133,27.0,4.319210227949946,36.59090909090909,27.19021898265875,1.1637931034482758,106.40489050867063,4.05922153324145,0.0,0.0,0.0,4.319210227949946,4.05922153324145,0.0
2009-01-28 21:00:00,3.864588547047457,20.0,13.4,4.293987274497175,29.861649819881524,27.177907773320793,1.3793103448275863,31.861649819881524,29.7,29.7,27.177907773320793,1.467715228060458,29.861649819881524,27.177907773320793,0.5367484093121468,0.4089493822368556,0.024,0.36805444401317006,4.293987274497175,4.31088221272086,1.3847373201718223,27.0,4.31088221272086,36.81818181818182,27.17790777332079,1.1637931034482758,106.41104611333961,4.051160448257685,0.0,0.0,0.0,4.31088221272086,4.051160448257685,0.0
2009-01-28 22:00:00,3.8250663992404212,19.999999999999996,13.5,4.250073776933801,29.76868118954904,27.112385078965413,1.3793103448275863,31.76868118954904,29.634615384615383,29.634615384615383,27.112385078965413,1.4526257558820008,29.76868118954904,27.112385078965413,0.5312592221167252,0.405145590444347,0.024,0.3646310313999123,4.250073776933801,4.266588335978236,1.3846699464076535,27.0,4.266588335978236,36.70454545454545,27.112385078965413,1.1637931034482758,106.44380746051729,4.008301128800586,0.0,0.0,0.0,4.266588335978236,4.008301128800586,0.0
2009-01-28 23:00:00,0.0,18.70120745660588,13.7,0.0,18.70120745660588,18.70120745660588,1.3793103448275863,20.70120745660588,29.503846153846155,29.503846153846155,18.70120745660588,0.0,18.70120745660588,18.70120745660588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70120745660588,18.70120745660588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,18.395008501625536,13.8,0.0,18.395008501625536,18.395008501625536,1.3793103448275863,20.395008501625536,29.43846153846154,29.43846153846154,18.395008501625536,0.0,18.395008501625536,18.395008501625536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.395008501625536,18.395008501625536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,18.299922106040945,13.5,0.0,18.299922106040945,18.299922106040945,1.3793103448275863,20.299922106040945,29.634615384615383,29.634615384615383,18.299922106040945,0.0,18.299922106040945,18.299922106040945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.299922106040945,18.299922106040945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,18.247321664742678,13.1,0.0,18.247321664742678,18.247321664742678,1.3793103448275863,20.247321664742678,29.896153846153847,29.896153846153847,18.247321664742678,0.0,18.247321664742678,18.247321664742678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.247321664742678,18.247321664742678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,18.202982700394017,12.8,0.0,18.202982700394017,18.202982700394017,1.3793103448275863,20.202982700394017,30.092307692307692,30.092307692307692,18.202982700394017,0.0,18.202982700394017,18.202982700394017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202982700394017,18.202982700394017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,18.15831316395397,12.4,0.0,18.15831316395397,18.15831316395397,1.3793103448275863,20.15831316395397,30.353846153846153,30.353846153846153,18.15831316395397,0.0,18.15831316395397,18.15831316395397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15831316395397,18.15831316395397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,5.3997986658329085,20.000000000000004,12.0,5.999776295369898,33.422640093957895,29.672779909351707,1.3793103448275863,35.422640093957895,30.615384615384617,30.615384615384617,29.672779909351707,5.487157990174318,33.422640093957895,29.672779909351707,0.7499720369212373,0.5542900800794303,0.024,0.4988610720714873,5.999776295369898,6.031205303377841,1.3865356735296706,27.0,6.031205303377841,38.40909090909091,29.672779909351704,1.1637931034482758,105.16361004532415,5.7350687189023555,0.0,0.0,0.0,6.031205303377841,5.7350687189023555,0.0
2009-01-29 06:00:00,4.4863990892464,20.0,11.6,4.984887876940444,31.315142174969342,28.199587251881564,1.3793103448275863,33.31514217496934,30.876923076923077,30.876923076923077,28.199587251881564,1.6050721374211074,31.315142174969342,28.199587251881564,0.6231109846175555,0.46835350624442174,0.024,0.4215181556199796,4.984887876940444,5.007723227564886,1.3856288490992188,27.0,5.007723227564886,38.86363636363637,28.199587251881567,1.163793103448276,105.90020637405922,4.728719045057076,0.0,0.0,0.0,5.007723227564886,4.728719045057076,0.0
2009-01-29 07:00:00,4.466257736830723,20.0,11.4,4.962508596478582,31.2683178215014,28.166749948702286,1.3793103448275863,33.2683178215014,31.007692307692306,31.007692307692306,28.166749948702286,1.50584704353438,31.2683178215014,28.166749948702286,0.6203135745598227,0.4664416264848885,0.024,0.41979746383639965,4.962508596478582,4.985152759127071,1.3856042035048646,27.0,4.985152759127071,39.09090909090909,28.166749948702275,1.1637931034482758,105.91662502564887,4.706676367302925,0.0,0.0,0.0,4.985152759127071,4.706676367302925,0.0
2009-01-29 08:00:00,4.474539894971533,20.0,11.2,4.971710994412815,31.287574047396085,28.180254675888072,1.3793103448275863,33.287574047396085,31.138461538461538,31.138461538461538,28.180254675888072,1.448836390730167,31.287574047396085,28.180254675888072,0.6214638743016019,0.46722788935881976,0.024,0.4205051004229378,4.971710994412815,4.994433783348697,1.3856143673015013,27.0,4.994433783348697,39.31818181818182,28.18025467588807,1.1637931034482758,105.90987266205596,4.715739579146939,0.0,0.0,0.0,4.994433783348697,4.715739579146939,0.0
2009-01-29 09:00:00,4.58118617438145,20.0,11.0,5.090206860423834,31.535285037866807,28.35390575010191,1.3793103448275863,33.53528503786681,31.26923076923077,31.26923076923077,28.35390575010191,1.5051870147039614,31.535285037866807,28.35390575010191,0.6362758575529792,0.47734057891124915,0.024,0.42960652102012425,5.090206860423834,5.113940918314959,1.385741641722117,27.0,5.113940918314959,39.54545454545455,28.353905750101916,1.163793103448276,105.82304712494904,4.832539845764171,0.0,0.0,0.0,5.113940918314959,4.832539845764171,0.0
2009-01-29 10:00:00,4.467133140869251,20.0,11.7,4.963481267632501,31.270353288325587,28.16817749605527,1.3793103448275863,33.27035328832559,30.81153846153846,30.81153846153846,28.16817749605527,1.6187207186703716,31.270353288325587,28.16817749605527,0.6204351584540626,0.4665247388251406,0.024,0.4198722649426266,4.963481267632501,4.986133741515014,1.3856052797487337,27.0,4.986133741515014,38.75,28.168177496055275,1.163793103448276,105.91591125197236,4.707634275697329,0.0,0.0,0.0,4.986133741515014,4.707634275697329,0.0
2009-01-29 11:00:00,4.288041370584571,20.0,12.3,4.764490411760634,30.85328175685778,27.875475249507385,1.3793103448275863,32.85328175685778,30.41923076923077,30.41923076923077,27.875475249507385,1.614667482246859,30.85328175685778,27.875475249507385,0.5955613014700792,0.44949016815276394,0.024,0.4045411513374876,4.764490411760634,4.78543942857591,1.385375042856143,27.0,4.78543942857591,38.06818181818182,27.875475249507385,1.1637931034482758,106.0622623752463,4.511915285801763,0.0,0.0,0.0,4.78543942857591,4.511915285801763,0.0
2009-01-29 12:00:00,4.103970868992802,20.0,13.0,4.559967632214224,30.423207814146817,27.573228044012925,1.3793103448275863,32.42320781414682,29.96153846153846,29.96153846153846,27.573228044012925,1.645936202701755,30.423207814146817,27.573228044012925,0.569995954026778,0.4319144605958338,0.024,0.3887230145362504,4.559967632214224,4.5791590782738085,1.3851154211389125,27.0,4.5791590782738085,37.27272727272727,27.573228044012925,1.163793103448276,106.21338597799354,4.311282458524173,0.0,0.0,0.0,4.5791590782738085,4.311282458524173,0.0
2009-01-29 13:00:00,3.8839045287867995,20.0,13.7,4.3154494764297775,29.907060295153297,27.20990437238469,1.3793103448275863,31.907060295153297,29.503846153846155,29.503846153846155,27.20990437238469,1.621756531030006,29.907060295153297,27.20990437238469,0.5394311845537222,0.41080715202091167,0.024,0.36972643681882045,4.3154494764297775,4.332530191631869,1.384769708285317,27.0,4.332530191631869,36.47727272727273,27.209904372384692,1.1637931034482758,106.39504781380765,4.072116400768801,0.0,0.0,0.0,4.332530191631869,4.072116400768801,0.0
2009-01-29 14:00:00,3.6743914757426457,20.0,14.5,4.082657195269606,29.413555423075902,26.861894676032396,1.3793103448275863,31.413555423075902,28.98076923076923,28.98076923076923,26.861894676032396,1.6610384305288524,29.413555423075902,26.861894676032396,0.5103321494087008,0.39061080237859913,0.024,0.3515497221407392,4.082657195269606,4.097718275507465,1.3843986740168266,27.0,4.097718275507465,35.56818181818182,26.86189467603239,1.163793103448276,106.5690526619838,3.8451296817891647,0.0,0.0,0.0,4.097718275507465,3.8451296817891647,0.0
2009-01-29 15:00:00,3.5103958981299273,20.0,15.2,3.9004398868110304,29.025746754982407,26.58797182572551,1.3793103448275863,31.025746754982407,28.523076923076925,28.523076923076925,26.58797182572551,1.7376049408828322,29.025746754982407,26.58797182572551,0.4875549858513788,0.37472924593699003,0.024,0.33725632134329103,3.9004398868110304,3.9139128114047295,1.384074767509757,27.0,3.9139128114047295,35.0,26.58797182572551,1.163793103448276,106.70601408713725,3.6679402233210463,0.0,0.0,0.0,3.9139128114047295,3.6679402233210463,0.0
2009-01-29 16:00:00,3.3866267956963725,20.000000000000004,14.9,3.7629186618848585,28.73213485713137,26.380310693453332,1.3793103448275863,30.73213485713137,28.71923076923077,28.71923076923077,26.380310693453332,1.3869201567729323,28.73213485713137,26.380310693453332,0.4703648327356073,0.3626986932140327,0.024,0.32642882389262945,3.7629186618848585,3.775188531206261,1.3838079062168647,27.0,3.775188531206261,35.11363636363636,26.380310693453332,1.1637931034482758,106.80984465327333,3.5344949180118155,0.0,0.0,0.0,3.775188531206261,3.5344949180118155,0.0
2009-01-29 17:00:00,3.3919296583828484,20.0,14.5,3.7688107315364983,28.74473147067334,26.38922476346303,1.3793103448275863,30.74473147067334,28.98076923076923,28.98076923076923,26.38922476346303,1.2536828171592664,28.74473147067334,26.38922476346303,0.4711013414420623,0.36321494961927286,0.024,0.32689345465734554,3.7688107315364983,3.7811322264984257,1.3838197688011808,27.0,3.7811322264984257,35.56818181818182,26.389224763463027,1.1637931034482758,106.80538761826848,3.540207391047082,0.0,0.0,0.0,3.7811322264984257,3.540207391047082,0.0
2009-01-29 18:00:00,3.395570553931318,20.0,14.2,3.772856171034798,28.753379301670975,26.395344194774225,1.3793103448275863,30.753379301670975,29.176923076923078,29.176923076923078,26.395344194774225,1.1692863493041348,28.753379301670975,26.395344194774225,0.47160702137934973,0.3635693639146848,0.024,0.3272124275232163,3.772856171034798,3.7852131074262667,1.383827890533669,27.0,3.7852131074262667,35.90909090909091,26.395344194774225,1.163793103448276,106.80232790261289,3.5441297785922723,0.0,0.0,0.0,3.7852131074262667,3.5441297785922723,0.0
2009-01-29 19:00:00,3.383983834852927,20.000000000000007,13.5,3.7599820387254743,28.725856099936514,26.375867325733097,1.3793103448275863,30.725856099936514,29.634615384615383,29.634615384615383,26.375867325733097,0.9946653647104063,28.725856099936514,26.375867325733097,0.4699977548406843,0.3624413622160703,0.024,0.32619722599446327,3.7599820387254743,3.772226174947081,1.3838019789843479,27.0,3.772226174947081,36.70454545454545,26.375867325733097,1.163793103448276,106.81206633713344,3.531647972281254,0.0,0.0,0.0,3.772226174947081,3.531647972281254,0.0
2009-01-29 20:00:00,3.45250194183513,20.0,12.7,3.8361132687057,28.88850927495829,26.49093848201723,1.3793103448275863,30.88850927495829,30.157692307692308,30.157692307692308,26.49093848201723,0.9018860699085094,28.88850927495829,26.49093848201723,0.4795141585882125,0.36910674616741257,0.024,0.3321960715506713,3.8361132687057,3.849023943322441,1.3839524984372962,27.0,3.849023943322441,37.61363636363637,26.490938482017228,1.1637931034482758,106.7545307589914,3.6054900114843673,0.0,0.0,0.0,3.849023943322441,3.6054900114843673,0.0
2009-01-29 21:00:00,3.521389109475002,20.0,12.0,3.9126545660833356,29.051786213126956,26.60637710932487,1.3793103448275863,31.051786213126956,30.615384615384617,30.615384615384617,26.60637710932487,0.8413499024662354,29.051786213126956,26.60637710932487,0.48908182076041695,0.37579591973884385,0.024,0.33821632776495947,3.9126545660833356,3.9262341580572206,1.3840974967143083,27.0,3.9262341580572206,38.40909090909091,26.606377109324875,1.163793103448276,106.69681144533756,3.6798045835406166,0.0,0.0,0.0,3.9262341580572206,3.6798045835406166,0.0
2009-01-29 22:00:00,3.554903950416018,20.0,11.7,3.94989327824002,29.13113349694039,26.66245019804038,1.3793103448275863,31.13113349694039,30.81153846153846,30.81153846153846,26.66245019804038,0.8206816042532359,29.13113349694039,26.66245019804038,0.4937366597800025,0.3790460086795384,0.024,0.34114140781158453,3.94989327824002,3.963797879107974,1.3841658582470315,27.0,3.963797879107974,38.75,26.662450198040382,1.163793103448276,106.66877490097981,3.715987066306472,0.0,0.0,0.0,3.963797879107974,3.715987066306472,0.0
2009-01-29 23:00:00,0.0,18.824142022523993,11.3,0.0,18.824142022523993,18.824142022523993,1.3793103448275863,20.824142022523993,31.073076923076922,31.073076923076922,18.824142022523993,0.0,18.824142022523993,18.824142022523993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.824142022523993,18.824142022523993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.524927996710915,11.0,0.0,18.524927996710915,18.524927996710915,1.3793103448275863,20.524927996710915,31.26923076923077,31.26923076923077,18.524927996710915,0.0,18.524927996710915,18.524927996710915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.524927996710915,18.524927996710915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,18.41426753068187,10.7,0.0,18.41426753068187,18.41426753068187,1.3793103448275863,20.41426753068187,31.465384615384615,31.465384615384615,18.41426753068187,0.0,18.41426753068187,18.41426753068187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41426753068187,18.41426753068187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,18.34158847219561,10.3,0.0,18.34158847219561,18.34158847219561,1.3793103448275863,20.34158847219561,31.726923076923075,31.726923076923075,18.34158847219561,0.0,18.34158847219561,18.34158847219561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34158847219561,18.34158847219561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,18.276581156555313,10.0,0.0,18.276581156555313,18.276581156555313,1.3793103448275863,20.276581156555313,31.923076923076923,31.923076923076923,18.276581156555313,0.0,18.276581156555313,18.276581156555313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.276581156555313,18.276581156555313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,18.207649784557177,9.2,0.0,18.207649784557177,18.207649784557177,1.3793103448275863,20.207649784557177,32.44615384615385,32.44615384615385,18.207649784557177,0.0,18.207649784557177,18.207649784557177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.207649784557177,18.207649784557177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,5.557902036327206,20.000000000000007,8.4,6.175446707030228,33.78450603650801,29.92485184461412,1.3793103448275863,35.78450603650801,32.96923076923077,32.96923076923077,29.92485184461412,1.7486853923766292,33.78450603650801,29.92485184461412,0.7719308383787785,0.5690245891469308,0.024,0.5121221302322376,6.175446707030228,6.208349165944922,1.386659238616863,27.0,6.208349165944922,42.5,29.924851844614118,1.1637931034482758,105.03757407769294,5.910598393440431,0.0,0.0,0.0,6.208349165944922,5.910598393440431,0.0
2009-01-30 06:00:00,4.758101542488304,20.0,7.6,5.286779491653671,31.945235468512564,28.64099828622902,1.3793103448275863,33.945235468512564,33.49230769230769,33.49230769230769,28.64099828622902,0.939451217351141,31.945235468512564,28.64099828622902,0.6608474364567088,0.494069610113798,0.024,0.4446626491024182,5.286779491653671,5.312186452665051,1.3859389708576588,27.0,5.312186452665051,43.40909090909091,28.640998286229014,1.1637931034482758,105.6795008568855,5.026695252714129,0.0,0.0,0.0,5.312186452665051,5.026695252714129,0.0
2009-01-30 07:00:00,4.707806083753066,20.0,8.4,5.230895648614518,31.828811989866637,28.55950220948256,1.3793103448275863,33.82881198986664,32.96923076923077,32.96923076923077,28.55950220948256,1.0226009921996737,31.828811989866637,28.55950220948256,0.6538619560768147,0.4893195407843807,0.024,0.44038758670594264,5.230895648614518,5.255827602692956,1.38588453488742,27.0,5.255827602692956,42.5,28.559502209482552,1.1637931034482758,105.72024889525872,4.971448381567957,0.0,0.0,0.0,5.255827602692956,4.971448381567957,0.0
2009-01-30 08:00:00,4.670553657315946,20.0,9.2,5.189504063684384,31.74251848047521,28.499078440672466,1.3793103448275863,33.74251848047521,32.44615384615385,32.44615384615385,28.499078440672466,1.1334241026951721,31.74251848047521,28.499078440672466,0.648688007960548,0.4857983261075442,0.024,0.43721849349678976,5.189504063684384,5.214083896295139,1.3858433809285486,27.0,5.214083896295139,41.59090909090909,28.49907844067247,1.1637931034482758,105.75046077966377,4.930554304778809,0.0,0.0,0.0,5.214083896295139,4.930554304778809,0.0
2009-01-30 09:00:00,4.714233582086983,20.0,10.0,5.238037313429981,31.843695641307754,28.569922320414015,1.3793103448275863,33.843695641307754,31.923076923076923,31.923076923076923,28.569922320414015,1.346657086596386,31.843695641307754,28.569922320414015,0.6547546641787476,0.48992683108132246,0.024,0.4409341479731902,5.238037313429981,5.263029996538113,1.3858915630002133,27.0,5.263029996538113,40.68181818181818,28.569922320414015,1.163793103448276,105.715038839793,4.978506420939814,0.0,0.0,0.0,5.263029996538113,4.978506420939814,0.0
2009-01-30 10:00:00,4.6062777096871725,19.999999999999993,10.2,5.1180863440968585,31.593500865338008,28.394696900277474,1.3793103448275863,33.59350086533801,31.79230769230769,31.79230769230769,28.394696900277474,1.298601773467718,31.593500865338008,28.394696900277474,0.6397607930121073,0.4797167463747719,0.024,0.43174507173729476,5.1180863440968585,5.142058018734335,1.385770645922048,27.0,5.142058018734335,40.45454545454545,28.394696900277474,1.163793103448276,105.80265154986127,4.860046457636323,0.0,0.0,0.0,5.142058018734335,4.860046457636323,0.0
2009-01-30 11:00:00,4.49584763560285,20.0,10.4,4.995386261780944,31.337102426927647,28.214986013314554,1.3793103448275863,33.33710242692764,31.661538461538463,31.661538461538463,28.214986013314554,1.2494710385944408,31.337102426927647,28.214986013314554,0.624423282722618,0.46925012256581283,0.024,0.4223251103092316,4.995386261780944,5.018311274037526,1.3856403271159878,27.0,5.018311274037526,40.22727272727273,28.214986013314558,1.1637931034482758,105.89250699334272,4.739061730168517,0.0,0.0,0.0,5.018311274037526,4.739061730168517,0.0
2009-01-30 12:00:00,4.394467120394345,20.0,10.6,4.882741244882605,31.10128651065297,28.04957323260134,1.3793103448275863,33.10128651065297,31.53076923076923,31.53076923076923,28.04957323260134,1.20914182829108,31.10128651065297,28.04957323260134,0.6103426556103256,0.4596206338381034,0.024,0.4136585704542931,4.882741244882605,4.904703308266415,1.3855143396124407,27.0,4.904703308266415,40.0,28.04957323260134,1.1637931034482758,105.97521338369933,4.628160823331577,0.0,0.0,0.0,4.904703308266415,4.628160823331577,0.0
2009-01-30 13:00:00,4.234087937645504,20.0,11.2,4.704542152939449,30.727372345149867,27.78703349956271,1.3793103448275863,32.72737234514987,31.138461538461538,31.138461538461538,27.78703349956271,1.210122890882455,30.727372345149867,27.78703349956271,0.5880677691174311,0.44434574027310186,0.024,0.3999111662457917,4.704542152939449,4.724976726966759,1.385301495173726,27.0,4.724976726966759,39.31818181818182,27.78703349956271,1.163793103448276,106.10648325021864,4.45305186095405,0.0,0.0,0.0,4.724976726966759,4.45305186095405,0.0
2009-01-30 14:00:00,4.119340660159747,20.0,11.8,4.577045177955274,30.45917501874208,27.59852178252003,1.3793103448275863,32.45917501874208,30.746153846153845,30.746153846153845,27.59852178252003,1.2535545838640354,30.45917501874208,27.59852178252003,0.5721306472444092,0.43338472323029065,0.024,0.3900462509072616,4.577045177955274,4.596383650278303,1.3851380685863073,27.0,4.596383650278303,38.63636363636363,27.59852178252003,1.1637931034482758,106.20073910873998,4.328014747215667,0.0,0.0,0.0,4.596383650278303,4.328014747215667,0.0
2009-01-30 15:00:00,4.055558191225991,19.999999999999996,12.4,4.5061757680288785,30.309847813686225,27.493487958668176,1.3793103448275863,32.309847813686225,30.353846153846153,30.353846153846153,27.493487958668176,1.3580936434227977,30.309847813686225,27.493487958668176,0.5632719710036098,0.4272800585365058,0.024,0.38455205268285525,4.5061757680288785,4.524903773882529,1.3850428624970492,27.0,4.524903773882529,37.95454545454545,27.493487958668183,1.163793103448276,106.2532560206659,4.258602459206004,0.0,0.0,0.0,4.524903773882529,4.258602459206004,0.0
2009-01-30 16:00:00,3.973342479622475,20.0,12.3,4.414824977358306,30.117095883681884,27.357830272832942,1.3793103448275863,32.117095883681884,30.41923076923077,30.41923076923077,27.357830272832942,1.2431838322523032,30.117095883681884,27.357830272832942,0.5518531221697882,0.4193982277563558,0.024,0.37745840498072025,4.414824977358306,4.432764800133942,1.3849152291130813,27.0,4.432764800133942,38.06818181818182,27.357830272832942,1.163793103448276,106.32108486358354,4.169224576499996,0.0,0.0,0.0,4.432764800133942,4.169224576499996,0.0
2009-01-30 17:00:00,3.961472428749197,20.0,12.1,4.401636031943553,30.089241576342502,27.33821905637778,1.3793103448275863,32.0892415763425,30.55,30.55,27.33821905637778,1.1814360590736843,30.089241576342502,27.33821905637778,0.5502045039929441,0.4182590551852868,0.024,0.3764331496667581,4.401636031943553,4.419461937462081,1.3848963259739575,27.0,4.419461937462081,38.29545454545455,27.338219056377774,1.163793103448276,106.33089047181112,4.156329282913044,0.0,0.0,0.0,4.419461937462081,4.156329282913044,0.0
2009-01-30 18:00:00,3.966874134535495,20.0,12.0,4.4076379272616615,30.101918040464273,27.347144335925737,1.3793103448275863,32.10191804046427,30.615384615384617,30.615384615384617,27.347144335925737,1.1626097053543842,30.101918040464273,27.347144335925737,0.5509547409077077,0.41877749703336026,0.024,0.37689974733002424,4.4076379272616615,4.425515676964998,1.3849049434572824,27.0,4.425515676964998,38.40909090909091,27.347144335925737,1.1637931034482758,106.32642783203713,4.162197270424568,0.0,0.0,0.0,4.425515676964998,4.162197270424568,0.0
2009-01-30 19:00:00,3.980916713283326,20.0,11.1,4.423240792537029,30.134866240260347,27.370340744924707,1.3793103448275863,32.13486624026035,31.203846153846154,31.203846153846154,27.370340744924707,0.9946871616202787,30.134866240260347,27.370340744924707,0.5529050990671286,0.4201249676444413,0.024,0.37811247087999716,4.423240792537029,4.441253289301473,1.384927227174416,27.0,4.441253289301473,39.43181818181818,27.37034074492471,1.163793103448276,106.31482962753765,4.177454175359089,0.0,0.0,0.0,4.441253289301473,4.177454175359089,0.0
2009-01-30 20:00:00,4.078143727467275,20.000000000000004,10.1,4.531270808296972,30.362745610164186,27.53070135497858,1.3793103448275863,32.36274561016418,31.857692307692307,31.857692307692307,27.53070135497858,0.9027677619101971,30.362745610164186,27.53070135497858,0.5664088510371215,0.4294427271634262,0.024,0.38649845444708353,4.531270808296972,4.550215081013315,1.3850769459508387,27.0,4.550215081013315,40.56818181818182,27.530701354978582,1.163793103448276,106.2346493225107,4.283174190371373,0.0,0.0,0.0,4.550215081013315,4.283174190371373,0.0
2009-01-30 21:00:00,4.177726857261081,20.0,9.2,4.641918730290089,30.59571158631439,27.694512379883083,1.3793103448275863,32.595711586314394,32.44615384615385,32.44615384615385,27.694512379883083,0.8421624624336199,30.59571158631439,27.694512379883083,0.5802398412862612,0.43896537518873935,0.024,0.3950688376698654,4.641918730290089,4.661815267808963,1.3852224474774992,27.0,4.661815267808963,41.59090909090909,27.69451237988308,1.163793103448276,106.15274381005847,4.39161071158976,0.0,0.0,0.0,4.661815267808963,4.39161071158976,0.0
2009-01-30 22:00:00,4.227051324232181,19.999999999999993,8.9,4.696723693591312,30.710942103415913,27.775489794921345,1.3793103448275863,32.71094210341592,32.64230769230769,32.64230769230769,27.775489794921345,0.8319398467793471,30.710942103415913,27.775489794921345,0.587090461698914,0.44367436556009454,0.024,0.3993069290040851,4.696723693591312,4.717091130147321,1.3852917518193708,27.0,4.717091130147321,41.93181818181818,27.77548979492134,1.1637931034482762,106.11225510253934,4.445378270011376,0.0,0.0,0.0,4.717091130147321,4.445378270011376,0.0
2009-01-30 23:00:00,0.0,18.624864450513996,8.5,0.0,18.624864450513996,18.624864450513996,1.3793103448275863,20.624864450513996,32.90384615384615,32.90384615384615,18.624864450513996,0.0,18.624864450513996,18.624864450513996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.624864450513996,18.624864450513996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,18.272345319585483,8.2,0.0,18.272345319585483,18.272345319585483,1.3793103448275863,20.272345319585483,33.1,33.1,18.272345319585483,0.0,18.272345319585483,18.272345319585483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.272345319585483,18.272345319585483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,18.139303604768635,7.9,0.0,18.139303604768635,18.139303604768635,1.3793103448275863,20.139303604768635,33.29615384615384,33.29615384615384,18.139303604768635,0.0,18.139303604768635,18.139303604768635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.139303604768635,18.139303604768635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,18.052840377922305,7.7,0.0,18.052840377922305,18.052840377922305,1.3793103448275863,20.052840377922305,33.426923076923075,33.426923076923075,18.052840377922305,0.0,18.052840377922305,18.052840377922305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.052840377922305,18.052840377922305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.97517450647596,7.4,0.0,17.97517450647596,17.97517450647596,1.3793103448275863,19.97517450647596,33.62307692307692,33.62307692307692,17.97517450647596,0.0,17.97517450647596,17.97517450647596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97517450647596,17.97517450647596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.89593455880592,6.8,0.0,17.89593455880592,17.89593455880592,1.3793103448275863,19.89593455880592,34.01538461538461,34.01538461538461,17.89593455880592,0.0,17.89593455880592,17.89593455880592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89593455880592,17.89593455880592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,6.5207429395514955,20.0,6.2,7.245269932834995,35.97195928010422,31.44366557208235,1.3793103448275863,37.97195928010422,34.40769230769231,34.40769230769231,31.44366557208235,2.1072422461152014,35.97195928010422,31.44366557208235,0.9056587416043744,0.6579749964524776,0.024,0.5921774968072299,7.245269932834995,7.287067432480243,1.3872674981404451,27.0,7.287067432480243,45.0,31.443665572082352,1.163793103448276,104.27816721395882,6.988104631268189,0.0,0.0,0.0,7.287067432480243,6.988104631268189,0.0
2009-01-31 06:00:00,5.531574427873594,20.0,5.6,6.146193808748438,33.72430327294338,29.88293214247561,1.3793103448275863,35.72430327294338,34.8,34.8,29.88293214247561,1.0775614842224013,33.72430327294338,29.88293214247561,0.7682742260935548,0.5665736499700559,0.024,0.5099162849730503,6.146193808748438,6.178851173745444,1.3866392125426055,27.0,6.178851173745444,45.68181818181818,29.88293214247562,1.163793103448276,105.05853392876219,5.881341517610728,0.0,0.0,0.0,6.178851173745444,5.881341517610728,0.0
2009-01-31 07:00:00,5.5125423713614055,20.0,6.0,6.12504707929045,33.680769332950526,29.852614908393996,1.3793103448275863,35.680769332950526,34.53846153846154,34.53846153846154,29.852614908393996,1.126842898678527,33.680769332950526,29.852614908393996,0.7656308849113063,0.5648012217922685,0.024,0.5083210996130417,6.12504707929045,6.1575272014696765,1.38662460183543,27.0,6.1575272014696765,45.22727272727273,29.852614908393996,1.1637931034482758,105.073692545803,5.860198735078745,0.0,0.0,0.0,6.1575272014696765,5.860198735078745,0.0
2009-01-31 08:00:00,5.511842993639686,20.0,6.4,6.124269992932984,33.67916935530131,29.851500609718197,1.3793103448275863,35.67916935530131,34.276923076923076,34.276923076923076,29.851500609718197,1.1930031847763023,33.67916935530131,29.851500609718197,0.765533749116623,0.5647360791604683,0.024,0.5082624712444215,6.124269992932984,6.156743600849031,1.38662406277016,27.0,6.156743600849031,44.77272727272727,29.851500609718194,1.1637931034482758,105.0742496951409,5.859421902808738,0.0,0.0,0.0,6.156743600849031,5.859421902808737,0.0
2009-01-31 09:00:00,5.59930339564171,20.000000000000004,6.8,6.221448217379678,33.87913319094034,29.990728055078037,1.3793103448275863,35.87913319094034,34.01538461538461,34.01538461538461,29.990728055078037,1.3326149320843017,33.87913319094034,29.990728055078037,0.7776810271724598,0.5728766699044409,0.024,0.5155890029139968,6.221448217379678,6.254735884370123,1.386690302327969,27.0,6.254735884370123,44.31818181818181,29.990728055078037,1.163793103448276,105.00463597246099,5.956628320687211,0.0,0.0,0.0,6.254735884370123,5.956628320687211,0.0
