timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-31 10:00:00,5.547847114953903,19.999999999999996,7.3,6.164274572171004,33.76151626972698,29.908844662120103,1.3793103448275863,35.76151626972698,33.68846153846154,33.68846153846154,29.908844662120103,1.405970493162663,33.76151626972698,29.908844662120103,0.7705343215213755,0.5680886623643303,0.024,0.5112797961278973,6.164274572171004,6.197083438407437,1.3866516155760167,27.0,6.197083438407437,43.75,29.9088446621201,1.163793103448276,105.04557766893996,5.899423446399686,0.0,0.0,0.0,6.197083438407437,5.899423446399685,0.0
2009-01-31 11:00:00,5.45097138503504,20.0,7.7,6.056634872261156,33.53985218174287,29.75445538657965,1.3793103448275863,35.53985218174287,33.426923076923075,33.426923076923075,29.75445538657965,1.4217244096046953,33.53985218174287,29.75445538657965,0.7570793590326444,0.5590633816397406,0.024,0.5031570434757665,6.056634872261156,6.088541210425129,1.3865765484577062,27.0,6.088541210425129,43.29545454545455,29.75445538657965,1.163793103448276,105.12277230671017,5.791838511127704,0.0,0.0,0.0,6.088541210425129,5.791838511127704,0.0
2009-01-31 12:00:00,5.346286597412459,20.0,8.2,5.940318441569399,33.2999779890969,29.58727896311603,1.3793103448275863,35.2999779890969,33.1,33.1,29.58727896311603,1.457834003894991,33.2999779890969,29.58727896311603,0.7425398051961749,0.5492941668531105,0.024,0.49436475016779946,5.940318441569399,5.97124785825471,1.3864919908644389,27.0,5.97124785825471,42.72727272727273,29.58727896311603,1.1637931034482758,105.20636051844198,5.675747957470679,0.0,0.0,0.0,5.97124785825471,5.675747957470678,0.0
2009-01-31 13:00:00,5.221463742414294,20.0,8.7,5.801626380460326,33.01348488602493,29.387468398237232,1.3793103448275863,35.01348488602493,32.77307692307692,32.77307692307692,29.387468398237232,1.4772535027090266,33.01348488602493,29.387468398237232,0.7252032975575408,0.537622878822292,0.024,0.4838605909400628,5.801626380460326,5.831388668342555,1.386386193713678,27.0,5.831388668342555,42.15909090909091,29.387468398237235,1.1637931034482758,105.30626580088138,5.537551468560144,0.0,0.0,0.0,5.831388668342555,5.537551468560145,0.0
2009-01-31 14:00:00,5.13390176215805,20.0,9.1,5.704335291286722,32.81219794054403,29.246988383489832,1.3793103448275863,34.81219794054403,32.511538461538464,32.511538461538464,29.246988383489832,1.5063424686266307,32.81219794054403,29.246988383489832,0.7130419114108403,0.5294204717768126,0.024,0.47647842459913137,5.704335291286722,5.733277338464403,1.3863085423447703,27.0,5.733277338464403,41.70454545454545,29.246988383489825,1.1637931034482758,105.37650580825509,5.440754838556494,0.0,0.0,0.0,5.733277338464403,5.440754838556494,0.0
2009-01-31 15:00:00,5.066886950716479,20.0,9.6,5.629874389684977,32.65796582560347,29.13929433205036,1.3793103448275863,34.65796582560347,32.184615384615384,32.184615384615384,29.13929433205036,1.5937038845279867,32.65796582560347,29.13929433205036,0.7037342987106221,0.5231342437836918,0.024,0.4708208194053226,5.629874389684977,5.6581878140633455,1.3862470891382817,27.0,5.6581878140633455,41.13636363636364,29.139294332050355,1.1637931034482758,105.43035283397482,5.366754129120205,0.0,0.0,0.0,5.6581878140633455,5.366754129120205,0.0
2009-01-31 16:00:00,4.976398926529373,20.0,9.6,5.529332140588192,32.44946053665008,28.99362794878246,1.3793103448275863,34.44946053665008,32.184615384615384,32.184615384615384,28.99362794878246,1.4937901619139045,32.44946053665008,28.99362794878246,0.691166517573524,0.514634123650381,0.024,0.4631707112853429,5.529332140588192,5.55679555295323,1.386161184642634,27.0,5.55679555295323,41.13636363636364,28.99362794878246,1.163793103448276,105.50318602560877,5.266945731481919,0.0,0.0,0.0,5.55679555295323,5.266945731481919,0.0
2009-01-31 17:00:00,4.944876542808581,20.0,9.6,5.4943072697873125,32.376757177346676,28.942815133729606,1.3793103448275863,34.376757177346676,32.184615384615384,32.184615384615384,28.942815133729606,1.4610621931456855,32.376757177346676,28.942815133729606,0.6867884087234141,0.5116697354658308,0.024,0.4605027619192477,5.4943072697873125,5.521474243333896,1.3861304380277821,27.0,5.521474243333896,41.13636363636364,28.942815133729606,1.163793103448276,105.5285924331352,5.232206851268675,0.0,0.0,0.0,5.521474243333896,5.232206851268675,0.0
2009-01-31 18:00:00,4.939564879928175,19.999999999999993,9.6,5.488405422142416,32.36450281781818,28.934249428979165,1.3793103448275863,34.36450281781818,32.184615384615384,32.184615384615384,28.934249428979165,1.4556465484759304,32.36450281781818,28.934249428979165,0.686050677767802,0.5111700539231365,0.024,0.46005304853082285,5.488405422142416,5.51552242753473,1.3861252142079459,27.0,5.51552242753473,41.13636363636364,28.934249428979165,1.1637931034482758,105.53287528551041,5.22635473790792,0.0,0.0,0.0,5.51552242753473,5.22635473790792,0.0
2009-01-31 19:00:00,4.93167802594968,20.000000000000004,8.9,5.479642251055201,32.34630544338598,28.92152903647648,1.3793103448275863,34.34630544338598,32.64230769230769,32.64230769230769,28.92152903647648,1.2695809032790841,32.34630544338598,28.92152903647648,0.6849552813819001,0.5104280275166988,0.024,0.4593852247650289,5.479642251055201,5.50668505380687,1.3861174347578322,27.0,5.50668505380687,41.93181818181818,28.921529036476475,1.163793103448276,105.53923548176176,5.217666234429451,0.0,0.0,0.0,5.50668505380687,5.217666234429451,0.0
2009-01-31 20:00:00,5.0054438433782,20.0,8.1,5.561604270420222,32.516418378266145,29.04041570925351,1.3793103448275863,34.516418378266145,33.16538461538462,33.16538461538462,29.04041570925351,1.1623085044086499,32.516418378266145,29.04041570925351,0.6952005338025278,0.5173640181004716,0.024,0.4656276162904245,5.561604270420222,5.58934067223027,1.3861891344869606,27.0,5.58934067223027,42.84090909090909,29.04041570925351,1.1637931034482758,105.47979214537324,5.298968227513179,0.0,0.0,0.0,5.58934067223027,5.298968227513179,0.0
2009-01-31 21:00:00,5.0277774785027525,20.0,8.0,5.586419420558614,32.56788415624997,29.076372018400836,1.3793103448275863,34.56788415624997,33.23076923076923,33.23076923076923,29.076372018400836,1.1592244469278583,32.56788415624997,29.076372018400836,0.6983024275698267,0.5194621481916194,0.024,0.46751593337245745,5.586419420558614,5.614365635377776,1.3862103822750065,27.0,5.614365635377776,42.95454545454545,29.076372018400836,1.163793103448276,105.46181399079958,5.32360047957033,0.0,0.0,0.0,5.614365635377776,5.32360047957033,0.0
2009-01-31 22:00:00,5.04958910952293,20.0,7.8,5.610654566136589,32.618129989749626,29.111470885914258,1.3793103448275863,34.618129989749626,33.36153846153846,33.36153846153846,29.111470885914258,1.1380457114246207,32.618129989749626,29.111470885914258,0.7013318207670737,0.5215104210159331,0.024,0.4693593789143398,5.610654566136589,5.638805608238183,1.38623093192321,27.0,5.638805608238183,43.18181818181818,29.111470885914258,1.163793103448276,105.44426455704287,5.347664599801654,0.0,0.0,0.0,5.638805608238183,5.347664599801654,0.0
2009-01-31 23:00:00,0.0,18.34720197165536,7.9,0.0,18.34720197165536,18.34720197165536,1.3793103448275863,20.34720197165536,33.29615384615384,33.29615384615384,18.34720197165536,0.0,18.34720197165536,18.34720197165536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34720197165536,18.34720197165536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.942718246565363,8.1,0.0,17.942718246565363,17.942718246565363,1.3793103448275863,19.942718246565363,33.16538461538462,33.16538461538462,17.942718246565363,0.0,17.942718246565363,17.942718246565363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.942718246565363,17.942718246565363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.809834506907258,8.5,0.0,17.809834506907258,17.809834506907258,1.3793103448275863,19.809834506907258,32.90384615384615,32.90384615384615,17.809834506907258,0.0,17.809834506907258,17.809834506907258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.809834506907258,17.809834506907258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.72310833464016,8.9,0.0,17.72310833464016,17.72310833464016,1.3793103448275863,19.72310833464016,32.64230769230769,32.64230769230769,17.72310833464016,0.0,17.72310833464016,17.72310833464016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72310833464016,17.72310833464016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.0,17.661486381306503,9.2,0.0,17.661486381306503,17.661486381306503,1.3793103448275863,19.661486381306503,32.44615384615385,32.44615384615385,17.661486381306503,0.0,17.661486381306503,17.661486381306503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.661486381306503,17.661486381306503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.0,17.605701490444407,9.3,0.0,17.605701490444407,17.605701490444407,1.3793103448275863,19.605701490444407,32.38076923076923,32.38076923076923,17.605701490444407,0.0,17.605701490444407,17.605701490444407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.605701490444407,17.605701490444407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,6.233915192613022,20.0,9.1,6.926572436236691,35.32310222635437,30.993994453706442,1.3793103448275863,37.32310222635437,32.511538461538464,32.511538461538464,30.993994453706442,3.93476769297603,35.32310222635437,30.993994453706442,0.8658215545295864,0.6316103203214596,0.024,0.5684492882893136,6.926572436236691,6.965733468268837,1.3871086053804516,27.0,6.965733468268837,41.70454545454545,30.993994453706442,1.163793103448276,104.50300277314678,6.66558212053478,0.0,0.0,0.0,6.965733468268837,6.66558212053478,0.0
2009-02-01 06:00:00,4.889740187209137,19.999999999999996,8.7,5.433044652454597,32.2495042281585,28.853851320374375,1.3793103448275863,34.2495042281585,32.77307692307692,32.77307692307692,28.853851320374375,1.1950470980595873,32.2495042281585,28.853851320374375,0.6791305815568246,0.5064805331647891,0.024,0.45583247984831027,5.433044652454597,5.459692705771076,1.386075600399768,27.0,5.459692705771076,42.15909090909091,28.853851320374375,1.1637931034482756,105.57307433981282,5.171482160496451,0.0,0.0,0.0,5.459692705771076,5.171482160496451,0.0
2009-02-01 07:00:00,5.684434755758873,20.0,8.4,6.316038617509859,34.07354088506888,30.126016749125217,1.3793103448275863,36.07354088506888,32.96923076923077,32.96923076923077,30.126016749125217,1.91503729183269,34.07354088506888,30.126016749125217,0.7895048271887324,0.5807893832206582,0.024,0.5227104448985923,6.316038617509859,6.3501175558319245,1.3867525780080567,27.0,6.3501175558319245,42.5,30.126016749125213,1.1637931034482758,104.9369916254374,6.051362305580538,0.0,0.0,0.0,6.3501175558319245,6.051362305580538,0.0
2009-02-01 08:00:00,5.697360938725841,20.0,8.0,6.330401043028712,34.10303967358824,30.1465390216953,1.3793103448275863,36.10303967358824,33.23076923076923,33.23076923076923,30.1465390216953,1.7694017335079577,34.10303967358824,30.1465390216953,0.791300130378589,0.5819898886868051,0.024,0.5237908998181247,6.330401043028712,6.3646000318973925,1.3867618504760584,27.0,6.3646000318973925,42.95454545454545,30.146539021695304,1.163793103448276,104.92673048915235,6.065756554337109,0.0,0.0,0.0,6.3646000318973925,6.065756554337109,0.0
2009-02-01 09:00:00,5.568323994139846,20.0,9.6,6.187026660155385,33.80833161830914,29.941439955712024,1.3793103448275863,35.80833161830914,32.184615384615384,32.184615384615384,29.941439955712024,2.3777202637937456,33.80833161830914,29.941439955712024,0.7733783325194231,0.569994517776508,0.024,0.5129950659988571,6.187026660155385,6.220026111933036,1.386667107245256,27.0,6.220026111933036,41.13636363636364,29.94143995571202,1.163793103448276,105.029280022144,5.922182948051846,0.0,0.0,0.0,6.220026111933036,5.922182948051846,0.0
2009-02-01 10:00:00,5.528528647505659,20.000000000000007,9.0,6.142809608339622,33.71733712998399,29.878081124771725,1.3793103448275863,35.71733712998399,32.57692307692308,32.57692307692308,29.878081124771725,1.9621473277490122,33.71733712998399,29.878081124771725,0.7678512010424527,0.5662900381141368,0.024,0.5096610343027231,6.142809608339622,6.175438612151036,1.3866368819283623,27.0,6.175438612151036,41.81818181818182,29.878081124771718,1.163793103448276,105.06095943761414,5.877957564073124,0.0,0.0,0.0,6.175438612151036,5.877957564073124,0.0
2009-02-01 11:00:00,5.324774265610993,20.0,10.0,5.916415850678882,33.25064007832977,29.55288017165547,1.3793103448275863,35.25064007832977,31.923076923076923,31.923076923076923,29.55288017165547,2.1518713536780307,33.25064007832977,29.55288017165547,0.7395519813348602,0.5472844859996457,0.024,0.4925560373996812,5.916415850678882,5.947144299278847,1.3864741527991924,27.0,5.947144299278847,40.68181818181818,29.552880171655474,1.163793103448276,105.22355991417226,5.65191322564049,0.0,0.0,0.0,5.947144299278847,5.65191322564049,0.0
2009-02-01 12:00:00,5.014529478005681,19.999999999999996,12.2,5.571699420006312,32.53735751026335,29.055045372759405,1.3793103448275863,34.53735751026335,30.484615384615385,30.484615384615385,29.055045372759405,3.359883821948658,32.53735751026335,29.055045372759405,0.696462427500789,0.5182176691925463,0.024,0.46639590227329164,5.571699420006312,5.599521186925567,1.3861978037571407,27.0,5.599521186925567,38.18181818181818,29.05504537275941,1.1637931034482758,105.47247731362029,5.308988021847163,0.0,0.0,0.0,5.599521186925567,5.308988021847163,0.0
2009-02-01 13:00:00,4.869767490255793,20.0,12.0,5.410852766950881,32.20338059530871,28.821597615964407,1.3793103448275863,34.20338059530871,30.615384615384617,30.615384615384617,28.821597615964407,2.60038022846588,32.20338059530871,28.821597615964407,0.6763565958688601,0.5045994770705547,0.024,0.4541395293634993,5.410852766950881,5.437312714657936,1.3860553961471962,27.0,5.437312714657936,38.40909090909091,28.821597615964414,1.1637931034482758,105.5892011920178,5.149496968700412,0.0,0.0,0.0,5.437312714657936,5.149496968700412,0.0
2009-02-01 14:00:00,4.721461896030745,20.0,12.0,5.246068773367495,31.860431805173345,28.58163882181866,1.3793103448275863,33.86043180517335,30.615384615384617,30.615384615384617,28.58163882181866,2.22371600954097,31.860431805173345,28.58163882181866,0.6557585966709368,0.49060969504780816,0.024,0.4415487255430273,5.246068773367495,5.271129742872275,1.385899441536504,27.0,5.271129742872275,38.40909090909091,28.58163882181866,1.1637931034482758,105.70918058909066,4.9864446148362855,0.0,0.0,0.0,5.271129742872275,4.9864446148362855,0.0
2009-02-01 15:00:00,4.507071788236178,20.0,13.2,5.0078575424846425,31.36318489506893,28.233273931016026,1.3793103448275863,33.363184895068926,29.83076923076923,29.83076923076923,28.233273931016026,2.7024295919833974,31.36318489506893,28.233273931016026,0.6259821928105803,0.4703150118260389,0.024,0.423283510643435,5.0078575424846425,5.030889043667247,1.3856538934546323,27.0,5.030889043667247,37.04545454545455,28.23327393101603,1.163793103448276,105.88336303449199,4.751349881121939,0.0,0.0,0.0,5.030889043667247,4.751349881121939,0.0
2009-02-01 16:00:00,4.497956094954131,20.0,12.0,4.997728994393479,31.342002407581635,28.21842178608571,1.3793103448275863,33.34200240758163,30.615384615384617,30.615384615384617,28.21842178608571,1.797435909922925,31.342002407581635,28.21842178608571,0.6247161242991849,0.46945018064801625,0.024,0.42250516258321463,4.997728994393479,5.020674012458281,1.3856428812285273,27.0,5.020674012458281,38.40909090909091,28.218421786085713,1.1637931034482758,105.89078910695714,4.741369910263911,0.0,0.0,0.0,5.020674012458281,4.741369910263911,0.0
2009-02-01 17:00:00,4.4509754673575115,20.0,12.0,4.945528297063902,31.232778907298787,28.14182372163385,1.3793103448275863,33.23277890729879,30.615384615384617,30.615384615384617,28.14182372163385,1.723582578361903,31.232778907298787,28.14182372163385,0.6181910371329877,0.46499046309438324,0.024,0.4184914167849449,4.945528297063902,4.968027343373341,1.3855853402293492,27.0,4.968027343373341,38.40909090909091,28.141823721633852,1.163793103448276,105.92908813918308,4.689955734203731,0.0,0.0,0.0,4.968027343373341,4.689955734203731,0.0
2009-02-01 18:00:00,4.45354526237613,19.999999999999993,11.6,4.948383624862366,31.238755624165982,28.146015858627003,1.3793103448275863,33.23875562416598,30.876923076923077,30.876923076923077,28.146015858627003,1.5620625716933711,31.238755624165982,28.146015858627003,0.6185479531077958,0.465234515587032,0.024,0.4187110640283288,4.948383624862366,4.97090707642107,1.385588522125735,27.0,4.97090707642107,38.86363636363637,28.14601585862701,1.163793103448276,105.9269920706865,4.692767140129796,0.0,0.0,0.0,4.97090707642107,4.692767140129796,0.0
2009-02-01 19:00:00,4.46932219992575,20.0,11.0,4.965913555473056,31.275443096816563,28.1717471246459,1.3793103448275863,33.27544309681656,31.26923076923077,31.26923076923077,28.1717471246459,1.382076696062247,31.275443096816563,28.1717471246459,0.620739194434132,0.4667325653150991,0.024,0.42005930878358916,4.965913555473056,4.9885868120045656,1.385607969008009,27.0,4.9885868120045656,39.54545454545455,28.171747124645904,1.163793103448276,105.91412643767706,4.710029700277984,0.0,0.0,0.0,4.9885868120045656,4.710029700277984,0.0
2009-02-01 20:00:00,4.463187840159685,20.0,11.0,4.9590976001774285,31.261179533321695,28.161743533210803,1.3793103448275863,33.261179533321695,31.26923076923077,31.26923076923077,28.161743533210803,1.3757366686916686,31.261179533321695,28.161743533210803,0.6198872000221786,0.46615015359677997,0.024,0.419535138237102,4.9590976001774285,4.981712615537106,1.3856004256344099,27.0,4.981712615537106,39.54545454545455,28.161743533210803,1.163793103448276,105.9191282333946,4.70331723705261,0.0,0.0,0.0,4.981712615537106,4.70331723705261,0.0
2009-02-01 21:00:00,3.8024931512158058,20.0,10.8,4.224992390239784,29.71554838787841,27.074928143978543,1.3793103448275863,31.71554838787841,31.4,31.4,27.074928143978543,0.8421212272118512,29.71554838787841,27.074928143978543,0.528124048779973,0.40297143676456687,0.024,0.36267429308811017,4.224992390239784,4.24128953391624,1.3846307849107449,27.0,4.24128953391624,39.77272727272727,27.074928143978543,1.1637931034482762,106.46253592801072,3.983832901354306,0.0,0.0,0.0,4.24128953391624,3.983832901354306,0.0
2009-02-01 22:00:00,3.8542574220236365,20.000000000000007,8.0,4.282508246692929,29.83735487865262,27.160787224469537,1.3793103448275863,31.83735487865262,33.23076923076923,33.23076923076923,27.160787224469537,0.6082089617751909,29.83735487865262,27.160787224469537,0.5353135308366161,0.4079554104749314,0.024,0.3671598694274383,4.282508246692929,4.299303787740422,1.3847198530361629,27.0,4.299303787740422,42.95454545454545,27.160787224469537,1.163793103448276,106.41960638776523,4.0399546039240954,0.0,0.0,0.0,4.299303787740422,4.0399546039240954,0.0
2009-02-01 23:00:00,0.0,18.463831114510036,7.0,0.0,18.463831114510036,18.463831114510036,1.3793103448275863,20.463831114510036,33.88461538461539,33.88461538461539,18.463831114510036,0.0,18.463831114510036,18.463831114510036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.463831114510036,18.463831114510036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,18.07412486029313,7.0,0.0,18.07412486029313,18.07412486029313,1.3793103448275863,20.07412486029313,33.88461538461539,33.88461538461539,18.07412486029313,0.0,18.07412486029313,18.07412486029313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07412486029313,18.07412486029313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.93148139017681,7.0,0.0,17.93148139017681,17.93148139017681,1.3793103448275863,19.93148139017681,33.88461538461539,33.88461538461539,17.93148139017681,0.0,17.93148139017681,17.93148139017681,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93148139017681,17.93148139017681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.827893895188637,7.0,0.0,17.827893895188637,17.827893895188637,1.3793103448275863,19.827893895188637,33.88461538461539,33.88461538461539,17.827893895188637,0.0,17.827893895188637,17.827893895188637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.827893895188637,17.827893895188637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.745003388321358,6.8,0.0,17.745003388321358,17.745003388321358,1.3793103448275863,19.745003388321358,34.01538461538461,34.01538461538461,17.745003388321358,0.0,17.745003388321358,17.745003388321358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.745003388321358,17.745003388321358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.0,17.67030012932443,7.0,0.0,17.67030012932443,17.67030012932443,1.3793103448275863,19.67030012932443,33.88461538461539,33.88461538461539,17.67030012932443,0.0,17.67030012932443,17.67030012932443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67030012932443,17.67030012932443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,6.13643583229946,19.999999999999996,6.0,6.818262035888289,35.10206747878404,30.840653706353866,1.3793103448275863,37.10206747878404,34.53846153846154,34.53846153846154,30.840653706353866,1.589539631796784,35.10206747878404,30.840653706353866,0.8522827544860361,0.6226253084433101,0.024,0.560362777598979,6.818262035888289,6.85652456673262,1.3870507197699231,27.0,6.85652456673262,45.22727272727273,30.840653706353862,1.1637931034482758,104.57967314682307,6.556268881340358,0.0,0.0,0.0,6.85652456673262,6.556268881340358,0.0
2009-02-02 06:00:00,4.867063539786338,20.0,6.0,5.407848377540375,32.19713514817859,28.817229912215858,1.3793103448275863,34.19713514817859,34.53846153846154,34.53846153846154,28.817229912215858,0.81484871808267,32.19713514817859,28.817229912215858,0.6759810471925469,0.5043447614494667,0.024,0.45391028530452004,5.407848377540375,5.434282853685322,1.3860526467305503,27.0,5.434282853685322,45.22727272727273,28.817229912215858,1.1637931034482758,105.59138504389207,5.1465210456576616,0.0,0.0,0.0,5.434282853685322,5.1465210456576616,0.0
2009-02-02 07:00:00,5.842048465382149,20.0,6.0,6.491164961535721,34.43288140405972,30.375903303099896,1.3793103448275863,36.43288140405972,34.53846153846154,34.53846153846154,30.375903303099896,1.3443251834545678,34.43288140405972,30.375903303099896,0.8113956201919651,0.5954108329718308,0.024,0.5358697496746477,6.491164961535721,6.5267060448329035,1.3868624844124948,27.0,6.5267060448329035,45.22727272727273,30.375903303099896,1.163793103448276,104.81204834845005,6.227057048951777,0.0,0.0,0.0,6.5267060448329035,6.227057048951777,0.0
2009-02-02 08:00:00,5.857308809773864,20.0,6.0,6.508120899748738,34.46763319792173,30.400057635578765,1.3793103448275863,36.46763319792173,34.53846153846154,34.53846153846154,30.400057635578765,1.355703595678359,34.46763319792173,30.400057635578765,0.8135151124685922,0.5968245800040117,0.024,0.5371421220036106,6.508120899748738,6.543803357749139,1.3868727709421236,27.0,6.543803357749139,45.22727272727273,30.40005763557877,1.163793103448276,104.79997118221061,6.244088890417485,0.0,0.0,0.0,6.543803357749139,6.244088890417486,0.0
2009-02-02 09:00:00,5.9093177482076245,20.000000000000007,5.8,6.565908609119583,34.58601887207434,30.4823259913746,1.3793103448275863,36.58601887207434,34.669230769230765,34.669230769230765,30.4823259913746,1.3518974857705541,34.58601887207434,30.4823259913746,0.8207385761399478,0.6016402767227743,0.024,0.5414762490504968,6.565908609119583,6.60207263679186,1.3869073767767852,27.0,6.60207263679186,45.45454545454545,30.4823259913746,1.1637931034482758,104.7588370043127,6.3021629731533455,0.0,0.0,0.0,6.60207263679186,6.302162973153346,0.0
2009-02-02 10:00:00,5.791218306872785,19.999999999999996,6.0,6.434687007636428,34.317077278368274,30.29539789859551,1.3793103448275863,36.317077278368274,34.53846153846154,34.53846153846154,30.29539789859551,1.307344042635079,34.317077278368274,30.29539789859551,0.8043358759545535,0.5906994042471311,0.024,0.5316294638224179,6.434687007636428,6.469756948061141,1.3868277783193623,27.0,6.469756948061141,45.22727272727273,30.295397898595517,1.163793103448276,104.85230105070224,6.170352851801158,0.0,0.0,0.0,6.469756948061141,6.170352851801159,0.0
2009-02-02 11:00:00,5.642770268701023,20.0,7.0,6.269744743001136,33.978423272761596,30.059832808385885,1.3793103448275863,35.978423272761596,33.88461538461539,33.88461538461539,30.059832808385885,1.413139768583759,33.978423272761596,30.059832808385885,0.783718092875142,0.5769181459475395,0.024,0.5192263313527856,6.269744743001136,6.30343655759589,1.386722364026363,27.0,6.30343655759589,44.09090909090909,30.05983280838589,1.163793103448276,104.97008359580705,6.004983840793735,0.0,0.0,0.0,6.30343655759589,6.004983840793735,0.0
2009-02-02 12:00:00,5.525763623103126,20.000000000000004,7.8,6.139737359003473,33.7110128605107,29.87367701113353,1.3793103448275863,35.7110128605107,33.36153846153846,33.36153846153846,29.87367701113353,1.5175135563395732,33.7110128605107,29.87367701113353,0.7674671698754342,0.5660325569194613,0.024,0.5094293012275152,6.139737359003473,6.17234061469542,1.3866347636457659,27.0,6.17234061469542,43.18181818181818,29.87367701113353,1.163793103448276,105.06316149443323,5.874885665821565,0.0,0.0,0.0,6.17234061469542,5.874885665821565,0.0
2009-02-02 13:00:00,5.417541064043759,19.999999999999996,7.9,6.019490071159732,33.46328905695916,29.701107762484327,1.3793103448275863,35.46328905695916,33.29615384615384,33.29615384615384,29.701107762484327,1.4434350653133405,33.46328905695916,29.701107762484327,0.7524362588949665,0.555945523666644,0.024,0.5003509712999796,6.019490071159732,6.051084623526396,1.3865499435983066,27.0,6.051084623526396,43.06818181818182,29.701107762484327,1.1637931034482758,105.14944611875784,5.754747026144278,0.0,0.0,0.0,6.051084623526396,5.754747026144278,0.0
2009-02-02 14:00:00,5.307795215328272,20.0,8.0,5.897550239253635,33.21168826090979,29.525719361376268,1.3793103448275863,35.21168826090979,33.23076923076923,33.23076923076923,29.525719361376268,1.3722069103140895,33.21168826090979,29.525719361376268,0.7371937799067044,0.5456977829348654,0.024,0.49112800464137885,5.897550239253635,5.928120017547122,1.3864599594520868,27.0,5.928120017547122,42.95454545454545,29.52571936137627,1.163793103448276,105.23714031931186,5.63310633447464,0.0,0.0,0.0,5.928120017547122,5.63310633447464,0.0
2009-02-02 15:00:00,5.152141134259062,20.0,9.0,5.724601260287846,32.854148199602164,29.276272411922264,1.3793103448275863,34.854148199602164,32.57692307692308,32.57692307692308,29.276272411922264,1.4951600721592329,32.854148199602164,29.276272411922264,0.7155751575359808,0.5311300946765862,0.024,0.4780170852089276,5.724601260287846,5.753714269755505,1.3863249600474057,27.0,5.753714269755505,41.81818181818182,29.276272411922264,1.163793103448276,105.36186379403887,5.460907829993262,0.0,0.0,0.0,5.753714269755505,5.460907829993262,0.0
2009-02-02 16:00:00,5.085931242030134,20.0,9.0,5.6510347133668155,32.701811486424845,29.169914790570587,1.3793103448275863,34.701811486424845,32.57692307692308,32.57692307692308,29.169914790570587,1.4298707957266565,32.701811486424845,29.169914790570587,0.7063793391708519,0.5249214306478903,0.024,0.47242928758310127,5.6510347133668155,5.679526856431605,1.3862647363096665,27.0,5.679526856431605,41.81818181818182,29.169914790570587,1.163793103448276,105.4150426047147,5.387776465384256,0.0,0.0,0.0,5.679526856431605,5.387776465384256,0.0
2009-02-02 17:00:00,4.9767211993622364,20.0,10.0,5.529690221513596,32.45020364405692,28.99414725561092,1.3793103448275863,34.45020364405692,31.923076923076923,31.923076923076923,28.99414725561092,1.6275482412028117,32.45020364405692,28.99414725561092,0.6912112776891995,0.5146644215920282,0.024,0.46319797943282537,5.529690221513596,5.5571566636727985,1.3861614967525886,27.0,5.5571566636727985,40.68181818181818,28.99414725561092,1.163793103448276,105.50292637219454,5.267300969518316,0.0,0.0,0.0,5.5571566636727985,5.267300969518316,0.0
2009-02-02 18:00:00,4.976185805242095,20.0,9.8,5.529095339157884,32.448969112462756,28.993284525489077,1.3793103448275863,34.448969112462756,32.05384615384615,32.05384615384615,28.993284525489077,1.5573813169162352,32.448969112462756,28.993284525489077,0.6911369173947355,0.514614087310844,0.024,0.4631526785797596,5.529095339157884,5.556556747888968,1.3861609782174764,27.0,5.556556747888968,40.90909090909091,28.993284525489074,1.163793103448276,105.50335773725547,5.266710810974342,0.0,0.0,0.0,5.556556747888968,5.266710810974342,0.0
2009-02-02 19:00:00,5.099064053957825,20.0,8.0,5.665626726619806,32.73203976609131,29.19102306195393,1.3793103448275863,34.73203976609131,33.23076923076923,33.23076923076923,29.19102306195393,1.2090266979958055,32.73203976609131,29.19102306195393,0.7082033408274757,0.5261535078730859,0.024,0.47353815708577734,5.665626726619806,5.694242077407114,1.386276820253218,27.0,5.694242077407114,42.95454545454545,29.191023061953928,1.1637931034482758,105.40448846902304,5.4022766583422825,0.0,0.0,0.0,5.694242077407114,5.4022766583422825,0.0
2009-02-02 20:00:00,5.20188750942991,20.0,7.0,5.779875010477678,32.96850592482855,29.35608404328,1.3793103448275863,34.96850592482855,33.88461538461539,33.88461538461539,29.35608404328,1.1002796481987354,32.96850592482855,29.35608404328,0.7224843763097097,0.5357901592346052,0.024,0.4822111433111446,5.779875010477678,5.809454026401139,1.38636908616353,27.0,5.809454026401139,44.09090909090909,29.356084043279992,1.1637931034482758,105.32195797836,5.515900138881562,0.0,0.0,0.0,5.809454026401139,5.515900138881562,0.0
2009-02-02 21:00:00,4.312596194123396,20.0,7.2,4.791773549025995,30.910543896757332,27.915685428616086,1.3793103448275863,32.91054389675733,33.753846153846155,33.753846153846155,27.915685428616086,0.7075583322929044,30.910543896757332,27.915685428616086,0.5989716936282494,0.45182950380896203,0.024,0.4066465534280658,4.791773549025995,4.812956499406892,1.3854078497066058,27.0,4.812956499406892,43.86363636363636,27.915685428616094,1.1637931034482758,106.04215728569196,4.538719904047344,0.0,0.0,0.0,4.812956499406892,4.538719904047344,0.0
2009-02-02 22:00:00,4.329828465480852,20.0,7.0,4.810920517200946,30.950714688692333,27.943889365441745,1.3793103448275863,32.95071468869233,33.88461538461539,33.88461538461539,27.943889365441745,0.6981209468444717,30.950714688692333,27.943889365441745,0.6013650646501183,0.45347049729921785,0.024,0.408123447569296,4.810920517200946,4.832267566930868,1.3854306302113841,27.0,4.832267566930868,44.09090909090909,27.94388936544175,1.163793103448276,106.02805531727913,4.5575367316421636,0.0,0.0,0.0,4.832267566930868,4.5575367316421636,0.0
2009-02-02 23:00:00,0.0,18.27929443736213,6.0,0.0,18.27929443736213,18.27929443736213,1.3793103448275863,20.27929443736213,34.53846153846154,34.53846153846154,18.27929443736213,0.0,18.27929443736213,18.27929443736213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27929443736213,18.27929443736213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 00:00:00,0.0,17.84845290177463,6.0,0.0,17.84845290177463,17.84845290177463,1.3793103448275863,19.84845290177463,34.53846153846154,34.53846153846154,17.84845290177463,0.0,17.84845290177463,17.84845290177463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84845290177463,17.84845290177463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 01:00:00,0.0,17.694884857133623,6.0,0.0,17.694884857133623,17.694884857133623,1.3793103448275863,19.694884857133623,34.53846153846154,34.53846153846154,17.694884857133623,0.0,17.694884857133623,17.694884857133623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.694884857133623,17.694884857133623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 02:00:00,0.0,17.600869003974072,6.0,0.0,17.600869003974072,17.600869003974072,1.3793103448275863,19.600869003974072,34.53846153846154,34.53846153846154,17.600869003974072,0.0,17.600869003974072,17.600869003974072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.600869003974072,17.600869003974072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 03:00:00,0.0,17.52434522125455,6.4,0.0,17.52434522125455,17.52434522125455,1.3793103448275863,19.52434522125455,34.276923076923076,34.276923076923076,17.52434522125455,0.0,17.52434522125455,17.52434522125455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52434522125455,17.52434522125455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,0.0,17.44707491198843,6.0,0.0,17.44707491198843,17.44707491198843,1.3793103448275863,19.44707491198843,34.53846153846154,34.53846153846154,17.44707491198843,0.0,17.44707491198843,17.44707491198843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44707491198843,17.44707491198843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 05:00:00,7.679197497022948,20.0,6.0,8.532441663358831,38.5712776480701,33.238501608470834,1.3793103448275863,40.5712776480701,34.53846153846154,34.53846153846154,33.238501608470834,5.6582922199152295,38.5712776480701,33.238501608470834,1.066555207919854,0.7634347021569824,0.024,0.6870912319412841,8.532441663358831,8.58478513357453,1.3877719192281164,27.0,8.58478513357453,45.22727272727273,33.238501608470834,1.1637931034482758,103.38074919576458,8.304046159810806,0.0,0.0,0.0,8.58478513357453,8.304046159810806,0.0
2009-02-03 06:00:00,6.303331921274542,20.0,6.6,7.003702134749491,35.48034250017851,31.10302866596008,1.3793103448275863,37.48034250017851,34.146153846153844,34.146153846153844,31.10302866596008,1.9840374275073203,35.48034250017851,31.10302866596008,0.8754627668436864,0.6380009079873262,0.024,0.5742008171885936,7.003702134749491,7.043502225548224,1.3871485817924907,27.0,7.043502225548224,44.54545454545455,31.103028665960082,1.163793103448276,104.44848566701995,6.7435178026446385,0.0,0.0,0.0,7.043502225548224,6.7435178026446385,0.0
2009-02-03 07:00:00,6.318929986137587,20.0,6.0,7.0210333179306526,35.51565628655596,31.127510462849305,1.3793103448275863,37.51565628655596,34.53846153846154,34.53846153846154,31.127510462849305,1.774465477539625,35.51565628655596,31.127510462849305,0.8776291647413316,0.6394360019857264,0.024,0.5754924017871538,7.0210333179306526,7.060976918129225,1.387157426370819,27.0,7.060976918129225,45.22727272727273,31.1275104628493,1.1637931034482758,104.43624476857535,6.761040607861705,0.0,0.0,0.0,7.060976918129225,6.761040607861705,0.0
2009-02-03 08:00:00,6.230973614909134,19.999999999999996,7.0,6.923304016565704,35.31643610385524,30.989371093501674,1.3793103448275863,37.31643610385524,33.88461538461539,33.88461538461539,30.989371093501674,2.061437630613999,35.31643610385524,30.989371093501674,0.865413002070713,0.631339372736566,0.024,0.5682054354629095,6.923304016565704,6.962437953839361,1.3871068888456208,27.0,6.962437953839361,44.09090909090909,30.989371093501678,1.1637931034482758,104.50531445324916,6.662281234466821,0.0,0.0,0.0,6.962437953839361,6.662281234466821,0.0
2009-02-03 09:00:00,6.259559624113558,20.0,7.6,6.955066249015064,35.38120668842131,31.03429028278689,1.3793103448275863,37.38120668842131,33.49230769230769,33.49230769230769,31.03429028278689,2.4392613100169998,35.38120668842131,31.03429028278689,0.869383281126883,0.6339719273089968,0.024,0.570574734578097,6.955066249015064,6.994463441745964,1.387123491898412,27.0,6.994463441745964,43.40909090909091,31.03429028278689,1.1637931034482758,104.48285485860656,6.694364784740382,0.0,0.0,0.0,6.994463441745964,6.694364784740382,0.0
2009-02-03 10:00:00,6.165609471665427,20.000000000000007,8.0,6.850677190739363,35.16824694940675,30.88657370519465,1.3793103448275863,37.16824694940675,33.23076923076923,33.23076923076923,30.88657370519465,2.519310413522647,35.16824694940675,30.88657370519465,0.8563346488424204,0.6253156957104332,0.024,0.5627841261393899,6.850677190739363,6.889208760310406,1.387068262918316,27.0,6.889208760310406,42.95454545454545,30.886573705194657,1.1637931034482758,104.55671314740268,6.588968372215461,0.0,0.0,0.0,6.889208760310406,6.588968372215461,0.0
2009-02-03 11:00:00,5.874295420248443,20.0,10.0,6.526994911387159,34.506307948525475,30.426936128908498,1.3793103448275863,36.506307948525475,31.923076923076923,31.923076923076923,30.426936128908498,3.760822359183936,34.506307948525475,30.426936128908498,0.8158743639233949,0.5983978578584153,0.024,0.5385580720725737,6.526994911387159,6.562834697173,1.3868841499188949,27.0,6.562834697173,40.68181818181818,30.426936128908494,1.1637931034482758,104.78653193554575,6.263051726160575,0.0,0.0,0.0,6.562834697173,6.263051726160575,0.0
2009-02-03 12:00:00,5.565124465727504,20.0,12.0,6.1834716285861155,33.801017559617165,29.936347791750844,1.3793103448275863,35.801017559617165,30.615384615384617,30.615384615384617,29.936347791750844,7.850206063398123,33.801017559617165,29.936347791750844,0.7729339535732644,0.5696967684328323,0.024,0.5127270915895491,6.1834716285861155,6.216441305429399,1.3866646951128425,27.0,6.216441305429399,38.40909090909091,29.936347791750848,1.163793103448276,105.03182610412458,5.918626321193972,0.0,0.0,0.0,6.216441305429399,5.918626321193972,0.0
2009-02-03 13:00:00,5.354740292426565,20.0,12.0,5.949711436029517,33.3193620993468,29.600792451828347,1.3793103448275863,35.3193620993468,30.615384615384617,30.615384615384617,29.600792451828347,5.055293907264255,33.3193620993468,29.600792451828347,0.7437139295036896,0.5500837092282035,0.024,0.49507533830538314,5.949711436029517,5.9807198069523375,1.3864989567880068,27.0,5.9807198069523375,38.40909090909091,29.60079245182835,1.1637931034482758,105.19960377408583,5.685116285985089,0.0,0.0,0.0,5.9807198069523375,5.685116285985089,0.0
2009-02-03 14:00:00,5.085524584049219,20.000000000000004,13.0,5.650582871165799,32.70087537058506,29.169261076106434,1.3793103448275863,34.70087537058506,29.96153846153846,29.96153846153846,29.169261076106434,6.148341754900778,32.70087537058506,29.169261076106434,0.7063228588957249,0.5248832747205956,0.024,0.472394947248536,5.650582871165799,5.679071198637859,1.3862643610211294,27.0,5.679071198637859,37.27272727272727,29.169261076106434,1.163793103448276,105.41536946194678,5.387327509854159,0.0,0.0,0.0,5.679071198637859,5.387327509854159,0.0
2009-02-03 15:00:00,4.693584506183623,20.0,15.8,5.215093895759582,31.79587461844965,28.53644093359991,1.3793103448275863,33.795874618449645,28.130769230769232,28.130769230769232,28.53644093359991,0.0,31.79587461844965,28.53644093359991,0.6518867369699477,0.4879755732491894,0.024,0.43917801592427047,5.215093895759582,5.2398914530845,1.3858689088780867,27.0,5.2398914530845,35.0,28.53644093359991,1.163793103448276,105.73177953320004,4.955833975573221,0.0,0.0,0.0,5.2398914530845,4.955833975573221,0.0
2009-02-03 16:00:00,4.570047145379099,20.0,15.0,5.077830161532332,31.509433058788968,28.335789207831258,1.3793103448275863,33.50943305878897,28.653846153846153,28.653846153846153,28.335789207831258,13.763069315956459,31.509433058788968,28.335789207831258,0.6347287701915415,0.47628533439888543,0.024,0.4286568009589969,5.077830161532332,5.10145869497222,1.3857286533511037,27.0,5.10145869497222,35.0,28.33578920783126,1.163793103448276,105.83210539608437,4.820331860430858,0.0,0.0,0.0,5.10145869497222,4.820331860430858,0.0
2009-02-03 17:00:00,4.316736983283506,20.0,17.0,4.796374425870562,30.920197776856988,27.92246376068789,1.3793103448275863,32.92019777685699,28.0,28.0,27.92246376068789,53.32739343856462,30.920197776856988,27.92246376068789,0.5995468032338203,0.45222387690107707,0.024,0.4070014892109694,4.796374425870562,4.8175968135606695,1.3854133418590582,27.0,4.8175968135606695,35.0,27.922463760687886,1.1637931034482758,106.03876811965605,4.54324102306093,0.0,0.0,0.0,4.8175968135606695,4.54324102306093,0.0
2009-02-03 18:00:00,4.420271394924688,19.999999999999996,14.8,4.911412661027431,31.161348027654803,28.09171511451266,1.3793103448275863,33.1613480276548,28.784615384615385,28.784615384615385,28.09171511451266,6.110513467244705,31.161348027654803,28.09171511451266,0.6139265826284289,0.4620735154120193,0.024,0.41586616387081743,4.911412661027431,4.933620012568633,1.3855470086605937,27.0,4.933620012568633,35.22727272727273,28.091715114512656,1.163793103448276,105.95414244274367,4.65637293533351,0.0,0.0,0.0,4.933620012568633,4.65637293533351,0.0
2009-02-03 19:00:00,4.396805412290581,19.999999999999996,13.0,4.885339346989534,31.106730194092222,28.053393102223765,1.3793103448275863,33.10673019409222,29.96153846153846,29.96153846153846,28.053393102223765,2.2071166730046667,31.106730194092222,28.053393102223765,0.6106674183736918,0.45984295911158385,0.024,0.41385866320042547,4.885339346989534,4.907323642900693,1.3855173172854365,27.0,4.907323642900693,37.27272727272727,28.053393102223765,1.1637931034482758,105.97330344888812,4.630716872261644,0.0,0.0,0.0,4.907323642900693,4.630716872261644,0.0
2009-02-03 20:00:00,4.4489664479146,20.000000000000004,12.0,4.943296053238445,31.22810623187707,28.138546198603045,1.3793103448275863,33.22810623187707,30.615384615384617,30.615384615384617,28.138546198603045,1.7205248780007678,31.22810623187707,28.138546198603045,0.6179120066548056,0.4647996583315226,0.024,0.4183196924983703,4.943296053238445,4.965776019071598,1.3855828498710037,27.0,4.965776019071598,38.40909090909091,28.138546198603052,1.163793103448276,105.93072690069847,4.687757900242309,0.0,0.0,0.0,4.965776019071598,4.687757900242309,0.0
2009-02-03 21:00:00,4.40764642415798,20.0,12.2,4.897384915731088,31.131965794640525,28.071100222308598,1.3793103448275863,33.13196579464052,30.484615384615385,30.484615384615385,28.071100222308598,1.7492674643107915,31.131965794640525,28.071100222308598,0.612173114466386,0.46087358440677895,0.024,0.4147862259661011,4.897384915731088,4.919472274171766,1.3855310774249545,27.0,4.919472274171766,38.18181818181818,28.0711002223086,1.163793103448276,105.9644498888457,4.6425685966682035,0.0,0.0,0.0,4.919472274171766,4.6425685966682035,0.0
2009-02-03 22:00:00,4.474833086258712,19.999999999999993,11.0,4.9720367625096795,31.2882556739668,28.180732697398252,1.3793103448275863,33.2882556739668,31.26923076923077,31.26923076923077,28.180732697398252,1.387806787856349,31.2882556739668,28.180732697398252,0.6215045953137099,0.4672557209127616,0.024,0.42053014882148537,4.9720367625096795,4.9947623346009555,1.3856147263466416,27.0,4.9947623346009555,39.54545454545455,28.18073269739825,1.1637931034482762,105.90963365130088,4.716060439832902,0.0,0.0,0.0,4.9947623346009555,4.716060439832902,0.0
2009-02-03 23:00:00,0.0,18.503217744230014,11.0,0.0,18.503217744230014,18.503217744230014,1.3793103448275863,20.503217744230014,31.26923076923077,31.26923076923077,18.503217744230014,0.0,18.503217744230014,18.503217744230014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.503217744230014,18.503217744230014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,18.144550106600178,11.2,0.0,18.144550106600178,18.144550106600178,1.3793103448275863,20.144550106600178,31.138461538461538,31.138461538461538,18.144550106600178,0.0,18.144550106600178,18.144550106600178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.144550106600178,18.144550106600178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,18.02831105571471,11.0,0.0,18.02831105571471,18.02831105571471,1.3793103448275863,20.02831105571471,31.26923076923077,31.26923076923077,18.02831105571471,0.0,18.02831105571471,18.02831105571471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02831105571471,18.02831105571471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.9647599716749,11.0,0.0,17.9647599716749,17.9647599716749,1.3793103448275863,19.9647599716749,31.26923076923077,31.26923076923077,17.9647599716749,0.0,17.9647599716749,17.9647599716749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9647599716749,17.9647599716749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.897705279080135,9.4,0.0,17.897705279080135,17.897705279080135,1.3793103448275863,19.897705279080135,32.315384615384616,32.315384615384616,17.897705279080135,0.0,17.897705279080135,17.897705279080135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.897705279080135,17.897705279080135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.824107913622676,8.0,0.0,17.824107913622676,17.824107913622676,1.3793103448275863,19.824107913622676,33.23076923076923,33.23076923076923,17.824107913622676,0.0,17.824107913622676,17.824107913622676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.824107913622676,17.824107913622676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,6.566520626203703,20.000000000000004,8.0,7.296134029115225,36.07531118918519,31.515227420988175,1.3793103448275863,38.07531118918519,33.23076923076923,33.23076923076923,31.515227420988175,3.6663465028329574,36.07531118918519,31.515227420988175,0.9120167536394032,0.6621729266441607,0.024,0.5959556339797447,7.296134029115225,7.338351321779641,1.3872913863312468,27.0,7.338351321779641,42.95454545454545,31.515227420988175,1.1637931034482758,104.24238628950592,7.039700051953235,0.0,0.0,0.0,7.338351321779641,7.039700051953235,0.0
2009-02-04 06:00:00,5.374404558170505,20.0,9.0,5.971560620189449,33.36444264171374,29.632217254095334,1.3793103448275863,35.36444264171374,32.57692307692308,32.57692307692308,29.632217254095334,1.748187220082577,33.36444264171374,29.632217254095334,0.7464450775236812,0.5519198374994178,0.024,0.49672785374947603,5.971560620189449,6.002752603939391,1.386515065435552,27.0,6.002752603939391,41.81818181818182,29.632217254095337,1.1637931034482758,105.18389137295233,5.706912461201238,0.0,0.0,0.0,6.002752603939391,5.706912461201237,0.0
2009-02-04 07:00:00,5.598740400220571,20.000000000000007,6.0,6.2208226669117455,33.87784676844015,29.98983260162031,1.3793103448275863,35.87784676844015,34.53846153846154,34.53846153846154,29.98983260162031,1.1789878303098005,33.87784676844015,29.98983260162031,0.7776028333639682,0.5728243048814506,0.024,0.5155418743933056,6.2208226669117455,6.25410509739989,1.3866898833759975,27.0,6.25410509739989,45.22727272727273,29.989832601620307,1.163793103448276,105.00508369918984,5.95600220206114,0.0,0.0,0.0,6.25410509739989,5.95600220206114,0.0
2009-02-04 08:00:00,5.545267261343001,20.0,7.0,6.161408068158891,33.75561712483437,29.904737082235066,1.3793103448275863,35.75561712483437,33.88461538461539,33.88461538461539,29.904737082235066,1.3346032908268919,33.75561712483437,29.904737082235066,0.7701760085198613,0.5678485009696664,0.024,0.5110636508726998,6.161408068158891,6.194192918255857,1.38664965467237,27.0,6.194192918255857,44.09090909090909,29.904737082235066,1.1637931034482756,105.04763145888246,5.896556478458418,0.0,0.0,0.0,6.194192918255857,5.896556478458418,0.0
2009-02-04 09:00:00,5.608358164689091,20.0,7.6,6.231509071876768,33.89982161464359,30.005128444720615,1.3793103448275863,35.89982161464359,33.49230769230769,33.49230769230769,30.005128444720615,1.5404974042906496,33.89982161464359,30.005128444720615,0.778938633984596,0.5737188014247411,0.024,0.516346921282267,6.231509071876768,6.264880952019242,1.3866970274073493,27.0,6.264880952019242,43.40909090909091,30.00512844472062,1.163793103448276,104.9974357776397,5.966699001380198,0.0,0.0,0.0,6.264880952019242,5.966699001380198,0.0
2009-02-04 10:00:00,5.553264259862549,20.000000000000007,8.0,6.170293622069499,33.77390253345857,29.917469019665134,1.3793103448275863,35.77390253345857,33.23076923076923,33.23076923076923,29.917469019665134,1.605414028553286,33.77390253345857,29.917469019665134,0.7712867027586874,0.5685929172749685,0.024,0.5117336255474716,6.170293622069499,6.2031529137969965,1.38665572638955,27.0,6.2031529137969965,42.95454545454545,29.917469019665134,1.1637931034482758,105.04126549016743,5.90544381282007,0.0,0.0,0.0,6.2031529137969965,5.90544381282007,0.0
2009-02-04 11:00:00,5.3096793616549895,20.000000000000007,10.0,5.89964373517221,33.21601117441236,29.52873383992973,1.3793103448275863,35.21601117441236,31.923076923076923,31.923076923076923,29.52873383992973,2.124131586445467,33.21601117441236,29.52873383992973,0.7374554668965263,0.5458738803442097,0.024,0.4912864923097887,5.89964373517221,5.930231123206631,1.3864615394811908,27.0,5.930231123206631,40.68181818181818,29.52873383992973,1.1637931034482758,105.23563308003514,5.6351930896795155,0.0,0.0,0.0,5.930231123206631,5.635193089679515,0.0
