timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-04 12:00:00,5.080854179276733,20.0,11.6,5.645393532529704,32.6901238087921,29.161752850961037,1.3793103448275863,34.6901238087921,30.876923076923077,30.876923076923077,29.161752850961037,2.837455133525222,32.6901238087921,29.161752850961037,0.705674191566213,0.5244450398340753,0.024,0.47200053585066776,5.645393532529704,5.6738380365131125,1.3862600460967243,27.0,5.6738380365131125,38.86363636363637,29.16175285096104,1.163793103448276,105.41912357451947,5.3821715113219915,0.0,0.0,0.0,5.6738380365131125,5.3821715113219915,0.0
2009-02-04 13:00:00,4.897032813363717,20.0,12.0,5.44114757040413,32.266341709964344,28.865624478461765,1.3793103448275863,34.266341709964344,30.615384615384617,30.615384615384617,28.865624478461765,2.68073569529019,32.266341709964344,28.865624478461765,0.6801434463005163,0.5071671885222265,0.024,0.4564504696700039,5.44114757040413,5.467864289256353,1.3860829320834744,27.0,5.467864289256353,38.40909090909091,28.865624478461765,1.1637931034482758,105.56718776076912,5.17951117694576,0.0,0.0,0.0,5.467864289256353,5.17951117694576,0.0
2009-02-04 14:00:00,4.760369845717213,20.0,12.0,5.2892998285746815,31.95048386827997,28.644671475420797,1.3793103448275863,33.950483868279974,30.615384615384617,30.615384615384617,28.644671475420797,2.313751879491507,31.95048386827997,28.644671475420797,0.6611624785718352,0.49428372824881844,0.024,0.4448553554239366,5.2892998285746815,5.314728201399563,1.3859413959735274,27.0,5.314728201399563,38.40909090909091,28.644671475420797,1.163793103448276,105.6776642622896,5.0291878028345955,0.0,0.0,0.0,5.314728201399563,5.0291878028345955,0.0
2009-02-04 15:00:00,4.45033634386711,19.999999999999996,14.4,4.944818159852344,31.231292420402617,28.140781070494903,1.3793103448275863,33.23129242040262,29.046153846153846,29.046153846153846,28.140781070494903,4.708308434205206,31.231292420402617,28.140781070494903,0.618102269981543,0.46492976378154066,0.024,0.4184367874033866,4.944818159852344,4.9673111362304985,1.3855845482464797,27.0,4.9673111362304985,35.68181818181818,28.14078107049491,1.1637931034482758,105.92960946475255,4.6892565367979975,0.0,0.0,0.0,4.9673111362304985,4.6892565367979975,0.0
2009-02-04 16:00:00,4.407217299900409,20.0,13.0,4.896908111000454,31.130966974757435,28.070399405382155,1.3793103448275863,33.130966974757435,29.96153846153846,29.96153846153846,28.070399405382155,2.2322380238199893,31.130966974757435,28.070399405382155,0.6121135138750567,0.4608327931233501,0.024,0.4147495138110151,4.896908111000454,4.918991390312788,1.3855305341619142,27.0,4.918991390312788,37.27272727272727,28.070399405382155,1.1637931034482758,105.96480029730893,4.642099429727053,0.0,0.0,0.0,4.918991390312788,4.642099429727053,0.0
2009-02-04 17:00:00,4.352743592018404,20.0,13.0,4.836381768909338,31.00411384869161,27.981375243123274,1.3793103448275863,33.00411384869161,29.96153846153846,29.96153846153846,27.981375243123274,2.1055307913996075,31.00411384869161,27.981375243123274,0.6045477211136673,0.4556517382035572,0.024,0.41008656438320146,4.836381768909338,4.857946942729694,1.385460617647164,27.0,4.857946942729694,37.27272727272727,27.981375243123267,1.1637931034482758,106.00931237843837,4.5825662234158315,0.0,0.0,0.0,4.857946942729694,4.5825662234158315,0.0
2009-02-04 18:00:00,4.269381065537906,20.0,13.6,4.743756739486562,30.809748741714913,27.844900779535813,1.3793103448275863,32.80974874171491,29.56923076923077,29.56923076923077,27.844900779535813,2.3716141860979087,30.809748741714913,27.844900779535813,0.5929695924358203,0.4477115885100174,0.024,0.40294042965901566,4.743756739486562,4.764527898337564,1.3853498354361093,27.0,4.764527898337564,36.59090909090909,27.844900779535813,1.163793103448276,106.0775496102321,4.491551620342089,0.0,0.0,0.0,4.764527898337564,4.491551620342089,0.0
2009-02-04 19:00:00,4.297535061722824,20.0,12.0,4.775038957469804,30.875424157712015,27.891024809293388,1.3793103448275863,32.87542415771202,30.615384615384617,30.615384615384617,27.891024809293388,1.510965212879329,30.875424157712015,27.891024809293388,0.5968798696837255,0.45039477520812965,0.024,0.4053552976873167,4.775038957469804,4.796078434990617,1.385387775661701,27.0,4.796078434990617,38.40909090909091,27.89102480929339,1.1637931034482758,106.05448759535331,4.52227769303819,0.0,0.0,0.0,4.796078434990617,4.52227769303819,0.0
2009-02-04 20:00:00,4.368635978151713,19.999999999999996,11.0,4.854039975724126,31.04113512778128,28.0073601429537,1.3793103448275863,33.04113512778128,31.26923076923077,31.26923076923077,28.0073601429537,1.282858120350354,31.04113512778128,28.0073601429537,0.6067549969655157,0.4571638864976397,0.024,0.41144749784787576,4.854039975724126,4.875756364373889,1.385481212736939,27.0,4.875756364373889,39.54545454545455,28.007360142953697,1.1637931034482758,105.99631992852315,4.59992985384943,0.0,0.0,0.0,4.875756364373889,4.59992985384943,0.0
2009-02-04 21:00:00,4.314193765051626,19.999999999999993,11.6,4.79354862783514,30.914268575624856,27.918300683227894,1.3793103448275863,32.91426857562486,30.876923076923077,30.876923076923077,27.918300683227894,1.3967208237051474,30.914268575624856,27.918300683227894,0.5991935784793925,0.45198166221246633,0.024,0.4067834959912197,4.79354862783514,4.814746794056386,1.3854099700176923,27.0,4.814746794056386,38.86363636363637,27.918300683227898,1.163793103448276,106.04084965838605,4.540464179198154,0.0,0.0,0.0,4.814746794056386,4.540464179198154,0.0
2009-02-04 22:00:00,4.344909208705118,19.999999999999996,11.0,4.827676898561243,30.98585982378917,27.968561762188394,1.3793103448275863,32.98585982378917,31.26923076923077,31.26923076923077,27.968561762188394,1.2608929950002534,30.98585982378917,27.968561762188394,0.6034596123201553,0.4549061180634617,0.024,0.4094155062571156,4.827676898561243,4.849167510367589,1.385450404281441,27.0,4.849167510367589,39.54545454545455,27.968561762188394,1.163793103448276,106.0157191189058,4.574008034533848,0.0,0.0,0.0,4.849167510367589,4.574008034533848,0.0
2009-02-04 23:00:00,0.0,18.55059281877491,11.0,0.0,18.55059281877491,18.55059281877491,1.3793103448275863,20.55059281877491,31.26923076923077,31.26923076923077,18.55059281877491,0.0,18.55059281877491,18.55059281877491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55059281877491,18.55059281877491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,18.20130444105399,11.2,0.0,18.20130444105399,18.20130444105399,1.3793103448275863,20.20130444105399,31.138461538461538,31.138461538461538,18.20130444105399,0.0,18.20130444105399,18.20130444105399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20130444105399,18.20130444105399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,18.086458290977635,11.0,0.0,18.086458290977635,18.086458290977635,1.3793103448275863,20.086458290977635,31.26923076923077,31.26923076923077,18.086458290977635,0.0,18.086458290977635,18.086458290977635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.086458290977635,18.086458290977635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,18.013092693036228,10.0,0.0,18.013092693036228,18.013092693036228,1.3793103448275863,20.013092693036228,31.923076923076923,31.923076923076923,18.013092693036228,0.0,18.013092693036228,18.013092693036228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.013092693036228,18.013092693036228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.953422371122393,10.0,0.0,17.953422371122393,17.953422371122393,1.3793103448275863,19.953422371122393,31.923076923076923,31.923076923076923,17.953422371122393,0.0,17.953422371122393,17.953422371122393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.953422371122393,17.953422371122393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.897159668058904,10.0,0.0,17.897159668058904,17.897159668058904,1.3793103448275863,19.897159668058904,31.923076923076923,31.923076923076923,17.897159668058904,0.0,17.897159668058904,17.897159668058904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.897159668058904,17.897159668058904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,6.219510105304494,20.000000000000004,10.0,6.910566783671659,35.290455500803766,30.97135126100898,1.3793103448275863,37.290455500803766,31.923076923076923,31.923076923076923,30.97135126100898,6.2595613376581865,35.290455500803766,30.97135126100898,0.8638208479589574,0.6302833622835058,0.024,0.5672550260551552,6.910566783671659,6.94959511990001,1.3871001816942772,27.0,6.94959511990001,40.68181818181818,30.97135126100898,1.1637931034482758,104.51432436949551,6.6494187871613715,0.0,0.0,0.0,6.94959511990001,6.6494187871613715,0.0
2009-02-05 06:00:00,5.1482782936922105,19.999999999999993,9.8,5.720309215213567,32.84526468724463,29.27007142773615,1.3793103448275863,34.84526468724463,32.05384615384615,32.05384615384615,29.27007142773615,1.7714440041952726,32.84526468724463,29.27007142773615,0.7150386519016959,0.530768066759539,0.024,0.47769126008358515,5.720309215213567,5.749386021889522,1.386321493829117,27.0,5.749386021889522,40.90909090909091,29.27007142773614,1.163793103448276,105.36496428613194,5.456639273635906,0.0,0.0,0.0,5.749386021889522,5.456639273635906,0.0
2009-02-05 07:00:00,5.179732861374027,20.0,9.0,5.75525873486003,32.91758695479381,29.32055024550629,1.3793103448275863,34.91758695479381,32.57692307692308,32.57692307692308,29.32055024550629,1.5236062332844802,32.91758695479381,29.32055024550629,0.7194073418575038,0.5337152928072024,0.024,0.48034376352648217,5.75525873486003,5.78463026414075,1.3863495512380486,27.0,5.78463026414075,41.81818181818182,29.320550245506283,1.163793103448276,105.33972487724685,5.491404378435221,0.0,0.0,0.0,5.78463026414075,5.491404378435221,0.0
2009-02-05 08:00:00,5.179050052648895,20.0,9.0,5.754500058498772,32.91601735981196,29.319454823250226,1.3793103448275863,34.91601735981196,32.57692307692308,32.57692307692308,29.319454823250226,1.5228930955522213,32.91601735981196,29.319454823250226,0.7193125073123465,0.5336513323934925,0.024,0.4802861991541432,5.754500058498772,5.783865191738121,1.3863489462078142,27.0,5.783865191738121,41.81818181818182,29.319454823250226,1.1637931034482762,105.34027258837489,5.490649539458677,0.0,0.0,0.0,5.783865191738121,5.490649539458677,0.0
2009-02-05 09:00:00,5.221921903477442,20.0,9.6,5.802135448308269,33.01453741508937,29.388202759896707,1.3793103448275863,35.01453741508937,32.184615384615384,32.184615384615384,29.388202759896707,1.7886633966320398,33.01453741508937,29.388202759896707,0.7252669310385337,0.5376657641996659,0.024,0.4838991877796993,5.802135448308269,5.831902024728236,1.3863865923836718,27.0,5.831902024728236,41.13636363636364,29.388202759896707,1.163793103448276,105.30589862005165,5.538058267533518,0.0,0.0,0.0,5.831902024728236,5.538058267533518,0.0
2009-02-05 10:00:00,5.148658312110466,20.0,10.0,5.720731457900517,32.84613865197825,29.27068149079043,1.3793103448275863,34.84613865197825,31.923076923076923,31.923076923076923,29.27068149079043,1.8593249671158216,32.84613865197825,29.27068149079043,0.7150914322375647,0.5308036834264482,0.024,0.4777233150838034,5.720731457900517,5.749811826243162,1.3863218350857103,27.0,5.749811826243162,40.68181818181818,29.27068149079043,1.1637931034482758,105.36465925460479,5.457059195103767,0.0,0.0,0.0,5.749811826243162,5.457059195103767,0.0
2009-02-05 11:00:00,4.88780319749568,20.0,12.0,5.430892441661867,32.245031709621294,28.850723933582625,1.3793103448275863,34.245031709621294,30.615384615384617,30.615384615384617,28.850723933582625,2.653090125087393,32.245031709621294,28.850723933582625,0.6788615552077334,0.506298135436894,0.024,0.45566832189320455,5.430892441661867,5.457522255205556,1.3860736489615189,27.0,5.457522255205556,38.40909090909091,28.85072393358263,1.163793103448276,105.57463803320869,5.169349719663622,0.0,0.0,0.0,5.457522255205556,5.169349719663622,0.0
2009-02-05 12:00:00,4.6086056225357375,20.0,14.0,5.120672913928598,31.598900700054266,28.398480128848895,1.3793103448275863,33.598900700054266,29.307692307692307,29.307692307692307,28.398480128848895,4.855162858990749,31.598900700054266,28.398480128848895,0.6400841142410747,0.47993713989367587,0.024,0.4319434259043083,5.120672913928598,5.144666627917965,1.3857733192203374,27.0,5.144666627917965,36.13636363636363,28.39848012884889,1.1637931034482758,105.80075993557556,4.862598936955337,0.0,0.0,0.0,5.144666627917965,4.862598936955337,0.0
2009-02-05 13:00:00,4.535175471001377,20.0,13.0,5.039083856668197,31.428469688148887,28.279042277731264,1.3793103448275863,33.42846968814889,29.96153846153846,29.96153846153846,28.279042277731264,2.581900541160684,31.428469688148887,28.279042277731264,0.6298854820835246,0.4729802871811236,0.024,0.4256822584630113,5.039083856668197,5.062381885386309,1.3856875381704712,27.0,5.062381885386309,37.27272727272727,28.279042277731264,1.163793103448276,105.86047886113437,4.782126379786209,0.0,0.0,0.0,5.062381885386309,4.782126379786209,0.0
2009-02-05 14:00:00,4.416269457683877,20.0,13.0,4.906966064093197,31.152034978724465,28.08518118866622,1.3793103448275863,33.152034978724465,29.96153846153846,29.96153846153846,28.08518118866622,2.254444406648487,31.152034978724465,28.08518118866622,0.6133707580116496,0.4616931880173764,0.024,0.4155238692156388,4.906966064093197,4.929135382894935,1.385541969493748,27.0,4.929135382894935,37.27272727272727,28.085181188666215,1.163793103448276,105.9574094056669,4.6519968830337515,0.0,0.0,0.0,4.929135382894935,4.6519968830337515,0.0
2009-02-05 15:00:00,4.25754204216596,20.000000000000004,13.8,4.730602269073289,30.782121606229055,27.825495188058248,1.3793103448275863,32.782121606229055,29.43846153846154,29.43846153846154,27.825495188058248,2.528326398969126,30.782121606229055,27.825495188058248,0.5913252836341611,0.4465828030628951,0.024,0.40192452275660556,4.730602269073289,4.751260549379579,1.3853337173522848,27.0,4.751260549379579,36.36363636363636,27.825495188058248,1.1637931034482758,106.08725240597087,4.478634747931473,0.0,0.0,0.0,4.751260549379579,4.478634747931473,0.0
2009-02-05 16:00:00,4.187266269185326,20.000000000000004,13.0,4.6525180768725845,30.618005484097107,27.710181686051744,1.3793103448275863,32.61800548409711,29.96153846153846,29.96153846153846,27.710181686051744,1.7814997113075202,30.618005484097107,27.710181686051744,0.5815647596090731,0.43987649208357227,0.024,0.39588884287521503,4.6525180768725845,4.672505726080941,1.3852359900086164,27.0,4.672505726080941,37.27272727272727,27.710181686051747,1.163793103448276,106.14490915697412,4.402006429880617,0.0,0.0,0.0,4.672505726080941,4.402006429880617,0.0
2009-02-05 17:00:00,4.1309551028530445,20.0,13.0,4.5899501142811605,30.486347352216253,27.61762853079053,1.3793103448275863,32.48634735221626,29.96153846153846,29.96153846153846,27.61762853079053,1.6881423193302874,30.486347352216253,27.61762853079053,0.5737437642851451,0.4344954211921628,0.024,0.3910458790729465,4.5899501142811605,4.609399656400377,1.385155060778579,27.0,4.609399656400377,37.27272727272727,27.61762853079053,1.1637931034482758,106.19118573460473,4.340661255935391,0.0,0.0,0.0,4.609399656400377,4.340661255935391,0.0
2009-02-05 18:00:00,4.114640558627876,19.999999999999996,13.0,4.571822842919862,30.448177306758986,27.590788029934075,1.3793103448275863,32.448177306758986,29.96153846153846,29.96153846153846,27.590788029934075,1.662438414513681,30.448177306758986,27.590788029934075,0.5714778553649827,0.4329351680806336,0.024,0.3896416512725703,4.571822842919862,4.591116359727925,1.3851311625267422,27.0,4.591116359727925,37.27272727272727,27.59078802993407,1.163793103448276,106.20460598503297,4.322897596715282,0.0,0.0,0.0,4.591116359727925,4.322897596715282,0.0
2009-02-05 19:00:00,4.026792615809302,20.000000000000004,13.0,4.474214017565891,30.242442635609784,27.4460588746311,1.3793103448275863,32.242442635609784,29.96153846153846,29.96153846153846,27.4460588746311,1.5333382428150928,30.242442635609784,27.4460588746311,0.5592767521957364,0.424524036245781,0.024,0.3820716326212029,4.474214017565891,4.492666421190469,1.3849988503631696,27.0,4.492666421190469,37.27272727272727,27.4460588746311,1.163793103448276,106.27697056268445,4.227318860712724,0.0,0.0,0.0,4.492666421190469,4.227318860712724,0.0
2009-02-05 20:00:00,4.007580435724596,20.000000000000007,13.0,4.4528671508051065,30.1974027746456,27.41436080539241,1.3793103448275863,32.197402774645596,29.96153846153846,29.96153846153846,27.41436080539241,1.507032133788536,30.1974027746456,27.41436080539241,0.5566083938506383,0.42268232592091187,0.024,0.3804140933288207,4.4528671508051065,4.471135383397197,1.3849690724164911,27.0,4.471135383397197,37.27272727272727,27.414360805392405,1.1637931034482758,106.2928195973038,4.206432193949073,0.0,0.0,0.0,4.471135383397197,4.206432193949073,0.0
2009-02-05 21:00:00,3.986079168046084,20.0,13.0,4.428976853384538,30.14697667909333,27.378866145727994,1.3793103448275863,32.14697667909333,29.96153846153846,29.96153846153846,27.378866145727994,1.4783460801138708,30.14697667909333,27.378866145727994,0.5536221066730672,0.4206202277957118,0.024,0.3785582050161406,4.428976853384538,4.447038876164108,1.3849353764529675,27.0,4.447038876164108,37.27272727272727,27.378866145727983,1.163793103448276,106.31056692713601,4.183063833355395,0.0,0.0,0.0,4.447038876164108,4.183063833355395,0.0
2009-02-05 22:00:00,4.040578882078156,20.000000000000004,12.0,4.489532091197951,30.27475205734776,27.46879450034904,1.3793103448275863,32.27475205734776,30.615384615384617,30.615384615384617,27.46879450034904,1.2299937850251963,30.27475205734776,27.46879450034904,0.5611915113997439,0.4258451173847231,0.024,0.3832606056462508,4.489532091197951,4.508116602936424,1.3850200287709753,27.0,4.508116602936424,38.40909090909091,27.46879450034905,1.163793103448276,106.26560274982548,4.242310292587907,0.0,0.0,0.0,4.508116602936424,4.242310292587907,0.0
2009-02-05 23:00:00,0.0,18.64566298860221,12.0,0.0,18.64566298860221,18.64566298860221,1.3793103448275863,20.64566298860221,30.615384615384617,30.615384615384617,18.64566298860221,0.0,18.64566298860221,18.64566298860221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64566298860221,18.64566298860221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,18.32818112855156,13.0,0.0,18.32818112855156,18.32818112855156,1.3793103448275863,20.32818112855156,29.96153846153846,29.96153846153846,18.32818112855156,0.0,18.32818112855156,18.32818112855156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32818112855156,18.32818112855156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,18.22068757761768,12.0,0.0,18.22068757761768,18.22068757761768,1.3793103448275863,20.22068757761768,30.615384615384617,30.615384615384617,18.22068757761768,0.0,18.22068757761768,18.22068757761768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22068757761768,18.22068757761768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,18.162572900439503,12.0,0.0,18.162572900439503,18.162572900439503,1.3793103448275863,20.162572900439503,30.615384615384617,30.615384615384617,18.162572900439503,0.0,18.162572900439503,18.162572900439503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.162572900439503,18.162572900439503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,18.1228530068661,12.8,0.0,18.1228530068661,18.1228530068661,1.3793103448275863,20.1228530068661,30.092307692307692,30.092307692307692,18.1228530068661,0.0,18.1228530068661,18.1228530068661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1228530068661,18.1228530068661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,18.076604591253773,12.0,0.0,18.076604591253773,18.076604591253773,1.3793103448275863,20.076604591253773,30.615384615384617,30.615384615384617,18.076604591253773,0.0,18.076604591253773,18.076604591253773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.076604591253773,18.076604591253773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,5.68891909657434,20.0,11.0,6.321021218415933,34.08377516575206,30.133136904242104,1.3793103448275863,36.08377516575206,31.26923076923077,31.26923076923077,30.133136904242104,4.796396134774231,34.08377516575206,30.133136904242104,0.7901276523019917,0.58120588967986,0.024,0.523085300711874,6.321021218415933,6.355141807383919,1.3867558001913567,27.0,6.355141807383919,39.54545454545455,30.133136904242107,1.163793103448276,104.93343154787894,6.056355647231646,0.0,0.0,0.0,6.355141807383919,6.056355647231646,0.0
2009-02-06 06:00:00,4.598699409633265,20.0,12.2,5.109666010703628,31.575920752454046,28.382379495764276,1.3793103448275863,33.575920752454046,30.484615384615385,30.484615384615385,28.382379495764276,2.09533312381666,31.575920752454046,28.382379495764276,0.6387082513379535,0.4789992059572397,0.024,0.4310992853615157,5.109666010703628,5.133565931299352,1.3857619226115707,27.0,5.133565931299352,38.18181818181818,28.38237949576427,1.1637931034482758,105.80881025211787,4.851737694684644,0.0,0.0,0.0,5.133565931299352,4.851737694684644,0.0
2009-02-06 07:00:00,4.64820308374245,20.0,11.0,5.1646700930471665,31.690718908102713,28.462800099948236,1.3793103448275863,33.69071890810271,31.26923076923077,31.26923076923077,28.462800099948236,1.586464206325553,31.690718908102713,28.462800099948236,0.6455837616308958,0.4836844561932228,0.024,0.43531601057390057,5.1646700930471665,5.189038538666489,1.3858183402124906,27.0,5.189038538666489,39.54545454545455,28.462800099948232,1.163793103448276,105.76859995002589,4.906029333013988,0.0,0.0,0.0,5.189038538666489,4.906029333013988,0.0
2009-02-06 08:00:00,4.636320459542797,20.000000000000004,11.0,5.151467177269774,31.663171967200604,28.443504981406996,1.3793103448275863,33.663171967200604,31.26923076923077,31.26923076923077,28.443504981406996,1.571603302606776,31.663171967200604,28.443504981406996,0.6439333971587218,0.4825602467665822,0.024,0.434304222089924,5.151467177269774,5.1757232019464325,1.3858049190157966,27.0,5.1757232019464325,39.54545454545455,28.443504981407,1.163793103448276,105.7782475092965,4.892993903582639,0.0,0.0,0.0,5.1757232019464325,4.892993903582639,0.0
2009-02-06 09:00:00,4.668834351836515,20.0,11.6,5.187593724262794,31.738534508420635,28.496288430756387,1.3793103448275863,33.738534508420635,30.876923076923077,30.876923076923077,28.496288430756387,1.8785173788006064,31.738534508420635,28.496288430756387,0.6484492155328493,0.48563575054024855,0.024,0.4370721754862237,5.187593724262794,5.21215729931682,1.3858414640668397,27.0,5.21215729931682,38.86363636363637,28.496288430756387,1.1637931034482758,105.75185578462181,4.928667455190663,0.0,0.0,0.0,5.21215729931682,4.928667455190663,0.0
2009-02-06 10:00:00,4.58510995150959,20.0,12.0,5.094566612788434,31.544390365287974,28.360286232295202,1.3793103448275863,33.544390365287974,30.615384615384617,30.615384615384617,28.360286232295202,1.947528233171131,31.544390365287974,28.360286232295202,0.6368208265985542,0.4777122383419962,0.024,0.4299410145077966,5.094566612788434,5.118337836622634,1.3857462004038816,27.0,5.118337836622634,38.40909090909091,28.360286232295202,1.163793103448276,105.8198568838524,4.836840634022505,0.0,0.0,0.0,5.118337836622634,4.836840634022505,0.0
2009-02-06 11:00:00,4.3999009544145515,20.0,13.0,4.888778838238391,31.113936456944728,28.058449683045737,1.3793103448275863,33.11393645694473,29.96153846153846,29.96153846153846,28.058449683045737,2.214539102616471,31.113936456944728,28.058449683045737,0.6110973547797989,0.4601372673597712,0.024,0.4141235406237941,4.888778838238391,4.9107925649743684,1.3855212539359412,27.0,4.9107925649743684,37.27272727272727,28.058449683045737,1.163793103448276,105.97077515847712,4.634100824147392,0.0,0.0,0.0,4.9107925649743684,4.634100824147392,0.0
2009-02-06 12:00:00,4.141513915151854,20.0,14.8,4.601682127946504,30.51104487473156,27.634993544764995,1.3793103448275863,32.51104487473156,28.784615384615385,28.784615384615385,27.634993544764995,3.4506715288170553,30.51104487473156,27.634993544764995,0.575210265993313,0.43550492206791735,0.024,0.3919544298611256,4.601682127946504,4.621232620153296,1.3851704184696858,27.0,4.621232620153296,35.22727272727273,27.634993544764995,1.163793103448276,106.1825032276175,4.352160176754373,0.0,0.0,0.0,4.621232620153296,4.352160176754373,0.0
2009-02-06 13:00:00,4.104031170884834,19.999999999999996,13.0,4.560034634316483,30.42334894835534,27.57332730190754,1.3793103448275863,32.42334894835534,29.96153846153846,29.96153846153846,27.57332730190754,1.6460287961034061,30.42334894835534,27.57332730190754,0.5700043292895604,0.4319202300063093,0.024,0.38872820700567834,4.560034634316483,4.579226657317113,1.385115510354999,27.0,4.579226657317113,37.27272727272727,27.57332730190754,1.163793103448276,106.21333634904623,4.311348098762772,0.0,0.0,0.0,4.579226657317113,4.311348098762772,0.0
2009-02-06 14:00:00,3.957378314879808,20.000000000000007,13.0,4.39708701653312,30.079632814331575,27.331453428998373,1.3793103448275863,32.079632814331575,29.96153846153846,29.96153846153846,27.331453428998373,1.4412432331022835,30.079632814331575,27.331453428998373,0.54963587706664,0.4178660698399184,0.024,0.3760794628559266,4.39708701653312,4.414873623517112,1.3848897775111224,27.0,4.414873623517112,37.27272727272727,27.331453428998373,1.163793103448276,106.33427328550081,4.151882066907492,0.0,0.0,0.0,4.414873623517112,4.151882066907492,0.0
2009-02-06 15:00:00,3.541195698674688,20.0,16.6,3.93466188741632,29.098685888604138,26.63952220896894,1.3793103448275863,31.098685888604138,28.0,28.0,26.63952220896894,2.493204905884177,29.098685888604138,26.63952220896894,0.49183273592704,0.3777169943417539,0.024,0.33994529490757847,3.93466188741632,3.948433586850496,1.3841380652363395,27.0,3.948433586850496,35.0,26.63952220896894,1.1637931034482758,106.68023889551553,3.701185550135166,0.0,0.0,0.0,3.948433586850496,3.701185550135166,0.0
2009-02-06 16:00:00,3.614909388027613,20.0,14.0,4.016565986697348,29.27305346232382,26.76269972063798,1.3793103448275863,31.27305346232382,29.307692307692307,29.307692307692307,26.76269972063798,1.3605371201067495,29.27305346232382,26.76269972063798,0.5020707483371685,0.38485807639108316,0.024,0.34637226875197485,4.016565986697348,4.031051794336456,1.3842848490174797,27.0,4.031051794336456,36.13636363636363,26.762699720637986,1.163793103448276,106.61865013968101,3.7808130088454304,0.0,0.0,0.0,4.031051794336456,3.7808130088454304,0.0
2009-02-06 17:00:00,3.5770660628251036,20.0,14.0,3.9745178475834484,29.183570992888917,26.699497338149264,1.3793103448275863,31.183570992888917,29.307692307692307,29.307692307692307,26.699497338149264,1.3136703848088351,29.183570992888917,26.699497338149264,0.49681473094793105,0.38119363994491634,0.024,0.34307427595042467,3.9745178475834484,3.98863721157794,1.3842103064246474,27.0,3.98863721157794,36.13636363636363,26.699497338149268,1.163793103448276,106.65025133092537,3.739922936704186,0.0,0.0,0.0,3.98863721157794,3.739922936704186,0.0
2009-02-06 18:00:00,3.439174680649773,20.0,15.8,3.82130520072197,28.856891849657384,26.46857609920615,1.3793103448275863,30.856891849657384,28.130769230769232,28.130769230769232,26.46857609920615,1.9818567161411849,28.856891849657384,26.46857609920615,0.47766315009024624,0.3678112307727248,0.024,0.3310301076954524,3.82130520072197,3.834086323799242,1.383923725427403,27.0,3.834086323799242,35.0,26.468576099206153,1.163793103448276,106.76571195039692,3.591121394460938,0.0,0.0,0.0,3.834086323799242,3.591121394460938,0.0
2009-02-06 19:00:00,3.530104441381217,20.0,13.0,3.922338268201352,29.072425609342677,26.620964191716833,1.3793103448275863,31.072425609342677,29.96153846153846,29.96153846153846,26.620964191716833,1.0121990472786517,29.072425609342677,26.620964191716833,0.490292283525169,0.37664135522542824,0.024,0.3389772197028854,3.922338268201352,3.936002403723895,1.3841154080808422,27.0,3.936002403723895,37.27272727272727,26.620964191716833,1.1637931034482758,106.68951790414158,3.689211912327053,0.0,0.0,0.0,3.936002403723895,3.689211912327053,0.0
2009-02-06 20:00:00,3.6195974871989716,20.000000000000004,12.0,4.021774985776635,29.284133639174417,26.770524273064023,1.3793103448275863,31.284133639174417,30.615384615384617,30.615384615384617,26.770524273064023,0.9017355879925198,29.284133639174417,26.770524273064023,0.5027218732220794,0.3853117898937224,0.024,0.34678061090435014,4.021774985776635,4.036306164766008,1.384293966629769,27.0,4.036306164766008,38.40909090909091,26.770524273064034,1.1637931034482758,106.61473786346798,3.7858801190647267,0.0,0.0,0.0,4.036306164766008,3.7858801190647267,0.0
2009-02-06 21:00:00,3.6331188594603097,20.0,12.0,4.036798732733677,29.31608475446008,26.79308554650153,1.3793103448275863,31.31608475446008,30.615384615384617,30.615384615384617,26.79308554650153,0.9104465257204278,29.31608475446008,26.79308554650153,0.5045998415917097,0.3866200872230786,0.024,0.34795807850077076,4.036798732733677,4.051460741455985,1.3843201215456185,27.0,4.051460741455985,38.40909090909091,26.79308554650153,1.1637931034482758,106.60345722674924,3.8004965756770797,0.0,0.0,0.0,4.051460741455985,3.8004965756770797,0.0
2009-02-06 22:00:00,3.806975500434935,20.000000000000007,10.0,4.229972778261039,29.726100860272275,27.082367873859127,1.3793103448275863,31.726100860272275,31.923076923076923,31.923076923076923,27.082367873859127,0.7533045717157537,29.726100860272275,27.082367873859127,0.5287465972826298,0.4034032496191533,0.024,0.363062924657238,4.229972778261039,4.246313103222954,1.3846386011638083,27.0,4.246313103222954,40.68181818181818,27.082367873859127,1.163793103448276,106.45881606307043,3.9886908949910453,0.0,0.0,0.0,4.246313103222954,3.9886908949910453,0.0
2009-02-06 23:00:00,0.0,18.764187233557355,10.0,0.0,18.764187233557355,18.764187233557355,1.3793103448275863,20.764187233557355,31.923076923076923,31.923076923076923,18.764187233557355,0.0,18.764187233557355,18.764187233557355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.764187233557355,18.764187233557355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.460166170443834,11.2,0.0,18.460166170443834,18.460166170443834,1.3793103448275863,20.460166170443834,31.138461538461538,31.138461538461538,18.460166170443834,0.0,18.460166170443834,18.460166170443834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.460166170443834,18.460166170443834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,18.3510883465974,11.0,0.0,18.3510883465974,18.3510883465974,1.3793103448275863,20.3510883465974,31.26923076923077,31.26923076923077,18.3510883465974,0.0,18.3510883465974,18.3510883465974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3510883465974,18.3510883465974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,18.266049520508616,9.0,0.0,18.266049520508616,18.266049520508616,1.3793103448275863,20.266049520508616,32.57692307692308,32.57692307692308,18.266049520508616,0.0,18.266049520508616,18.266049520508616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.266049520508616,18.266049520508616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,18.197321926697594,9.2,0.0,18.197321926697594,18.197321926697594,1.3793103448275863,20.197321926697594,32.44615384615385,32.44615384615385,18.197321926697594,0.0,18.197321926697594,18.197321926697594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.197321926697594,18.197321926697594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,18.129691574359306,9.0,0.0,18.129691574359306,18.129691574359306,1.3793103448275863,20.129691574359306,32.57692307692308,32.57692307692308,18.129691574359306,0.0,18.129691574359306,18.129691574359306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.129691574359306,18.129691574359306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,5.70406805689004,20.0,9.0,6.337853396544489,34.11834392676799,30.15718555392769,1.3793103448275863,36.11834392676799,32.57692307692308,32.57692307692308,30.15718555392769,2.257958422860499,34.11834392676799,30.15718555392769,0.7922316745680611,0.5826127075366964,0.024,0.5243514367830268,6.337853396544489,6.372114667298158,1.3867666430757042,27.0,6.372114667298158,41.81818181818182,30.15718555392769,1.163793103448276,104.92140722303616,6.073226461548183,0.0,0.0,0.0,6.372114667298158,6.073226461548182,0.0
2009-02-07 06:00:00,4.77830353664383,20.0,9.0,5.309226151826477,31.991972045516523,28.673705700624975,1.3793103448275863,33.99197204551652,32.57692307692308,32.57692307692308,28.673705700624975,1.1726016399176271,31.991972045516523,28.673705700624975,0.6636532689783097,0.49597626590739596,0.024,0.44637863931665633,5.309226151826477,5.334823778417217,1.385960479922603,27.0,5.334823778417217,41.81818181818182,28.673705700624975,1.163793103448276,105.66314714968752,5.048897295155943,0.0,0.0,0.0,5.334823778417217,5.048897295155943,0.0
2009-02-07 07:00:00,4.856687281837841,20.0,8.0,5.396319202042045,32.17316610675283,28.800466605476554,1.3793103448275863,34.17316610675283,33.23076923076923,33.23076923076923,28.800466605476554,1.050040980394175,32.17316610675283,28.800466605476554,0.6745399002552557,0.5033671850935053,0.024,0.45303046658415475,5.396319202042045,5.422655920551397,1.3860420645292337,27.0,5.422655920551397,42.95454545454545,28.800466605476558,1.1637931034482758,105.59976669726171,5.1351021788687445,0.0,0.0,0.0,5.422655920551397,5.1351021788687445,0.0
2009-02-07 08:00:00,4.886815442504812,20.0,8.0,5.4297949361164575,32.24275092590838,28.849129090835596,1.3793103448275863,34.24275092590838,33.23076923076923,33.23076923076923,28.849129090835596,1.0682889406841076,32.24275092590838,28.849129090835596,0.6787243670145572,0.5062051204018555,0.024,0.4555846083616699,5.4297949361164575,5.456415448156642,1.3860726531787553,27.0,5.456415448156642,42.95454545454545,28.849129090835596,1.163793103448276,105.5754354545822,5.16826231846702,0.0,0.0,0.0,5.456415448156642,5.16826231846702,0.0
2009-02-07 09:00:00,4.9721193087214095,20.0,8.4,5.524577009690455,32.43959209926631,28.98673146820977,1.3793103448275863,34.43959209926631,32.96923076923077,32.96923076923077,28.98673146820977,1.1958737535605337,32.43959209926631,28.98673146820977,0.6905721262113069,0.5142317656194259,0.024,0.46280858905748323,5.524577009690455,5.552000186252398,1.3861570357242043,27.0,5.552000186252398,42.5,28.98673146820977,1.163793103448276,105.50663426589512,5.262228508076932,0.0,0.0,0.0,5.552000186252398,5.262228508076932,0.0
2009-02-07 10:00:00,4.722890393534241,19.999999999999996,10.0,5.247655992815823,31.863739059695956,28.583954064186063,1.3793103448275863,33.86373905969596,31.923076923076923,31.923076923076923,28.583954064186063,1.354799318351452,31.863739059695956,28.583954064186063,0.6559569991019779,0.4907446349731686,0.024,0.44167017147585175,5.247655992815823,5.27273045631314,1.385900995384748,27.0,5.27273045631314,40.68181818181818,28.58395406418606,1.163793103448276,105.70802296790697,4.988013500085935,0.0,0.0,0.0,5.27273045631314,4.988013500085935,0.0
2009-02-07 11:00:00,4.438365408716633,20.0,12.0,4.931517120796259,31.203447113441285,28.12124891294362,1.3793103448275863,33.203447113441285,30.615384615384617,30.615384615384617,28.12124891294362,1.7045214735487992,31.203447113441285,28.12124891294362,0.6164396400995323,0.46379270463323774,0.024,0.417413434169914,4.931517120796259,4.953896391259582,1.385569667973719,27.0,4.953896391259582,38.40909090909091,28.12124891294362,1.163793103448276,105.93937554352819,4.676161593216239,0.0,0.0,0.0,4.953896391259582,4.676161593216239,0.0
2009-02-07 12:00:00,4.144628490370163,20.0,14.0,4.605142767077959,30.51832907052879,27.640114841105063,1.3793103448275863,32.51832907052879,29.307692307692307,29.307692307692307,27.640114841105063,2.3806694086594664,30.51832907052879,27.640114841105063,0.5756428458847449,0.43580265387921246,0.024,0.3922223884912912,4.605142767077959,4.624723032465881,1.3851749323051126,27.0,4.624723032465881,36.13636363636363,27.640114841105056,1.163793103448276,106.17994257944747,4.35555239541169,0.0,0.0,0.0,4.624723032465881,4.35555239541169,0.0
2009-02-07 13:00:00,4.044062258482268,20.0,13.0,4.493402509424742,30.28291432806729,27.474537759676824,1.3793103448275863,32.28291432806729,29.96153846153846,29.96153846153846,27.474537759676824,1.5575479532646603,30.28291432806729,27.474537759676824,0.5616753136780928,0.4261788501058587,0.024,0.3835609650952728,4.493402509424742,4.512020394435328,1.3850253550765117,27.0,4.512020394435328,37.27272727272727,27.474537759676817,1.1637931034482758,106.26273112016159,4.246098652718749,0.0,0.0,0.0,4.512020394435328,4.246098652718749,0.0
2009-02-07 14:00:00,3.8164709159250085,20.000000000000004,14.0,4.240523239916676,29.748452055220056,27.098125030272136,1.3793103448275863,31.748452055220056,29.307692307692307,29.307692307692307,27.098125030272136,1.6544522178817724,29.748452055220056,27.098125030272136,0.5300654049895845,0.4043178500518125,0.024,0.36388606504663124,4.240523239916676,4.256955024921858,1.3846550935199862,27.0,4.256955024921858,36.13636363636363,27.098125030272136,1.1637931034482758,106.45093748486393,3.998983123588881,0.0,0.0,0.0,4.256955024921858,3.998983123588881,0.0
2009-02-07 15:00:00,3.552416583001599,20.0,15.8,3.9471295366684434,29.1252465881342,26.658290627716422,1.3793103448275863,31.1252465881342,28.130769230769232,28.130769230769232,26.658290627716422,2.310864055602359,29.1252465881342,26.658290627716422,0.4933911920835554,0.37880489318041494,0.024,0.34092440386237344,3.9471295366684434,3.9610100259864844,1.3841608323349714,27.0,3.9610100259864844,35.0,26.658290627716426,1.1637931034482758,106.67085468614178,3.7133011051997147,0.0,0.0,0.0,3.9610100259864844,3.7133011051997147,0.0
2009-02-07 16:00:00,3.540930244993335,20.0,14.0,3.934366938881483,29.09805746027006,26.63907812346913,1.3793103448275863,31.09805746027006,29.307692307692307,29.307692307692307,26.63907812346913,1.2709576592294496,29.09805746027006,26.63907812346913,0.4917958673601854,0.3776912540097405,0.024,0.33992212860876647,3.934366938881483,3.948136064282457,1.3841375247525438,27.0,3.948136064282457,36.13636363636363,26.639078123469133,1.1637931034482758,106.68046093826544,3.7008989552146674,0.0,0.0,0.0,3.948136064282457,3.7008989552146674,0.0
2009-02-07 17:00:00,3.509295443307715,20.0,14.0,3.899217159230794,29.023139775774315,26.586129051255067,1.3793103448275863,31.023139775774315,29.307692307692307,29.307692307692307,26.586129051255067,1.2350968124053534,29.023139775774315,26.586129051255067,0.48740214490384925,0.3746224518487052,0.024,0.3371602066638346,3.899217159230794,3.912679404415665,1.3840724838133922,27.0,3.912679404415665,36.13636363636363,26.586129051255064,1.163793103448276,106.70693547437247,3.6667526689072267,0.0,0.0,0.0,3.912679404415665,3.6667526689072267,0.0
2009-02-07 18:00:00,3.4924014635662433,20.000000000000007,14.6,3.880446070629159,28.98310993708325,26.557831142940024,1.3793103448275863,30.98310993708325,28.915384615384614,28.915384615384614,26.557831142940024,1.4189337247074245,28.98310993708325,26.557831142940024,0.4850557588286449,0.3729825859205582,0.024,0.3356843273285024,3.880446070629159,3.8937443292212146,1.3840372306830675,27.0,3.8937443292212146,35.45454545454545,26.557831142940028,1.1637931034482758,106.72108442852999,3.6485239538854337,0.0,0.0,0.0,3.8937443292212146,3.6485239538854337,0.0
2009-02-07 19:00:00,3.4835927564785263,20.000000000000007,13.0,3.8706586183094736,28.962231982960752,26.543070346517332,1.3793103448275863,30.962231982960752,29.96153846153846,29.96153846153846,26.543070346517332,0.9761023238140749,28.962231982960752,26.543070346517332,0.4838323272886842,0.3721272559074737,0.024,0.33491453031672636,3.8706586183094736,3.883871343900221,1.3840187035044487,27.0,3.883871343900221,37.27272727272727,26.54307034651733,1.1637931034482758,106.72846482674133,3.6390210898331015,0.0,0.0,0.0,3.883871343900221,3.6390210898331015,0.0
2009-02-07 20:00:00,3.57727701741816,20.0,12.0,3.9747522415757333,29.184070008586463,26.69984985760163,1.3793103448275863,31.184070008586463,30.615384615384617,30.615384615384617,26.69984985760163,0.8751066623202836,29.184070008586463,26.69984985760163,0.49684403019696666,0.38121407678851427,0.024,0.34309266910966285,3.9747522415757333,3.9888736492545847,1.3842107266655366,27.0,3.9888736492545847,38.40909090909091,26.699849857601635,1.163793103448276,106.65007507119918,3.7401508124505565,0.0,0.0,0.0,3.9888736492545847,3.7401508124505565,0.0
2009-02-07 21:00:00,3.5236010237476636,20.0,12.8,3.9151122486085153,29.057024779222786,26.610079623842466,1.3793103448275863,31.057024779222786,30.092307692307692,30.092307692307692,26.610079623842466,0.9692348403616712,29.057024779222786,26.610079623842466,0.4893890310760644,0.37601050567356603,0.024,0.3384094551062094,3.9151122486085153,3.9287132991758713,1.3841020515672209,27.0,3.9287132991758713,37.5,26.61007962384247,1.1637931034482758,106.69496018807877,3.6821920100541297,0.0,0.0,0.0,3.9287132991758713,3.6821920100541297,0.0
2009-02-07 22:00:00,3.585727674936884,20.0,12.0,3.9841418610409822,29.204058267839446,26.71396960468883,1.3793103448275863,31.204058267839446,30.615384615384617,30.615384615384617,26.71396960468883,0.8803485512834489,29.204058267839446,26.71396960468883,0.4980177326301228,0.38203266894067867,0.024,0.34382940204661083,3.9841418610409822,3.9983451279350506,1.3842275173682783,27.0,3.9983451279350506,38.40909090909091,26.713969604688835,1.163793103448276,106.64301519765559,3.749279894725772,0.0,0.0,0.0,3.9983451279350506,3.749279894725772,0.0
2009-02-07 23:00:00,0.0,18.812109787208378,12.0,0.0,18.812109787208378,18.812109787208378,1.3793103448275863,20.812109787208378,30.615384615384617,30.615384615384617,18.812109787208378,0.0,18.812109787208378,18.812109787208378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.812109787208378,18.812109787208378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.519535071177273,12.2,0.0,18.519535071177273,18.519535071177273,1.3793103448275863,20.519535071177273,30.484615384615385,30.484615384615385,18.519535071177273,0.0,18.519535071177273,18.519535071177273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519535071177273,18.519535071177273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,18.408730933512594,11.0,0.0,18.408730933512594,18.408730933512594,1.3793103448275863,20.408730933512594,31.26923076923077,31.26923076923077,18.408730933512594,0.0,18.408730933512594,18.408730933512594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.408730933512594,18.408730933512594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,18.328011711076215,11.0,0.0,18.328011711076215,18.328011711076215,1.3793103448275863,20.328011711076215,31.26923076923077,31.26923076923077,18.328011711076215,0.0,18.328011711076215,18.328011711076215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.328011711076215,18.328011711076215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,18.271185338020445,11.4,0.0,18.271185338020445,18.271185338020445,1.3793103448275863,20.271185338020445,31.007692307692306,31.007692307692306,18.271185338020445,0.0,18.271185338020445,18.271185338020445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.271185338020445,18.271185338020445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,18.202268436530506,9.7,0.0,18.202268436530506,18.202268436530506,1.3793103448275863,20.202268436530506,32.11923076923077,32.11923076923077,18.202268436530506,0.0,18.202268436530506,18.202268436530506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202268436530506,18.202268436530506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,4.775846903433748,20.0,8.0,5.306496559370831,31.986289530785253,28.669729181178486,1.3793103448275863,33.98628953078526,33.23076923076923,33.23076923076923,28.669729181178486,1.00296554069243,31.986289530785253,28.669729181178486,0.6633120699213538,0.4957444490871297,0.024,0.44617000417841673,5.306496559370831,5.332071004279543,1.3859578750824626,27.0,5.332071004279543,42.95454545454545,28.669729181178486,1.1637931034482758,105.66513540941075,5.046197105241828,0.0,0.0,0.0,5.332071004279543,5.046197105241828,0.0
2009-02-08 06:00:00,3.747899801127259,20.0,11.0,4.164333112363622,29.586945436378773,26.984237241151508,1.3793103448275863,31.586945436378773,31.26923076923077,31.26923076923077,26.984237241151508,0.8377941097739964,29.586945436378773,26.984237241151508,0.5205416390454527,0.39770838426072674,0.024,0.3579375458346541,4.164333112363622,4.180103950789695,1.3845339616710854,27.0,4.180103950789695,39.54545454545455,26.984237241151504,1.1637931034482758,106.50788137942425,3.924689794456121,0.0,0.0,0.0,4.180103950789695,3.9246897944561216,0.0
2009-02-08 07:00:00,4.4595821947602,19.999999999999993,10.0,4.955091327511333,31.252795008583963,28.15586292888938,1.3793103448275863,33.25279500858396,31.923076923076923,31.923076923076923,28.15586292888938,1.1338964182395461,31.252795008583963,28.15586292888938,0.6193864159389166,0.46580779049936055,0.024,0.41922701144942454,4.955091327511333,4.977672106561269,1.3855959811719496,27.0,4.977672106561269,40.68181818181818,28.155862928889377,1.1637931034482758,105.92206853555531,4.699372071732523,0.0,0.0,0.0,4.977672106561269,4.699372071732523,0.0
2009-02-08 08:00:00,4.553122950413143,20.0,9.0,5.059025500459048,31.470145267599243,28.308254329812335,1.3793103448275863,33.47014526759924,32.57692307692308,32.57692307692308,28.308254329812335,1.0216836063135564,31.470145267599243,28.308254329812335,0.632378187557381,0.4746815903378779,0.024,0.4272134313040901,5.059025500459048,5.082493659492835,1.3857087855008778,27.0,5.082493659492835,41.81818181818182,28.308254329812332,1.163793103448276,105.84587283509383,4.801787281220949,0.0,0.0,0.0,5.082493659492835,4.801787281220949,0.0
2009-02-08 09:00:00,4.526194145718528,20.0,9.8,5.02910460635392,31.40760949948018,28.264419120508983,1.3793103448275863,33.40760949948018,32.05384615384615,32.05384615384615,28.264419120508983,1.144087210899402,31.40760949948018,28.264419120508983,0.62863807579424,0.4721286868797399,0.024,0.42491581819176594,5.02910460635392,5.052317475041894,1.3856768359667841,27.0,5.052317475041894,40.90909090909091,28.26441912050899,1.1637931034482758,105.8677904397455,4.772289526451781,0.0,0.0,0.0,5.052317475041894,4.772289526451781,0.0
2009-02-08 10:00:00,4.320918994266267,19.999999999999996,11.0,4.801021104740297,30.929947034779545,27.929308844316857,1.3793103448275863,32.929947034779545,31.26923076923077,31.26923076923077,27.929308844316857,1.2391940261587373,30.929947034779545,27.929308844316857,0.6001276380925371,0.45262214109831383,0.024,0.40735992698848245,4.801021104740297,4.822283318850129,1.3854188769993505,27.0,4.822283318850129,39.54545454545455,27.929308844316864,1.163793103448276,106.03534557784157,4.547807424563015,0.0,0.0,0.0,4.822283318850129,4.547807424563015,0.0
2009-02-08 11:00:00,4.095083414380545,20.000000000000007,12.0,4.55009268264505,30.40240531892152,27.558597392268364,1.3793103448275863,32.402405318921524,30.615384615384617,30.615384615384617,27.558597392268364,1.2832079584317906,30.40240531892152,27.558597392268364,0.5687615853306313,0.4310640650685569,0.024,0.3879576585617012,4.55009268264505,4.569199089151906,1.3851022409460776,27.0,4.569199089151906,38.40909090909091,27.558597392268368,1.1637931034482758,106.22070130386581,4.301608851254698,0.0,0.0,0.0,4.569199089151906,4.301608851254698,0.0
2009-02-08 12:00:00,3.7562213735721217,20.0,14.4,4.173579303969024,29.606557496341413,26.99807043136077,1.3793103448275863,31.606557496341413,29.046153846153846,29.046153846153846,26.99807043136077,1.7567220002317399,29.606557496341413,26.99807043136077,0.521697412996128,0.3985110702648524,0.024,0.35865996323836713,4.173579303969024,4.189430410995509,1.3845489168795901,27.0,4.189430410995509,35.68181818181818,26.99807043136077,1.1637931034482758,106.50096478431962,3.9337018396779153,0.0,0.0,0.0,4.189430410995509,3.9337018396779153,0.0
