timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 13:00:00,3.6075410624048883,20.0,14.0,4.008378958227654,29.255636400500435,26.750399551608155,1.3793103448275863,31.255636400500435,29.307692307692307,29.307692307692307,26.750399551608155,1.35123328907075,29.255636400500435,26.750399551608155,0.5010473697784568,0.3841448628506062,0.024,0.34573037656554556,4.008378958227654,4.022793444512715,1.384270467175189,27.0,4.022793444512715,36.13636363636363,26.750399551608155,1.163793103448276,106.62480022419592,3.772849689804004,0.0,0.0,0.0,4.022793444512715,3.772849689804004,0.0
2009-02-08 14:00:00,3.451646564358976,20.000000000000004,14.0,3.835162849287751,28.886480273107086,26.489503492302244,1.3793103448275863,30.886480273107086,29.307692307692307,29.307692307692307,26.489503492302244,1.1731559120597972,28.886480273107086,26.489503492302244,0.4793953561609689,0.3690236103698238,0.024,0.3321212493328414,3.835162849287751,3.8480652103247337,1.3839506588769157,27.0,3.8480652103247337,36.13636363636363,26.48950349230224,1.1637931034482758,106.75524825384888,3.6045677128440365,0.0,0.0,0.0,3.8480652103247337,3.6045677128440365,0.0
2009-02-08 15:00:00,3.1905532401065,20.0,15.8,3.545059155673889,28.26527693200998,26.049614959713796,1.3793103448275863,30.26527693200998,28.130769230769232,28.130769230769232,26.049614959713796,1.4684569623372288,28.26527693200998,26.049614959713796,0.44313239445923613,0.3435574054013706,0.024,0.3092016648612335,3.545059155673889,3.5554148962140264,1.383339552642778,27.0,3.5554148962140264,35.0,26.049614959713793,1.163793103448276,106.97519252014311,3.3235882193383786,0.0,0.0,0.0,3.5554148962140264,3.3235882193383786,0.0
2009-02-08 16:00:00,3.2452567843416924,20.0,14.0,3.6058408714907695,28.39574644357984,26.142095898898106,1.3793103448275863,30.39574644357984,29.307692307692307,29.307692307692307,26.142095898898106,0.9819582500379068,28.39574644357984,26.142095898898106,0.4507301089363462,0.34890821621947066,0.024,0.3140173945975236,3.6058408714907695,3.6167316931127163,1.3834763142816426,27.0,3.6167316931127163,36.13636363636363,26.142095898898106,1.163793103448276,106.92895205055095,3.382368969072938,0.0,0.0,0.0,3.6167316931127163,3.382368969072938,0.0
2009-02-08 17:00:00,3.2282767324626693,19.999999999999996,14.0,3.5869741471807437,28.3552669528967,26.113408110908736,1.3793103448275863,30.3552669528967,29.307692307692307,29.307692307692307,26.113408110908736,0.9680475818372234,28.3552669528967,26.113408110908736,0.44837176839759296,0.3472482015313306,0.024,0.3125233813781976,3.5869741471807437,3.597698967333877,1.3834343933366238,27.0,3.597698967333877,36.13636363636363,26.113408110908743,1.163793103448276,106.94329594454562,3.364118279278981,0.0,0.0,0.0,3.597698967333877,3.364118279278981,0.0
2009-02-08 18:00:00,3.2209184543167613,20.000000000000004,14.6,3.578798282574179,28.337720099331804,26.100971172722943,1.3793103448275863,30.337720099331804,28.915384615384614,28.915384615384614,26.100971172722943,1.0962038791059314,28.337720099331804,26.100971172722943,0.4473497853217724,0.3465285905293138,0.024,0.3118757314763824,3.578798282574179,3.5894511416271104,1.3834160801983797,27.0,3.5894511416271104,35.45454545454545,26.100971172722943,1.1637931034482758,106.94951441363852,3.356210789087391,0.0,0.0,0.0,3.5894511416271104,3.356210789087391,0.0
2009-02-08 19:00:00,3.265741398359352,20.000000000000004,13.0,3.6286015537326133,28.444558734161475,26.176682763078595,1.3793103448275863,30.444558734161475,29.96153846153846,29.96153846153846,26.176682763078595,0.8264792734300067,28.444558734161475,26.176682763078595,0.45357519421657666,0.35090979593376154,0.024,0.3158188163403854,3.6286015537326133,3.6396925333259897,1.3835262673147735,27.0,3.6396925333259897,37.27272727272727,26.176682763078595,1.1637931034482758,106.9116586184607,3.4043925427395014,0.0,0.0,0.0,3.6396925333259897,3.404392542739501,0.0
2009-02-08 20:00:00,3.3671564449291393,19.999999999999996,12.0,3.741284938810155,28.685871123954467,26.34756803719812,1.3793103448275863,30.685871123954467,30.615384615384617,30.615384615384617,26.34756803719812,0.7557132734780729,28.685871123954467,26.34756803719812,0.46766061735126935,0.36080253986766225,0.024,0.324722285880896,3.741284938810155,3.753365192796921,1.3837640070224226,27.0,3.753365192796921,38.40909090909091,26.347568037198123,1.1637931034482758,106.82621598140094,3.513524426860167,0.0,0.0,0.0,3.753365192796921,3.513524426860167,0.0
2009-02-08 21:00:00,2.8144246393938155,20.0,12.2,3.1271384882153503,27.363307068606755,25.408845513472162,1.3793103448275863,29.363307068606755,30.484615384615385,30.484615384615385,25.408845513472162,0.5311133305887599,27.363307068606755,25.408845513472162,0.3908923110269188,0.306531661969894,0.024,0.2758784957729046,3.1271384882153503,3.13379165441234,1.3822449065670008,27.0,3.13379165441234,38.18181818181818,25.40884551347215,1.1637931034482758,107.29557724326392,2.920709068284621,0.0,0.0,0.0,3.13379165441234,2.920709068284621,0.0
2009-02-08 22:00:00,2.8533689092548324,20.0,11.0,3.170409899172036,27.457112363610474,25.475606176627952,1.3793103448275863,29.457112363610474,31.26923076923077,31.26923076923077,25.475606176627952,0.47174474948453526,27.457112363610474,25.475606176627952,0.3963012373965045,0.31038524496572223,0.024,0.27934672046915,3.170409899172036,3.1774484236686082,1.3823725071218,27.0,3.1774484236686082,39.54545454545455,25.47560617662795,1.1637931034482758,107.26219691168603,2.9623189857697487,0.0,0.0,0.0,3.1774484236686082,2.9623189857697487,0.0
2009-02-08 23:00:00,0.0,18.86520730127142,11.0,0.0,18.86520730127142,18.86520730127142,1.3793103448275863,20.86520730127142,31.26923076923077,31.26923076923077,18.86520730127142,0.0,18.86520730127142,18.86520730127142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86520730127142,18.86520730127142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.581329256658005,11.6,0.0,18.581329256658005,18.581329256658005,1.3793103448275863,20.581329256658005,30.876923076923077,30.876923076923077,18.581329256658005,0.0,18.581329256658005,18.581329256658005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.581329256658005,18.581329256658005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.474020168106357,11.0,0.0,18.474020168106357,18.474020168106357,1.3793103448275863,20.474020168106357,31.26923076923077,31.26923076923077,18.474020168106357,0.0,18.474020168106357,18.474020168106357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.474020168106357,18.474020168106357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,18.383802295386147,10.0,0.0,18.383802295386147,18.383802295386147,1.3793103448275863,20.383802295386147,31.923076923076923,31.923076923076923,18.383802295386147,0.0,18.383802295386147,18.383802295386147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.383802295386147,18.383802295386147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,18.32303605455791,10.8,0.0,18.32303605455791,18.32303605455791,1.3793103448275863,20.32303605455791,31.4,31.4,18.32303605455791,0.0,18.32303605455791,18.32303605455791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32303605455791,18.32303605455791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,18.258041025465985,10.0,0.0,18.258041025465985,18.258041025465985,1.3793103448275863,20.258041025465985,31.923076923076923,31.923076923076923,18.258041025465985,0.0,18.258041025465985,18.258041025465985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.258041025465985,18.258041025465985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,4.587789136167505,19.999999999999996,10.0,5.0975434846305605,31.550607205525854,28.364642527631755,1.3793103448275863,33.55060720552585,31.923076923076923,31.923076923076923,28.364642527631755,1.2349346791666418,31.550607205525854,28.364642527631755,0.6371929355788201,0.4779659935957828,0.024,0.4301693942362045,5.0975434846305605,5.121340083990138,1.3857493081767664,27.0,5.121340083990138,40.68181818181818,28.36464252763176,1.163793103448276,105.81767873618412,4.839777384229189,0.0,0.0,0.0,5.121340083990138,4.839777384229189,0.0
2009-02-09 06:00:00,3.6514775680966487,19.999999999999996,9.6,4.057197297885165,29.359451784892663,26.82370347371444,1.3793103448275863,31.359451784892663,32.184615384615384,32.184615384615384,26.82370347371444,0.6524233070077462,29.359451784892663,26.82370347371444,0.5071496622356456,0.3883957262065706,0.024,0.3495561535859135,4.057197297885165,4.072036870505822,1.3843552993924455,27.0,4.072036870505822,41.13636363636364,26.823703473714442,1.1637931034482758,106.58814826314278,3.8203467616801587,0.0,0.0,0.0,4.072036870505822,3.8203467616801587,0.0
2009-02-09 07:00:00,4.347197657394645,20.0,10.0,4.830219619327384,30.99119214652542,27.972304884445805,1.3793103448275863,32.99119214652542,31.923076923076923,31.923076923076923,27.972304884445805,1.0539667664291248,30.99119214652542,27.972304884445805,0.603777452415923,0.4551239287433094,0.024,0.4096115358689785,4.830219619327384,4.8517320122017145,1.3854533918051664,27.0,4.8517320122017145,40.68181818181818,27.9723048844458,1.163793103448276,106.0138475577771,4.5765078090930915,0.0,0.0,0.0,4.8517320122017145,4.5765078090930915,0.0
2009-02-09 08:00:00,4.360572085716126,20.0,10.0,4.8450800952401405,31.02235161221981,27.99417655269472,1.3793103448275863,33.02235161221981,31.923076923076923,31.923076923076923,27.99417655269472,1.0630947063555924,31.02235161221981,27.99417655269472,0.6056350119050176,0.4563966759579488,0.024,0.4107570083621539,4.8450800952401405,4.8667197628359355,1.385470783207713,27.0,4.8667197628359355,40.68181818181818,27.994176552694725,1.163793103448276,106.00291172365263,4.591118945414794,0.0,0.0,0.0,4.8667197628359355,4.591118945414794,0.0
2009-02-09 09:00:00,4.309159902101863,20.0,11.0,4.787955446779847,30.902531944304364,27.91005979006696,1.3793103448275863,32.902531944304364,31.26923076923077,31.26923076923077,27.91005979006696,1.228740014887722,30.902531944304364,27.91005979006696,0.5984944308474809,0.4515022016249118,0.024,0.40635198146242063,4.787955446779847,4.809105666942338,1.3854032831996685,27.0,4.809105666942338,39.54545454545455,27.910059790066963,1.1637931034482758,106.04497010496652,4.534968195268611,0.0,0.0,0.0,4.809105666942338,4.534968195268611,0.0
2009-02-09 10:00:00,4.270974358406525,20.0,11.0,4.745527064896138,30.813466341911777,27.847511926351693,1.3793103448275863,32.81346634191178,31.26923076923077,31.26923076923077,27.847511926351693,1.1955896423760202,30.813466341911777,27.847511926351693,0.5931908831120173,0.4478634784383233,0.024,0.403077130594491,4.745527064896138,4.7663134127399704,1.3853519971498907,27.0,4.7663134127399704,39.54545454545455,27.847511926351693,1.163793103448276,106.07624403682415,4.493290138634014,0.0,0.0,0.0,4.7663134127399704,4.493290138634014,0.0
2009-02-09 11:00:00,4.1016585414378355,19.999999999999996,12.0,4.557398379375373,30.417795781232357,27.569421794122746,1.3793103448275863,32.41779578123236,30.615384615384617,30.615384615384617,27.569421794122746,1.2898357389439425,30.417795781232357,27.569421794122746,0.5696747974219216,0.43169322180852265,0.024,0.3885238996276704,4.557398379375373,4.576567701556225,1.3851119979169968,27.0,4.576567701556225,38.40909090909091,27.569421794122754,1.1637931034482758,106.21528910293863,4.308765470779674,0.0,0.0,0.0,4.576567701556225,4.308765470779674,0.0
2009-02-09 12:00:00,3.722902369231496,20.0,15.4,4.1365581880349955,29.528011821603506,26.942662954081634,1.3793103448275863,31.528011821603506,28.392307692307693,28.392307692307693,26.942662954081634,2.459911965965497,29.528011821603506,26.942662954081634,0.5170697735043744,0.3952961946164434,0.024,0.35576657515479904,4.1365581880349955,4.152087807496639,1.3844886026450727,27.0,4.152087807496639,35.0,26.942662954081634,1.163793103448276,106.52866852295918,3.8976248037886405,0.0,0.0,0.0,4.152087807496639,3.89762480378864,0.0
2009-02-09 13:00:00,3.7141802570815274,20.0,14.0,4.126866952312808,29.507441475659814,26.928149630464308,1.3793103448275863,31.507441475659814,29.307692307692307,29.307692307692307,26.928149630464308,1.495095657856408,29.507441475659814,26.928149630464308,0.515858369039101,0.3944541865469789,0.024,0.35500876789228103,4.126866952312808,4.142312370967506,1.3844726207082458,27.0,4.142312370967506,36.13636363636363,26.92814963046431,1.163793103448276,106.53592518476785,3.8881835998358234,0.0,0.0,0.0,4.142312370967506,3.888183599835824,0.0
2009-02-09 14:00:00,3.5821442246990833,20.0,14.5,3.9801602496656483,29.195582814013942,26.70798265797291,1.3793103448275863,31.195582814013942,28.98076923076923,28.98076923076923,26.70798265797291,1.5096765662428968,29.195582814013942,26.70798265797291,0.49752003120820604,0.38168557132768444,0.024,0.343517014194916,3.9801602496656483,3.994328806798417,1.3842204077895346,27.0,3.994328806798417,35.56818181818182,26.707982657972906,1.163793103448276,106.64600867101355,3.7454086248274923,0.0,0.0,0.0,3.994328806798417,3.7454086248274923,0.0
2009-02-09 15:00:00,3.480592956107041,20.0,15.0,3.8673255067856007,28.95512107257145,26.538042630830454,1.3793103448275863,30.95512107257145,28.653846153846153,28.653846153846153,26.538042630830454,1.5757140314244413,28.95512107257145,26.538042630830454,0.4834156883482001,0.37183592888164574,0.024,0.33465233599348115,3.8673255067856007,3.8805090996737652,1.3840123710782188,27.0,3.8805090996737652,35.0,26.538042630830454,1.163793103448276,106.73097868458477,3.635785174557038,0.0,0.0,0.0,3.8805090996737652,3.635785174557038,0.0
2009-02-09 16:00:00,3.482307478005278,20.0,14.0,3.8692305311169757,28.959185338407202,26.54091625645909,1.3793103448275863,30.959185338407202,29.307692307692307,29.307692307692307,26.54091625645909,1.205570490542959,28.959185338407202,26.54091625645909,0.48365381638962196,0.3720024382767911,0.024,0.33480219444911197,3.8692305311169757,3.8824307749446554,1.384015991782281,27.0,3.8824307749446554,36.13636363636363,26.54091625645909,1.1637931034482758,106.72954187177045,3.637634629416078,0.0,0.0,0.0,3.8824307749446554,3.637634629416078,0.0
2009-02-09 17:00:00,3.416400170249715,20.0,14.0,3.79600018916635,28.802839857204404,26.430339738975434,1.3793103448275863,30.802839857204404,29.307692307692307,29.307692307692307,26.430339738975434,1.1373003057589113,28.802839857204404,26.430339738975434,0.47450002364579374,0.36559631030831613,0.024,0.32903667927748453,3.79600018916635,3.808559820197182,1.3838739981850023,27.0,3.808559820197182,36.13636363636363,26.430339738975434,1.163793103448276,106.78483013051229,3.5665738434404632,0.0,0.0,0.0,3.808559820197182,3.5665738434404632,0.0
2009-02-09 18:00:00,3.283073362736627,20.0,15.6,3.6478592919295854,28.4858400801943,26.205928022738313,1.3793103448275863,30.4858400801943,28.26153846153846,28.26153846153846,26.205928022738313,1.5298162661509678,28.4858400801943,26.205928022738313,0.45598241149119817,0.3526024344703827,0.024,0.31734219102334443,3.6478592919295854,3.659119535376624,1.3835680118670317,27.0,3.659119535376624,35.0,26.205928022738313,1.1637931034482758,106.89703598863085,3.4230318002136126,0.0,0.0,0.0,3.659119535376624,3.4230318002136126,0.0
2009-02-09 19:00:00,3.3651186035093414,20.0,14.0,3.739020670565935,28.681027786080982,26.344139866977272,1.3793103448275863,30.681027786080982,29.307692307692307,29.307692307692307,26.344139866977272,1.0876452318639094,28.681027786080982,26.344139866977272,0.46737758382074185,0.3606040236733981,0.024,0.3245436213060583,3.739020670565935,3.7510810729332746,1.3837593808757171,27.0,3.7510810729332746,36.13636363636363,26.344139866977272,1.163793103448276,106.82793006651136,3.5113299214894846,0.0,0.0,0.0,3.7510810729332746,3.5113299214894846,0.0
2009-02-09 20:00:00,3.5253097857456295,19.999999999999993,12.0,3.9170108730506996,29.06107153474539,26.612939739088706,1.3793103448275863,31.06107153474539,30.615384615384617,30.615384615384617,26.612939739088706,0.8436677120149682,29.06107153474539,26.612939739088706,0.48962635913133745,0.3761762705720187,0.024,0.33855864351481685,3.9170108730506996,3.9306285001079018,1.3841055661023687,27.0,3.9306285001079018,38.40909090909091,26.61293973908871,1.163793103448276,106.69353013045564,3.6840364128001655,0.0,0.0,0.0,3.9306285001079018,3.6840364128001655,0.0
2009-02-09 21:00:00,2.9741097904727622,20.0,11.6,3.304566433858625,27.7473153036856,25.68196128252396,1.3793103448275863,29.7473153036856,30.876923076923077,30.876923076923077,25.68196128252396,0.5483705713083135,27.7473153036856,25.68196128252396,0.4130708042323281,0.3223026380690295,0.024,0.29007237426212656,3.304566433858625,3.3127966976655276,1.382745617876786,27.0,3.3127966976655276,38.86363636363637,25.681961282523957,1.1637931034482758,107.15901935873802,3.09147724334358,0.0,0.0,0.0,3.3127966976655276,3.09147724334358,0.0
2009-02-09 22:00:00,3.0215659938898374,20.0,10.0,3.357295548766486,27.861124478304557,25.7628147603255,1.3793103448275863,29.861124478304557,31.923076923076923,31.923076923076923,25.7628147603255,0.4698209628416347,27.861124478304557,25.7628147603255,0.41966194359581077,0.32697454172712137,0.024,0.29427708755440923,3.357295548766486,3.3659930029391982,1.3828836044169865,27.0,3.3659930029391982,40.68181818181818,25.762814760325504,1.1637931034482758,107.11859261983724,3.1423051037321525,0.0,0.0,0.0,3.3659930029391982,3.1423051037321525,0.0
2009-02-09 23:00:00,0.0,18.80688180694031,11.0,0.0,18.80688180694031,18.80688180694031,1.3793103448275863,20.80688180694031,31.26923076923077,31.26923076923077,18.80688180694031,0.0,18.80688180694031,18.80688180694031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80688180694031,18.80688180694031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.506490926031642,11.0,0.0,18.506490926031642,18.506490926031642,1.3793103448275863,20.506490926031642,31.26923076923077,31.26923076923077,18.506490926031642,0.0,18.506490926031642,18.506490926031642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.506490926031642,18.506490926031642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,18.395243792752773,10.5,0.0,18.395243792752773,18.395243792752773,1.3793103448275863,20.395243792752773,31.596153846153847,31.596153846153847,18.395243792752773,0.0,18.395243792752773,18.395243792752773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.395243792752773,18.395243792752773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,18.322022096246833,10.0,0.0,18.322022096246833,18.322022096246833,1.3793103448275863,20.322022096246833,31.923076923076923,31.923076923076923,18.322022096246833,0.0,18.322022096246833,18.322022096246833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.322022096246833,18.322022096246833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,18.261567652487226,10.2,0.0,18.261567652487226,18.261567652487226,1.3793103448275863,20.261567652487226,31.79230769230769,31.79230769230769,18.261567652487226,0.0,18.261567652487226,18.261567652487226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261567652487226,18.261567652487226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,18.192239146683654,9.0,0.0,18.192239146683654,18.192239146683654,1.3793103448275863,20.192239146683654,32.57692307692308,32.57692307692308,18.192239146683654,0.0,18.192239146683654,18.192239146683654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.192239146683654,18.192239146683654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,5.4543022483981405,19.999999999999993,10.0,6.060335831553489,33.547478637654805,29.759768742933872,1.3793103448275863,35.547478637654805,31.923076923076923,31.923076923076923,29.759768742933872,2.4150176516454147,33.547478637654805,29.759768742933872,0.7575419789441862,0.5593739371341286,0.024,0.5034365434207158,6.060335831553489,6.0922732252669025,1.386579179222271,27.0,6.0922732252669025,40.68181818181818,29.759768742933872,1.163793103448276,105.12011562853306,5.795535125546665,0.0,0.0,0.0,6.0922732252669025,5.795535125546665,0.0
2009-02-10 06:00:00,4.48461156769623,20.0,10.8,4.9829017418846995,31.310987226551077,28.19667363787314,1.3793103448275863,33.31098722655108,31.4,31.4,28.19667363787314,1.3409826112905094,31.310987226551077,28.19667363787314,0.6228627177355874,0.46818386074618124,0.024,0.4213654746715631,4.9829017418846995,5.005720127959318,1.3856266716578813,27.0,5.005720127959318,39.77272727272727,28.196673637873136,1.163793103448276,105.90166318106343,4.726762524400471,0.0,0.0,0.0,5.005720127959318,4.726762524400471,0.0
2009-02-10 07:00:00,4.610466662527484,20.0,9.0,5.122740736141649,31.60321742321464,28.401504463126113,1.3793103448275863,33.603217423214645,32.57692307692308,32.57692307692308,28.401504463126113,1.0576558222033643,31.60321742321464,28.401504463126113,0.6403425920177062,0.4801133252721781,0.024,0.43210199274496025,5.122740736141649,5.146752068668867,1.3857754542394745,27.0,5.146752068668867,41.81818181818182,28.401504463126116,1.1637931034482758,105.79924776843694,4.864639567129603,0.0,0.0,0.0,5.146752068668867,4.864639567129603,0.0
2009-02-10 08:00:00,4.545332504845849,20.0,10.0,5.050369449828721,31.452056750855053,28.2955758447121,1.3793103448275863,33.45205675085505,31.923076923076923,31.923076923076923,28.2955758447121,1.2002110193875624,31.452056750855053,28.2955758447121,0.6312961812285901,0.4739431822936117,0.024,0.4265488640642506,5.050369449828721,5.073763768058082,1.3856995853503833,27.0,5.073763768058082,40.68181818181818,28.295575844712097,1.1637931034482758,105.85221207764396,4.793252468201997,0.0,0.0,0.0,5.073763768058082,4.793252468201997,0.0
2009-02-10 09:00:00,4.625946782359919,20.000000000000007,10.2,5.1399408692887985,31.639118687213116,28.42665564390762,1.3793103448275863,33.63911868721311,31.79230769230769,31.79230769230769,28.42665564390762,1.316530480360838,31.639118687213116,28.42665564390762,0.6424926086610998,0.4815785839468973,0.024,0.4334207255522075,5.1399408692887985,5.164098727683488,1.3857931400269965,27.0,5.164098727683488,40.45454545454545,28.426655643907623,1.163793103448276,105.78667217804619,4.8816156339543015,0.0,0.0,0.0,5.164098727683488,4.8816156339543015,0.0
2009-02-10 10:00:00,4.4400221210769555,20.0,11.0,4.933357912307728,31.207301098535325,28.123952403342997,1.3793103448275863,33.207301098535325,31.26923076923077,31.26923076923077,28.123952403342997,1.3521521014210827,31.207301098535325,28.123952403342997,0.616669739038466,0.46395008404507976,0.024,0.41755507564057176,4.933357912307728,4.955752920712236,1.3855717325707664,27.0,4.955752920712236,39.54545454545455,28.123952403342994,1.163793103448276,105.9380237983285,4.677973727494082,0.0,0.0,0.0,4.955752920712236,4.677973727494082,0.0
2009-02-10 11:00:00,4.218959839536235,20.0,12.0,4.687733155040261,30.692046157916185,27.762212936016024,1.3793103448275863,32.69204615791618,30.615384615384617,30.615384615384617,27.762212936016024,1.4163708762456029,30.692046157916185,27.762212936016024,0.5859666443800327,0.442902218254373,0.024,0.3986119964289357,4.687733155040261,4.7080233768656985,1.3852805039507834,27.0,4.7080233768656985,38.40909090909091,27.76221293601602,1.1637931034482758,106.11889353199199,4.436555282633395,0.0,0.0,0.0,4.7080233768656985,4.436555282633395,0.0
2009-02-10 12:00:00,3.8619461230570433,20.0,14.6,4.2910512478411595,29.855436306679245,27.173529276778524,1.3793103448275863,31.855436306679245,28.915384615384614,28.915384615384614,27.173529276778524,2.1237022548429003,29.855436306679245,27.173529276778524,0.5363814059801449,0.40869517400298644,0.024,0.3678256566026878,4.2910512478411595,4.307920765241458,1.3847328621825574,27.0,4.307920765241458,35.45454545454545,27.173529276778524,1.163793103448276,106.41323536161073,4.0482941342798116,0.0,0.0,0.0,4.307920765241458,4.0482941342798116,0.0
2009-02-10 13:00:00,3.7118545503269456,19.999999999999993,14.0,4.124282833696606,29.501955865663305,26.92427909460293,1.3793103448275863,31.501955865663305,29.307692307692307,29.307692307692307,26.92427909460293,1.4917330391639583,29.501955865663305,26.92427909460293,0.5155353542120757,0.39422963904638997,0.024,0.35480667514175096,4.124282833696606,4.139705797601245,1.3844683455077946,27.0,4.139705797601245,36.13636363636363,26.92427909460293,1.1637931034482758,106.53786045269854,3.885666353736493,0.0,0.0,0.0,4.139705797601245,3.885666353736493,0.0
2009-02-10 14:00:00,3.467866126408739,20.0,15.0,3.8531845848985986,28.92494732254098,26.516706956979355,1.3793103448275863,30.92494732254098,28.653846153846153,28.653846153846153,26.516706956979355,1.5542791288093853,28.92494732254098,26.516706956979355,0.4816480731123248,0.3705997027084881,0.024,0.33353973243763924,3.8531845848985986,3.8662445551694473,1.3839853744558892,27.0,3.8662445551694473,35.0,26.516706956979355,1.163793103448276,106.74164652151032,3.6220581948680466,0.0,0.0,0.0,3.8662445551694473,3.6220581948680466,0.0
2009-02-10 15:00:00,3.210635193568425,20.0,16.6,3.5673724372982503,28.313192993245657,26.08358521993425,1.3793103448275863,30.313192993245657,28.0,28.0,26.08358521993425,1.6047262307854417,28.313192993245657,26.08358521993425,0.4459215546622813,0.3455226771163178,0.024,0.310970409404686,3.5673724372982503,3.5779247050098824,1.3833903371109446,27.0,3.5779247050098824,35.0,26.083585219934243,1.1637931034482758,106.95820739003288,3.345161434842165,0.0,0.0,0.0,3.5779247050098824,3.345161434842165,0.0
2009-02-10 16:00:00,3.11659689362613,20.0,15.8,3.4628854373623668,28.088611850836468,25.92430845248499,1.3793103448275863,30.088611850836468,28.130769230769232,28.130769230769232,25.92430845248499,1.3529567785986396,28.088611850836468,25.92430845248499,0.43286067967029584,0.336310087279715,0.024,0.3026790785517435,3.4628854373623668,3.4725164460903386,1.3831464954048738,27.0,3.4725164460903386,35.0,25.924308452484993,1.1637931034482758,107.03784577375751,3.2441950050359627,0.0,0.0,0.0,3.4725164460903386,3.2441950050359627,0.0
2009-02-10 17:00:00,3.1293897583239922,20.0,15.0,3.4770997314711023,28.119194217632426,25.946006885462985,1.3793103448275863,30.119194217632426,28.653846153846153,28.653846153846153,25.946006885462985,1.1069710833683852,28.119194217632426,25.946006885462985,0.4346374664338878,0.33756482647428987,0.024,0.3038083438268609,3.4770997314711023,3.4868562141185313,1.3831805868350053,27.0,3.4868562141185313,35.0,25.946006885462985,1.1637931034482758,107.0269965572685,3.2579221376662364,0.0,0.0,0.0,3.4868562141185313,3.2579221376662364,0.0
2009-02-10 18:00:00,3.105807153548007,20.0,15.6,3.4508968372755637,28.06281053103155,25.906000007734324,1.3793103448275863,30.06281053103155,28.26153846153846,28.26153846153846,25.906000007734324,1.2629431125662405,28.06281053103155,25.906000007734324,0.43136210465944547,0.33525145293038094,0.024,0.30172630763734287,3.4508968372755637,3.460421982568602,1.3831175091846213,27.0,3.460421982568602,35.0,25.906000007734328,1.163793103448276,107.04699999613284,3.232619300581625,0.0,0.0,0.0,3.460421982568602,3.2326193005816255,0.0
2009-02-10 19:00:00,3.189510675325864,20.000000000000004,13.0,3.543900750362071,28.262788706933964,26.04785073795767,1.3793103448275863,30.262788706933964,29.96153846153846,29.96153846153846,26.04785073795767,0.7806158972145036,28.262788706933964,26.04785073795767,0.44298759379525887,0.3434553466773991,0.024,0.30910981200965915,3.543900750362071,3.5542462850298113,1.3833368974866949,27.0,3.5542462850298113,37.27272727272727,26.047850737957667,1.163793103448276,106.97607463102116,3.3224684092111407,0.0,0.0,0.0,3.5542462850298113,3.3224684092111407,0.0
2009-02-10 20:00:00,3.2901797350355446,20.0,12.0,3.6557552611506052,28.502761171340946,26.21791413312182,1.3793103448275863,30.502761171340946,30.615384615384617,30.615384615384617,26.21791413312182,0.7166649938586166,28.502761171340946,26.21791413312182,0.45696940764382565,0.35329620730710637,0.024,0.3179665865763957,3.6557552611506052,3.6670848818813155,1.3835849917775374,27.0,3.6670848818813155,38.40909090909091,26.217914133121823,1.163793103448276,106.89104293343908,3.430675556383901,0.0,0.0,0.0,3.6670848818813155,3.430675556383901,0.0
2009-02-10 21:00:00,3.3156885475815403,20.0,12.0,3.6840983862017116,28.56347726504719,26.260915773671123,1.3793103448275863,30.56347726504719,30.615384615384617,30.615384615384617,26.260915773671123,0.7293534527639208,28.56347726504719,26.260915773671123,0.46051229827521395,0.35578543292923953,0.024,0.32020688963631555,3.6840983862017116,3.6956769294946357,1.3836453008650753,27.0,3.6956769294946357,38.40909090909091,26.26091577367113,1.163793103448276,106.86954211316444,3.4581199249279773,0.0,0.0,0.0,3.6956769294946357,3.4581199249279773,0.0
2009-02-10 22:00:00,3.3302916970261194,20.0,12.0,3.700324107806799,28.59821935263704,26.285516785257794,1.3793103448275863,30.59821935263704,30.615384615384617,30.615384615384617,26.285516785257794,0.7367279327789742,28.59821935263704,26.285516785257794,0.4625405134758499,0.35720966730947606,0.024,0.32148870057852846,3.700324107806799,3.712045074537747,1.383679381212608,27.0,3.712045074537747,38.40909090909091,26.28551678525779,1.1637931034482758,106.85724160737111,3.4738357632110977,0.0,0.0,0.0,3.712045074537747,3.4738357632110977,0.0
2009-02-10 23:00:00,0.0,18.89641554520924,11.0,0.0,18.89641554520924,18.89641554520924,1.3793103448275863,20.89641554520924,31.26923076923077,31.26923076923077,18.89641554520924,0.0,18.89641554520924,18.89641554520924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89641554520924,18.89641554520924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.615633179661458,11.2,0.0,18.615633179661458,18.615633179661458,1.3793103448275863,20.615633179661458,31.138461538461538,31.138461538461538,18.615633179661458,0.0,18.615633179661458,18.615633179661458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.615633179661458,18.615633179661458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.501167353807688,10.0,0.0,18.501167353807688,18.501167353807688,1.3793103448275863,20.501167353807688,31.923076923076923,31.923076923076923,18.501167353807688,0.0,18.501167353807688,18.501167353807688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.501167353807688,18.501167353807688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,18.427780902821137,10.0,0.0,18.427780902821137,18.427780902821137,1.3793103448275863,20.427780902821137,31.923076923076923,31.923076923076923,18.427780902821137,0.0,18.427780902821137,18.427780902821137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.427780902821137,18.427780902821137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,18.35411142235497,9.0,0.0,18.35411142235497,18.35411142235497,1.3793103448275863,20.35411142235497,32.57692307692308,32.57692307692308,18.35411142235497,0.0,18.35411142235497,18.35411142235497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35411142235497,18.35411142235497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,18.27607066364018,8.0,0.0,18.27607066364018,18.27607066364018,1.3793103448275863,20.27607066364018,33.23076923076923,33.23076923076923,18.27607066364018,0.0,18.27607066364018,18.27607066364018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27607066364018,18.27607066364018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,5.491061737368309,20.000000000000004,7.0,6.10117970818701,33.63162058845238,29.818383270835497,1.3793103448275863,35.63162058845238,33.88461538461539,33.88461538461539,29.818383270835497,1.2934917467321618,33.63162058845238,29.818383270835497,0.7626474635233762,0.5628000926229088,0.024,0.5065200833606179,6.10117970818701,6.1334597174493,1.3866079746034903,27.0,6.1334597174493,44.09090909090909,29.818383270835497,1.163793103448276,105.09080836458224,5.836342695329767,0.0,0.0,0.0,6.1334597174493,5.836342695329767,0.0
2009-02-11 06:00:00,4.649527508417142,20.0,7.4,5.166141676019047,31.69378892349624,28.464950375984333,1.3793103448275863,33.69378892349624,33.62307692307692,33.62307692307692,28.464950375984333,0.8634085204581751,31.69378892349624,28.464950375984333,0.6457677095023808,0.4838097431875337,0.024,0.43542876886878035,5.166141676019047,5.1905226503378,1.3858198314432812,27.0,5.1905226503378,43.63636363636364,28.464950375984333,1.1637931034482758,105.76752481200784,4.907482386075955,0.0,0.0,0.0,5.1905226503378,4.907482386075955,0.0
2009-02-11 07:00:00,4.622692645725886,20.0,8.0,5.136325161917651,31.631572513777584,28.421369287579054,1.3793103448275863,33.631572513777584,33.23076923076923,33.23076923076923,28.421369287579054,0.9206692251003411,31.631572513777584,28.421369287579054,0.6420406452397064,0.4812706032325593,0.024,0.4331435429093034,5.136325161917651,5.160452222240907,1.3857894330560514,27.0,5.160452222240907,42.95454545454545,28.421369287579054,1.163793103448276,105.78931535621047,4.878046714703459,0.0,0.0,0.0,5.160452222240907,4.878046714703459,0.0
2009-02-11 08:00:00,4.661519574128134,20.0,8.0,5.1794661934757045,31.721583448608488,28.48441707768617,1.3793103448275863,33.721583448608484,33.23076923076923,33.23076923076923,28.48441707768617,0.9407344670876941,31.721583448608488,28.48441707768617,0.6474332741844631,0.48494401263107184,0.024,0.4364496113679647,5.1794661934757045,5.2039605947388115,1.3858332913611722,27.0,5.2039605947388115,42.95454545454545,28.484417077686174,1.163793103448276,105.75779146115691,4.92064038293589,0.0,0.0,0.0,5.2039605947388115,4.92064038293589,0.0
2009-02-11 09:00:00,4.734497916221336,20.0,8.6,5.26055324024593,31.8906099089757,28.602764133821996,1.3793103448275863,33.890609908975705,32.83846153846154,32.83846153846154,28.602764133821996,1.0706524231168744,31.8906099089757,28.602764133821996,0.6575691550307412,0.49184097702714474,0.024,0.4426568793244303,5.26055324024593,5.285737337948643,1.3859135830993234,27.0,5.285737337948643,42.27272727272727,28.602764133821996,1.163793103448276,105.698617933089,5.000762962950664,0.0,0.0,0.0,5.285737337948643,5.000762962950664,0.0
2009-02-11 10:00:00,4.470232074419911,20.0,10.3,4.9669245271332345,31.277558600617198,28.173230771158927,1.3793103448275863,33.2775586006172,31.726923076923075,31.726923076923075,28.173230771158927,1.2048965190269172,31.277558600617198,28.173230771158927,0.6208655658916543,0.466818944922627,0.024,0.4201370504303643,4.9669245271332345,4.989606421625497,1.3856090859384211,27.0,4.989606421625497,40.34090909090909,28.173230771158927,1.163793103448276,105.91338461442054,4.71102537209083,0.0,0.0,0.0,4.989606421625497,4.71102537209083,0.0
2009-02-11 11:00:00,4.199391440259611,20.0,12.0,4.665990489177346,30.64633670795919,27.73009265222335,1.3793103448275863,32.64633670795919,30.615384615384617,30.615384615384617,27.73009265222335,1.3941069553707348,30.64633670795919,27.73009265222335,0.5832488111471682,0.441034304644381,0.024,0.39693087417994294,4.665990489177346,4.686093919641784,1.385253106534976,27.0,4.686093919641784,38.40909090909091,27.73009265222335,1.1637931034482758,106.13495367388832,4.415222089831347,0.0,0.0,0.0,4.686093919641784,4.415222089831347,0.0
2009-02-11 12:00:00,3.9799446236059213,20.0,13.0,4.422160692895468,30.132585709885074,27.368735276825408,1.3793103448275863,32.13258570988508,29.96153846153846,29.96153846153846,27.368735276825408,1.4703034601129221,30.132585709885074,27.368735276825408,0.5527700866119335,0.4200317036810516,0.024,0.37802853331294645,4.422160692895468,4.440163863263574,1.3849256900972233,27.0,4.440163863263574,37.27272727272727,27.36873527682541,1.1637931034482756,106.31563236158729,4.176397924401417,0.0,0.0,0.0,4.440163863263574,4.176397924401417,0.0
2009-02-11 13:00:00,3.7968926175171096,19.999999999999996,13.0,4.218769575019011,29.702362099177773,27.065631114790893,1.3793103448275863,31.702362099177773,29.96153846153846,29.96153846153846,27.065631114790893,1.2558655674453363,29.702362099177773,27.065631114790893,0.5273461968773764,0.40243183713524816,0.024,0.36218865342172335,4.218769575019011,4.235012758732536,1.3846209907234108,27.0,4.235012758732536,37.27272727272727,27.06563111479089,1.163793103448276,106.46718444260455,3.97776345913946,0.0,0.0,0.0,4.235012758732536,3.97776345913946,0.0
2009-02-11 14:00:00,3.5655212758665726,20.0,14.0,3.961690306518414,29.156258171876942,26.680201730302933,1.3793103448275863,31.156258171876942,29.307692307692307,29.307692307692307,26.680201730302933,1.2998144669402936,29.156258171876942,26.680201730302933,0.49521128831480177,0.380075037652317,0.024,0.3420675338870853,3.961690306518414,3.975697810283646,1.3841872265002415,27.0,3.975697810283646,36.13636363636363,26.680201730302933,1.163793103448276,106.65989913484853,3.727453187685121,0.0,0.0,0.0,3.975697810283646,3.727453187685121,0.0
2009-02-11 15:00:00,3.2764232789356744,20.0,16.0,3.640470309928527,28.470002888328583,26.194708944623255,1.3793103448275863,30.470002888328583,28.0,28.0,26.194708944623255,1.7384102495435996,28.470002888328583,26.194708944623255,0.45505878874106587,0.35195308399084413,0.024,0.3167577755917597,3.640470309928527,3.6516656183276113,1.3835520508088932,27.0,3.6516656183276113,35.0,26.194708944623255,1.1637931034482758,106.90264552768838,3.415879560606206,0.0,0.0,0.0,3.6516656183276113,3.415879560606206,0.0
2009-02-11 16:00:00,3.1494629447620754,20.000000000000004,15.5,3.4994032719578616,28.16716121563902,25.980034170665355,1.3793103448275863,30.16716121563902,28.326923076923077,28.326923076923077,25.980034170665355,1.2854153217651647,28.16716121563902,25.980034170665355,0.4374254089947327,0.3395326892713048,0.024,0.30557942034417435,3.4994032719578616,3.509356540884992,1.3832334842113931,27.0,3.509356540884992,35.0,25.98003417066536,1.163793103448276,107.00998291466732,3.2794664995727065,0.0,0.0,0.0,3.509356540884992,3.2794664995727065,0.0
2009-02-11 17:00:00,3.1629120714726455,20.0,15.0,3.5143467460807174,28.199286027855525,26.002819311555076,1.3793103448275863,30.199286027855525,28.653846153846153,28.653846153846153,26.002819311555076,1.14280595561395,28.199286027855525,26.002819311555076,0.4392933432600897,0.3408505281458544,0.024,0.30676547533126897,3.5143467460807174,3.5244317988953027,1.3832685250187702,27.0,3.5244317988953027,35.0,26.00281931155508,1.1637931034482758,106.99859034422246,3.2939048893606375,0.0,0.0,0.0,3.5244317988953027,3.2939048893606375,0.0
2009-02-11 18:00:00,3.1709223210838755,20.0,14.8,3.5232470234265283,28.21841440087588,26.0163850112343,1.3793103448275863,30.21841440087588,28.784615384615385,28.784615384615385,26.0163850112343,1.0971926129967657,28.21841440087588,26.0163850112343,0.44040587792831604,0.3416351858906443,0.024,0.3074716673015799,3.5232470234265283,3.533410542015593,1.3832892444722977,27.0,3.533410542015593,35.22727272727273,26.0163850112343,1.1637931034482762,106.99180749438285,3.302505700916493,0.0,0.0,0.0,3.533410542015593,3.302505700916493,0.0
2009-02-11 19:00:00,3.206052355249121,20.0,13.0,3.5622803947212454,28.302260277679615,26.075835030978837,1.3793103448275863,30.302260277679615,29.96153846153846,29.96153846153846,26.075835030978837,0.7903154292754184,28.302260277679615,26.075835030978837,0.44528504934015567,0.3450742874078028,0.024,0.31056685866702255,3.5622803947212454,3.5727878234620256,1.383378807596877,27.0,3.5727878234620256,37.27272727272727,26.075835030978833,1.163793103448276,106.96208248451059,3.340237718332951,0.0,0.0,0.0,3.5727878234620256,3.340237718332951,0.0
2009-02-11 20:00:00,3.3101085589018724,20.000000000000004,12.0,3.6778983987798584,28.550198880769628,26.251512381532216,1.3793103448275863,30.550198880769628,30.615384615384617,30.615384615384617,26.251512381532216,0.7265570342133234,28.550198880769628,26.251512381532216,0.4597372998474823,0.3552410702952441,0.024,0.3197169632657197,3.6778983987798584,3.689422505809383,1.3836321934262301,27.0,3.689422505809383,38.40909090909091,26.251512381532223,1.163793103448276,106.87424380923389,3.452115658843724,0.0,0.0,0.0,3.689422505809383,3.452115658843724,0.0
2009-02-11 21:00:00,3.368497650485903,20.0,11.6,3.742775167206559,28.6890586431461,26.349824163642,1.3793103448275863,30.6890586431461,30.876923076923077,30.876923076923077,26.349824163642,0.7127147823282056,28.6890586431461,26.349824163642,0.46784689590081985,0.36093318736291446,0.024,0.324839868626623,3.742775167206559,3.7548684859428505,1.3837670484475135,27.0,3.7548684859428505,38.86363636363637,26.349824163641998,1.163793103448276,106.82508791817901,3.5149687766405893,0.0,0.0,0.0,3.7548684859428505,3.5149687766405893,0.0
2009-02-11 22:00:00,3.4383711701503454,20.0,11.0,3.8204124112781614,28.854985307986873,26.46722755093802,1.3793103448275863,30.854985307986873,31.26923076923077,31.26923076923077,26.46722755093802,0.6858510553874042,28.854985307986873,26.46722755093802,0.4775515514097702,0.36773310861419745,0.024,0.3309597977527777,3.8204124112781614,3.8331857221395813,1.3839219830258187,27.0,3.8331857221395813,39.54545454545455,26.46722755093802,1.163793103448276,106.76638622453099,3.5902551895671975,0.0,0.0,0.0,3.8331857221395813,3.5902551895671975,0.0
2009-02-11 23:00:00,0.0,18.883011393576936,11.0,0.0,18.883011393576936,18.883011393576936,1.3793103448275863,20.883011393576936,31.26923076923077,31.26923076923077,18.883011393576936,0.0,18.883011393576936,18.883011393576936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.883011393576936,18.883011393576936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.59372859160873,10.6,0.0,18.59372859160873,18.59372859160873,1.3793103448275863,20.59372859160873,31.53076923076923,31.53076923076923,18.59372859160873,0.0,18.59372859160873,18.59372859160873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59372859160873,18.59372859160873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.48992806848575,11.0,0.0,18.48992806848575,18.48992806848575,1.3793103448275863,20.48992806848575,31.26923076923077,31.26923076923077,18.48992806848575,0.0,18.48992806848575,18.48992806848575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48992806848575,18.48992806848575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,18.41472634729824,10.0,0.0,18.41472634729824,18.41472634729824,1.3793103448275863,20.41472634729824,31.923076923076923,31.923076923076923,18.41472634729824,0.0,18.41472634729824,18.41472634729824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41472634729824,18.41472634729824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,18.34698595093561,9.6,0.0,18.34698595093561,18.34698595093561,1.3793103448275863,20.34698595093561,32.184615384615384,32.184615384615384,18.34698595093561,0.0,18.34698595093561,18.34698595093561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34698595093561,18.34698595093561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,18.28697233458191,10.0,0.0,18.28697233458191,18.28697233458191,1.3793103448275863,20.28697233458191,31.923076923076923,31.923076923076923,18.28697233458191,0.0,18.28697233458191,18.28697233458191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28697233458191,18.28697233458191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,5.3887980227849335,20.0,8.0,5.987553358649926,33.397431748666826,29.655210899510625,1.3793103448275863,35.397431748666826,33.23076923076923,33.23076923076923,29.655210899510625,1.4436022158401471,33.397431748666826,29.655210899510625,0.7484441698312407,0.5532634235562589,0.024,0.497937081200633,5.987553358649926,6.0188797010055515,1.3865267728890265,27.0,6.0188797010055515,42.95454545454545,29.65521089951062,1.163793103448276,105.17239455024469,5.722870270991227,0.0,0.0,0.0,6.0188797010055515,5.722870270991227,0.0
2009-02-12 06:00:00,4.55622511483266,20.0,8.2,5.062472349814067,31.477347469525547,28.31330225089176,1.3793103448275863,33.47734746952555,33.1,33.1,28.31330225089176,0.9117350896820043,31.477347469525547,28.31330225089176,0.6328090437267584,0.4749755932900154,0.024,0.4274780339610138,5.062472349814067,5.085969909143069,1.3857124393816218,27.0,5.085969909143069,42.72727272727273,28.31330225089176,1.1637931034482758,105.84334887455412,4.805186120075412,0.0,0.0,0.0,5.085969909143069,4.805186120075412,0.0
2009-02-12 07:00:00,4.67294166758458,19.999999999999993,7.0,5.192157408427311,31.748051786222028,28.502953405954962,1.3793103448275863,33.74805178622203,33.88461538461539,33.88461538461539,28.502953405954962,0.8317129138979767,31.748051786222028,28.502953405954962,0.6490196760534139,0.4860241246122481,0.024,0.4374217121510233,5.192157408427311,5.216759820888536,1.3858460407524464,27.0,5.216759820888536,44.09090909090909,28.502953405954962,1.163793103448276,105.74852329702252,4.933175100928734,0.0,0.0,0.0,5.216759820888536,4.933175100928734,0.0
2009-02-12 08:00:00,4.72575966612687,20.0,7.0,5.2508440734743,31.870381760248577,28.58860421432714,1.3793103448275863,33.87038176024858,33.88461538461539,33.88461538461539,28.58860421432714,0.8547167996750957,31.870381760248577,28.58860421432714,0.6563555091842875,0.4910156633898172,0.024,0.4419140970508355,5.2508440734743,5.275945639813282,1.385904113303333,27.0,5.275945639813282,44.09090909090909,28.588604214327148,1.163793103448276,105.70569789283643,4.991164852023391,0.0,0.0,0.0,5.275945639813282,4.991164852023391,0.0
2009-02-12 09:00:00,4.846975520243493,20.0,7.2,5.385528355826104,32.15072846062709,28.784773238235775,1.3793103448275863,34.15072846062709,33.753846153846155,33.753846153846155,28.784773238235775,0.9343185212448206,32.15072846062709,28.784773238235775,0.673191044478263,0.5024520407727088,0.024,0.4522068366954379,5.385528355826104,5.4117735599033745,1.3860321145582617,27.0,5.4117735599033745,43.86363636363636,28.78477323823578,1.1637931034482758,105.60761338088211,5.1244161160856745,0.0,0.0,0.0,5.4117735599033745,5.1244161160856745,0.0
2009-02-12 10:00:00,4.55254888914998,20.0,9.6,5.058387654611089,31.46881244522155,28.307320161089617,1.3793103448275863,33.468812445221545,32.184615384615384,32.184615384615384,28.307320161089617,1.124670359413705,31.46881244522155,28.307320161089617,0.6322984568263861,0.47462718255146796,0.024,0.42716446429632116,5.058387654611089,5.081850372866236,1.3857081087430498,27.0,5.081850372866236,41.13636363636364,28.307320161089613,1.163793103448276,105.84633991945519,4.801158336446323,0.0,0.0,0.0,5.081850372866236,4.801158336446323,0.0
2009-02-12 11:00:00,4.21515266401071,20.0,12.0,4.6835029600119,30.68315433733515,27.75596498732771,1.3793103448275863,32.683154337335154,30.615384615384617,30.615384615384617,27.75596498732771,1.4120007123536633,30.68315433733515,27.75596498732771,0.5854378700014875,0.44253886379190865,0.024,0.39828497741271784,4.6835029600119,4.703756846391091,1.3852751953346323,27.0,4.703756846391091,38.40909090909091,27.755964987327708,1.163793103448276,106.12201750633615,4.43240428039379,0.0,0.0,0.0,4.703756846391091,4.43240428039379,0.0
2009-02-12 12:00:00,3.8037414227753117,20.0,15.2,4.226379358639235,29.718487200640684,27.077000101491162,1.3793103448275863,31.718487200640684,28.523076923076925,28.523076923076925,27.077000101491162,2.519527612364449,29.718487200640684,27.077000101491162,0.5282974198299044,0.4030916952511643,0.024,0.36278252572604786,4.226379358639235,4.242688528164352,1.3846329636302634,27.0,4.242688528164352,35.0,27.077000101491166,1.163793103448276,106.46149994925442,3.9851857527713377,0.0,0.0,0.0,4.242688528164352,3.9851857527713377,0.0
2009-02-12 13:00:00,3.6879332906549154,20.0,14.0,4.097703656283239,29.445517646903465,26.88445286172644,1.3793103448275863,31.445517646903465,29.307692307692307,29.307692307692307,26.88445286172644,1.4577606673781711,29.445517646903465,26.88445286172644,0.5122129570354049,0.39191929220711774,0.024,0.35272736298640595,4.097703656283239,4.112895585503951,1.3844240345644923,27.0,4.112895585503951,36.13636363636363,26.884452861726444,1.163793103448276,106.55777356913677,3.8597799557396195,0.0,0.0,0.0,4.112895585503951,3.8597799557396195,0.0
2009-02-12 14:00:00,3.438309935101466,20.0,15.0,3.820344372334962,28.854840010182162,26.467124777472808,1.3793103448275863,30.854840010182162,28.653846153846153,28.653846153846153,26.467124777472808,1.5060905136622784,28.854840010182162,26.467124777472808,0.47754304654187024,0.36772715490371927,0.024,0.33095443941334735,3.820344372334962,3.833117087825334,1.383921850202594,27.0,3.833117087825334,35.0,26.467124777472804,1.163793103448276,106.7664376112636,3.5901891770349277,0.0,0.0,0.0,3.833117087825334,3.5901891770349277,0.0
