timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-12 15:00:00,3.2312034522323696,19.999999999999996,16.0,3.590226058035966,28.362245265712605,26.118353979440126,1.3793103448275863,30.362245265712605,28.0,28.0,26.118353979440126,1.6448484093215372,28.362245265712605,26.118353979440126,0.44877825725449577,0.34753438188366576,0.024,0.3127809436952992,3.590226058035966,3.6009794962243324,1.3834416525212836,27.0,3.6009794962243324,35.0,26.118353979440123,1.163793103448276,106.94082301027994,3.3672636836525744,0.0,0.0,0.0,3.6009794962243324,3.3672636836525744,0.0
2009-02-12 16:00:00,3.0716803079861985,20.0,16.0,3.412978119984665,27.981157602682888,25.84804627769247,1.3793103448275863,29.981157602682888,28.0,28.0,25.84804627769247,1.3672331736173355,27.981157602682888,25.84804627769247,0.42662226499808314,0.3319008931290086,0.024,0.29871080381610776,3.412978119984665,3.422168209297566,1.3830243988922601,27.0,3.422168209297566,35.0,25.848046277692475,1.163793103448276,107.07597686115376,3.1960186678802076,0.0,0.0,0.0,3.422168209297566,3.1960186678802076,0.0
2009-02-12 17:00:00,3.006769966852462,20.0,16.0,3.3408555187249576,27.825655749038564,25.737621049835465,1.3793103448275863,29.825655749038564,28.0,28.0,25.737621049835465,1.2730174406724986,27.825655749038564,25.737621049835465,0.4176069398406197,0.3255186431729767,0.024,0.292966778855679,3.3408555187249576,3.3494073830422555,1.3828410796511357,27.0,3.3494073830422555,35.0,25.737621049835468,1.1637931034482758,107.13118947508227,3.126454022823388,0.0,0.0,0.0,3.3494073830422555,3.126454022823388,0.0
2009-02-12 18:00:00,3.0082261405606885,20.0,16.2,3.342473489511876,27.829147059402484,25.740101128457564,1.3793103448275863,29.829147059402484,28.0,28.0,25.740101128457564,1.275031683787537,27.829147059402484,25.740101128457564,0.4178091861889845,0.32566195650864116,0.024,0.29309576085777705,3.342473489511876,3.35103968516274,1.3828452845403871,27.0,3.35103968516274,35.0,25.740101128457567,1.1637931034482758,107.12994943577121,3.1280138773628616,0.0,0.0,0.0,3.35103968516274,3.1280138773628616,0.0
2009-02-12 19:00:00,3.052773311064396,20.000000000000004,14.0,3.391970345627107,27.935889835990693,25.815908369973748,1.3793103448275863,29.935889835990693,29.307692307692307,29.307692307692307,25.815908369973748,0.8374264900337618,27.935889835990693,25.815908369973748,0.4239962932033884,0.3300431569431464,0.024,0.29703884124883173,3.391970345627107,3.400974661321422,1.3829718584965565,27.0,3.400974661321422,36.13636363636363,25.815908369973755,1.1637931034482758,107.09204581501312,3.1757490814921407,0.0,0.0,0.0,3.400974661321422,3.1757490814921407,0.0
2009-02-12 20:00:00,3.1412409675712345,20.0,13.0,3.490267741745816,28.147516813991277,25.966099475400146,1.3793103448275863,30.147516813991277,29.96153846153846,29.96153846153846,25.966099475400146,0.7530715678411949,28.147516813991277,25.966099475400146,0.436283467718227,0.33872679094539415,0.024,0.30485411185085476,3.490267741745816,3.5001404208403555,1.3832119046544715,27.0,3.5001404208403555,37.27272727272727,25.96609947540015,1.1637931034482758,107.01695026229993,3.270641157556318,0.0,0.0,0.0,3.5001404208403555,3.270641157556318,0.0
2009-02-12 21:00:00,3.223792328828067,20.0,12.2,3.58199147647563,28.34457362919076,26.10582895639349,1.3793103448275863,30.34457362919076,30.484615384615385,30.484615384615385,26.10582895639349,0.7052007987224087,28.34457362919076,26.10582895639349,0.44774893455945375,0.34680966205402197,0.024,0.3121286958486198,3.58199147647563,3.5926724426810317,1.383423243274336,27.0,3.5926724426810317,38.18181818181818,26.10582895639349,1.163793103448276,106.94708552180326,3.359299063786638,0.0,0.0,0.0,3.5926724426810317,3.359299063786638,0.0
2009-02-12 22:00:00,3.2551823473384953,20.0,12.0,3.61686927482055,28.419400806162606,26.158857509399766,1.3793103448275863,30.419400806162606,30.615384615384617,30.615384615384617,26.158857509399766,0.6996458632481717,28.419400806162606,26.158857509399766,0.4521086593525688,0.3498781995734969,0.024,0.31489037961614724,3.61686927482055,3.6278570947779,1.3835006023632377,27.0,3.6278570947779,38.40909090909091,26.158857509399773,1.1637931034482758,106.92057124530011,3.3930393866441007,0.0,0.0,0.0,3.6278570947779,3.3930393866441007,0.0
2009-02-12 23:00:00,0.0,18.914495961960753,10.0,0.0,18.914495961960753,18.914495961960753,1.3793103448275863,20.914495961960753,31.923076923076923,31.923076923076923,18.914495961960753,0.0,18.914495961960753,18.914495961960753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.914495961960753,18.914495961960753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.63000985699415,10.0,0.0,18.63000985699415,18.63000985699415,1.3793103448275863,20.63000985699415,31.923076923076923,31.923076923076923,18.63000985699415,0.0,18.63000985699415,18.63000985699415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63000985699415,18.63000985699415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.519372092911972,10.0,0.0,18.519372092911972,18.519372092911972,1.3793103448275863,20.519372092911972,31.923076923076923,31.923076923076923,18.519372092911972,0.0,18.519372092911972,18.519372092911972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519372092911972,18.519372092911972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,18.427267283616104,8.0,0.0,18.427267283616104,18.427267283616104,1.3793103448275863,20.427267283616104,33.23076923076923,33.23076923076923,18.427267283616104,0.0,18.427267283616104,18.427267283616104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.427267283616104,18.427267283616104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,18.33525019206514,6.6,0.0,18.33525019206514,18.33525019206514,1.3793103448275863,20.33525019206514,34.146153846153844,34.146153846153844,18.33525019206514,0.0,18.33525019206514,18.33525019206514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33525019206514,18.33525019206514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,18.263160034585155,8.0,0.0,18.263160034585155,18.263160034585155,1.3793103448275863,20.263160034585155,33.23076923076923,33.23076923076923,18.263160034585155,0.0,18.263160034585155,18.263160034585155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.263160034585155,18.263160034585155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,5.436420965474691,20.0,8.0,6.040467739416323,33.506532838037494,29.731240500902295,1.3793103448275863,35.506532838037494,33.23076923076923,33.23076923076923,29.731240500902295,1.4880002929871348,33.506532838037494,29.731240500902295,0.7550584674270404,0.5577065601345549,0.024,0.5019359041210995,6.040467739416323,6.072238395429779,1.3865650139015349,27.0,6.072238395429779,42.95454545454545,29.7312405009023,1.163793103448276,105.13437974954886,5.7756924137423615,0.0,0.0,0.0,6.072238395429779,5.7756924137423615,0.0
2009-02-13 06:00:00,4.6583204270371645,20.0,7.4,5.175911585596849,31.71416918924558,28.47922444824755,1.3793103448275863,33.71416918924558,33.62307692307692,33.62307692307692,28.47922444824755,0.8674418187609841,31.71416918924558,28.47922444824755,0.6469889481996062,0.48464144729983516,0.024,0.4361773025698516,5.175911585596849,5.200375730326833,1.3858297081021298,27.0,5.200375730326833,43.63636363636364,28.47922444824755,1.163793103448276,105.76038777587623,4.917129976250929,0.0,0.0,0.0,5.200375730326833,4.917129976250929,0.0
2009-02-13 07:00:00,4.629679040955033,20.0,8.0,5.144087823283369,31.647773095436975,28.432718205884868,1.3793103448275863,33.647773095436975,33.23076923076923,33.23076923076923,28.432718205884868,0.9242416233901152,31.647773095436975,28.432718205884868,0.6430109779104212,0.4819317912317242,0.024,0.43373861210855175,5.144087823283369,5.168281002406542,1.385797384587642,27.0,5.168281002406542,42.95454545454545,28.432718205884875,1.163793103448276,105.78364089705757,4.885709130995037,0.0,0.0,0.0,5.168281002406542,4.885709130995037,0.0
2009-02-13 08:00:00,4.667580124705253,19.999999999999996,8.0,5.186200138561393,31.73562814368344,28.49425305708257,1.3793103448275863,33.73562814368344,33.23076923076923,33.23076923076923,28.49425305708257,0.943913632819943,31.73562814368344,28.49425305708257,0.6482750173201741,0.48551714881838437,0.024,0.4369654339365459,5.186200138561393,5.210751853443231,1.3858400647410132,27.0,5.210751853443231,42.95454545454545,28.494253057082574,1.1637931034482758,105.75287347145871,4.927291034649326,0.0,0.0,0.0,5.210751853443231,4.927291034649326,0.0
2009-02-13 09:00:00,4.621973305605483,20.000000000000004,10.0,5.135525895117203,31.629904346082537,28.420200661634286,1.3793103448275863,33.62990434608254,31.923076923076923,31.923076923076923,28.420200661634286,1.2638692221367216,31.629904346082537,28.420200661634286,0.6419407368896504,0.4812025201852036,0.024,0.4330822681666832,5.135525895117203,5.159646147135724,1.38578861283917,27.0,5.159646147135724,40.68181818181818,28.42020066163429,1.1637931034482756,105.78989966918286,4.877257813147123,0.0,0.0,0.0,5.159646147135724,4.877257813147123,0.0
2009-02-13 10:00:00,4.536211978480553,20.000000000000004,10.0,5.0402355316450596,31.430876893487504,28.280729686209344,1.3793103448275863,33.43087689348751,31.923076923076923,31.923076923076923,28.280729686209344,1.1929204845568842,31.430876893487504,28.280729686209344,0.6300294414556324,0.4730785579127242,0.024,0.42577070212145174,5.0402355316450596,5.063543387436332,1.3856887702814786,27.0,5.063543387436332,40.68181818181818,28.280729686209344,1.163793103448276,105.85963515689532,4.783261703038763,0.0,0.0,0.0,5.063543387436332,4.783261703038763,0.0
2009-02-13 11:00:00,4.280411256801304,19.999999999999996,12.0,4.7560125075570046,30.835483080274937,27.862975263051812,1.3793103448275863,32.83548308027494,30.615384615384617,30.615384615384617,27.862975263051812,1.4896079243815108,30.835483080274937,27.862975263051812,0.5945015634446256,0.44876300023984217,0.024,0.40388670021585793,4.7560125075570046,4.776888807580989,1.3853647646885643,27.0,4.776888807580989,38.40909090909091,27.86297526305182,1.163793103448276,106.06851236847409,4.5035880120449265,0.0,0.0,0.0,4.776888807580989,4.5035880120449265,0.0
2009-02-13 12:00:00,3.986275908553277,19.999999999999993,14.2,4.429195453948085,30.14743818236708,27.37919102364953,1.3793103448275863,32.14743818236708,29.176923076923078,29.176923076923078,27.37919102364953,2.1239382899725676,30.14743818236708,27.37919102364953,0.5536494317435107,0.42063910094439894,0.024,0.37857519084995905,4.429195453948085,4.447259364042525,1.384935686567494,27.0,4.447259364042525,35.90909090909091,27.379191023649526,1.163793103448276,106.31040448817524,4.18327762503922,0.0,0.0,0.0,4.447259364042525,4.18327762503922,0.0
2009-02-13 13:00:00,3.924554641160449,20.0,13.0,4.360616267956054,30.002568731551957,27.277183564079426,1.3793103448275863,32.00256873155196,29.96153846153846,29.96153846153846,27.277183564079426,1.4003930548426666,30.002568731551957,27.277183564079426,0.5450770334945068,0.4147140550951532,0.024,0.37324264958563785,4.360616267956054,4.378087673465569,1.3848367403820507,27.0,4.378087673465569,37.27272727272727,27.277183564079422,1.1637931034482758,106.36140821796029,4.116237032602847,0.0,0.0,0.0,4.378087673465569,4.116237032602847,0.0
2009-02-13 14:00:00,3.7144053449133168,20.0,14.0,4.127117049903685,29.507972372851047,26.92852421666124,1.3793103448275863,31.507972372851047,29.307692307692307,29.307692307692307,26.92852421666124,1.4954216724708853,29.507972372851047,26.92852421666124,0.5158896312379606,0.3944759181482949,0.024,0.3550283263334654,4.127117049903685,4.142564641718515,1.384473034166228,27.0,4.142564641718515,36.13636363636363,26.928524216661238,1.163793103448276,106.53573789166938,3.8884272298661617,0.0,0.0,0.0,4.142564641718515,3.8884272298661617,0.0
2009-02-13 15:00:00,3.4390097745915678,20.0,16.0,3.8211219717684086,28.856500569137204,26.468299336781946,1.3793103448275863,30.856500569137204,28.0,28.0,26.468299336781946,2.150596878633491,28.856500569137204,26.468299336781946,0.4776402464710511,0.3677951977420596,0.024,0.3310156779678536,3.8211219717684086,3.833901491542614,1.383923367902149,27.0,3.833901491542614,35.0,26.46829933678195,1.163793103448276,106.76585033160903,3.5909436206752634,0.0,0.0,0.0,3.833901491542614,3.5909436206752634,0.0
2009-02-13 16:00:00,3.452669329207886,20.0,14.0,3.836299254675429,28.888906322337505,26.49121928816536,1.3793103448275863,30.888906322337505,29.307692307692307,29.307692307692307,26.49121928816536,1.1742184309821937,28.888906322337505,26.49121928816536,0.47953740683442864,0.36912301465206876,0.024,0.33221071318686185,3.836299254675429,3.8492115561406357,1.3839528583032452,27.0,3.8492115561406357,36.13636363636363,26.49121928816536,1.163793103448276,106.75439035591732,3.605670495899447,0.0,0.0,0.0,3.8492115561406357,3.605670495899447,0.0
2009-02-13 17:00:00,3.477106228282884,20.0,13.0,3.86345136475876,28.946855321906668,26.532198218932443,1.3793103448275863,30.946855321906668,29.96153846153846,29.96153846153846,26.532198218932443,0.971195998567003,28.946855321906668,26.532198218932443,0.482931420594845,0.3714972849801387,0.024,0.3343475564821248,3.86345136475876,3.876601093256774,1.3840049960180816,27.0,3.876601093256774,37.27272727272727,26.532198218932443,1.163793103448276,106.73390089053377,3.6320241843616428,0.0,0.0,0.0,3.876601093256774,3.6320241843616428,0.0
2009-02-13 18:00:00,3.511916795429433,19.999999999999996,13.0,3.90212977269937,29.029349658716733,26.590518550779628,1.3793103448275863,31.029349658716733,29.96153846153846,29.96153846153846,26.590518550779628,0.9978893822990632,29.029349658716733,26.590518550779628,0.4877662215874212,0.3748768370279128,0.024,0.3373891533251215,3.90212977269937,3.9156174564021615,1.384077921187856,27.0,3.9156174564021615,37.27272727272727,26.590518550779624,1.163793103448276,106.70474072461019,3.669581529191674,0.0,0.0,0.0,3.9156174564021615,3.669581529191674,0.0
2009-02-13 19:00:00,3.6018939399259753,19.999999999999993,11.0,4.002104377695528,29.242286007797492,26.74097077173779,1.3793103448275863,31.242286007797492,31.26923076923077,31.26923076923077,26.74097077173779,0.7619019187683812,29.242286007797492,26.74097077173779,0.500263047211941,0.3835981627088471,0.024,0.3452383464379624,4.002104377695528,4.016464193966414,1.3842594019393013,27.0,4.016464193966414,39.54545454545455,26.740970771737793,1.1637931034482758,106.6295146141311,3.7667471417281786,0.0,0.0,0.0,4.016464193966414,3.7667471417281786,0.0
2009-02-13 20:00:00,3.632425809192094,20.0,11.0,4.036028676880104,29.314447295406058,26.79192937235599,1.3793103448275863,31.314447295406058,31.26923076923077,31.26923076923077,26.79192937235599,0.7771053940448543,29.314447295406058,26.79192937235599,0.504503584610013,0.3865530400262892,0.024,0.34789773602366025,4.036028676880104,4.050683980882733,1.3843187860542825,27.0,4.050683980882733,39.54545454545455,26.791929372355987,1.1637931034482758,106.60403531382201,3.7997473256601304,0.0,0.0,0.0,4.050683980882733,3.7997473256601304,0.0
2009-02-13 21:00:00,3.5557241428253645,20.0,12.2,3.950804603139294,29.133074594834333,26.663821717872274,1.3793103448275863,31.133074594834333,30.484615384615385,30.484615384615385,26.663821717872274,0.891402764518359,29.133074594834333,26.663821717872274,0.49385057539241173,0.3791255115049586,0.024,0.3412129603544627,3.950804603139294,3.9647171542897897,1.3841675138481884,27.0,3.9647171542897897,38.18181818181818,26.663821717872274,1.1637931034482758,106.66808914106386,3.7168727650559346,0.0,0.0,0.0,3.9647171542897897,3.7168727650559346,0.0
2009-02-13 22:00:00,3.6566314554435246,20.0,11.0,4.062923839381694,29.371623279632793,26.83229588001923,1.3793103448275863,31.371623279632793,31.26923076923077,31.26923076923077,26.83229588001923,0.7894009352509403,29.371623279632793,26.83229588001923,0.5078654799227118,0.3888940598316486,0.024,0.3500046538484838,4.062923839381694,4.077813245364859,1.3843651064999183,27.0,4.077813245364859,39.54545454545455,26.83229588001923,1.1637931034482758,106.58385205999039,3.825920312084118,0.0,0.0,0.0,4.077813245364859,3.825920312084118,0.0
2009-02-13 23:00:00,0.0,18.80384639897877,11.0,0.0,18.80384639897877,18.80384639897877,1.3793103448275863,20.80384639897877,31.26923076923077,31.26923076923077,18.80384639897877,0.0,18.80384639897877,18.80384639897877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80384639897877,18.80384639897877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.49236692705033,9.8,0.0,18.49236692705033,18.49236692705033,1.3793103448275863,20.49236692705033,32.05384615384615,32.05384615384615,18.49236692705033,0.0,18.49236692705033,18.49236692705033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49236692705033,18.49236692705033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,18.379808897188934,10.0,0.0,18.379808897188934,18.379808897188934,1.3793103448275863,20.379808897188934,31.923076923076923,31.923076923076923,18.379808897188934,0.0,18.379808897188934,18.379808897188934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.379808897188934,18.379808897188934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,18.308849166764393,10.0,0.0,18.308849166764393,18.308849166764393,1.3793103448275863,20.308849166764393,31.923076923076923,31.923076923076923,18.308849166764393,0.0,18.308849166764393,18.308849166764393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.308849166764393,18.308849166764393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,18.24379187078435,9.6,0.0,18.24379187078435,18.24379187078435,1.3793103448275863,20.24379187078435,32.184615384615384,32.184615384615384,18.24379187078435,0.0,18.24379187078435,18.24379187078435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24379187078435,18.24379187078435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,18.179693973534256,9.3,0.0,18.179693973534256,18.179693973534256,1.3793103448275863,20.179693973534256,32.38076923076923,32.38076923076923,18.179693973534256,0.0,18.179693973534256,18.179693973534256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.179693973534256,18.179693973534256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,5.570596324463524,20.0,9.0,6.189551471626137,33.81352592371467,29.945056253948334,1.3793103448275863,35.81352592371467,32.57692307692308,32.57692307692308,29.945056253948334,2.0273899072634274,33.81352592371467,29.945056253948334,0.7736939339532671,0.570205972263912,0.024,0.5131853750375208,6.189551471626137,6.222572068852528,1.3866688184674825,27.0,6.222572068852528,41.81818181818182,29.945056253948337,1.1637931034482758,105.02747187302583,5.924708990782315,0.0,0.0,0.0,6.222572068852528,5.924708990782316,0.0
2009-02-14 06:00:00,4.638235610739301,19.999999999999996,9.4,5.153595123043668,31.667612142618296,28.446615190716003,1.3793103448275863,33.667612142618296,32.315384615384616,32.315384615384616,28.446615190716003,1.1483637117498953,31.667612142618296,28.446615190716003,0.6441993903804585,0.48274145600002333,0.024,0.434467310400021,5.153595123043668,5.17786926864367,1.3858070872643802,27.0,5.17786926864367,41.36363636363636,28.446615190716,1.163793103448276,105.776692404642,4.895094704640661,0.0,0.0,0.0,5.17786926864367,4.895094704640661,0.0
2009-02-14 07:00:00,4.660485959012918,20.0,9.0,5.178317732236576,31.7191880123538,28.48273942970594,1.3793103448275863,33.7191880123538,32.57692307692308,32.57692307692308,28.48273942970594,1.0903436179720583,31.7191880123538,28.48273942970594,0.647289716529572,0.4848462586094338,0.024,0.4363616327484905,5.178317732236576,5.202802358097519,1.3858321342359479,27.0,5.202802358097519,41.81818181818182,28.48273942970594,1.163793103448276,105.75863028514704,4.91950618504579,0.0,0.0,0.0,5.202802358097519,4.91950618504579,0.0
2009-02-14 08:00:00,4.677907459072263,20.0,9.0,5.197674954524737,31.7595574201578,28.511010573579842,1.3793103448275863,33.759557420157805,32.57692307692308,32.57692307692308,28.511010573579842,1.1020291920836143,31.7595574201578,28.511010573579842,0.6497093693155921,0.48649363184970346,0.024,0.4378442686647331,5.197674954524737,5.222324317709707,1.3858515621857144,27.0,5.222324317709707,41.81818181818182,28.511010573579846,1.1637931034482758,105.74449471321007,4.938625251246589,0.0,0.0,0.0,5.222324317709707,4.938625251246589,0.0
2009-02-14 09:00:00,4.806014642103216,20.0,8.8,5.3400162690035735,32.05605586250828,28.71854569438105,1.3793103448275863,34.05605586250828,32.707692307692305,32.707692307692305,28.71854569438105,1.1539967685078316,32.05605586250828,28.71854569438105,0.6675020336254467,0.4985904373653439,0.024,0.44873139362880954,5.3400162690035735,5.365875312740108,1.385989659034959,27.0,5.365875312740108,42.04545454545455,28.71854569438105,1.1637931034482762,105.64072715280948,5.079362341929322,0.0,0.0,0.0,5.365875312740108,5.079362341929322,0.0
2009-02-14 10:00:00,4.954711973531648,20.0,7.0,5.505235526146276,32.399445487274605,28.958673283433182,1.3793103448275863,34.399445487274605,33.88461538461539,33.88461538461539,28.958673283433182,0.9634487368040101,32.399445487274605,28.958673283433182,0.6881544407682845,0.5125948504969869,0.024,0.46133536544728826,5.505235526146276,5.532495011195974,1.3861400780052402,27.0,5.532495011195974,44.09090909090909,28.958673283433185,1.1637931034482758,105.5206633582834,5.243044191649002,0.0,0.0,0.0,5.532495011195974,5.243044191649002,0.0
2009-02-14 11:00:00,4.855439390296169,20.0,8.0,5.394932655884633,32.17028322474282,28.79845031481492,1.3793103448275863,34.17028322474282,33.23076923076923,33.23076923076923,28.79845031481492,1.0492936320427872,32.17028322474282,28.79845031481492,0.6743665819855791,0.5032496049493858,0.024,0.45292464445444713,5.394932655884633,5.421257616379571,1.3860407884964685,27.0,5.421257616379571,42.95454545454545,28.79845031481492,1.1637931034482758,105.60077484259254,5.1337290133149525,0.0,0.0,0.0,5.421257616379571,5.1337290133149525,0.0
2009-02-14 12:00:00,4.763931058444924,19.999999999999996,8.8,5.293256731605471,31.958723412121152,28.650437954867733,1.3793103448275863,33.95872341212115,32.707692307692305,32.707692307692305,28.650437954867733,1.1246897428689764,31.958723412121152,28.650437954867733,0.6616570914506839,0.49461987280773345,0.024,0.44515788552696006,5.293256731605471,5.318718718886244,1.3859451982339104,27.0,5.318718718886244,42.04545454545455,28.650437954867733,1.163793103448276,105.67478102256614,5.033101244610545,0.0,0.0,0.0,5.318718718886244,5.033101244610545,0.0
2009-02-14 13:00:00,4.775414280192367,20.0,8.0,5.306015866880408,31.985288793117345,28.66902887631709,1.3793103448275863,33.98528879311735,33.23076923076923,33.23076923076923,28.66902887631709,1.0027207280474446,31.985288793117345,28.66902887631709,0.663251983360051,0.49570362406642643,0.024,0.4461332616597838,5.306015866880408,5.33158622928705,1.3859574160526498,27.0,5.33158622928705,42.95454545454545,28.6690288763171,1.163793103448276,105.66548556184145,5.045721600518935,0.0,0.0,0.0,5.33158622928705,5.045721600518935,0.0
2009-02-14 14:00:00,4.664309492069824,20.0,9.0,5.182566102299805,31.728048968202806,28.48894515426543,1.3793103448275863,33.728048968202806,32.57692307692308,32.57692307692308,28.48894515426543,1.0928946983230727,31.728048968202806,28.48894515426543,0.6478207627874756,0.4852078589392377,0.024,0.4366870730453139,5.182566102299805,5.207086888193729,1.3858364118336177,27.0,5.207086888193729,41.81818181818182,28.48894515426544,1.1637931034482758,105.75552742286727,4.923701876473089,0.0,0.0,0.0,5.207086888193729,4.923701876473089,0.0
2009-02-14 15:00:00,4.562721609303737,20.0,10.0,5.069690677004152,31.492428957609803,28.323872284482206,1.3793103448275863,33.4924289576098,31.923076923076923,31.923076923076923,28.323872284482206,1.214274662394237,31.492428957609803,28.323872284482206,0.633711334625519,0.47559122981020824,0.024,0.4280321068291874,5.069690677004152,5.0932497999851725,1.3857200735690616,27.0,5.0932497999851725,40.68181818181818,28.323872284482206,1.163793103448276,105.8380638577589,4.812304396299471,0.0,0.0,0.0,5.0932497999851725,4.812304396299471,0.0
2009-02-14 16:00:00,4.651395302123716,20.0,8.0,5.168217002359684,31.698118353025258,28.467982726550453,1.3793103448275863,33.69811835302526,33.23076923076923,33.23076923076923,28.467982726550453,0.9354522779566885,31.698118353025258,28.467982726550453,0.6460271252949605,0.48398642590981705,0.024,0.43558778331883535,5.168217002359684,5.192615644950666,1.3858219328878636,27.0,5.192615644950666,42.95454545454545,28.467982726550456,1.163793103448276,105.76600863672478,4.909531627297933,0.0,0.0,0.0,5.192615644950666,4.909531627297933,0.0
2009-02-14 17:00:00,4.640529700866527,20.000000000000004,8.0,5.156144112073919,31.672930681107655,28.450340611061453,1.3793103448275863,33.67293068110766,33.23076923076923,33.23076923076923,28.450340611061453,0.9298228619979041,31.672930681107655,28.450340611061453,0.6445180140092399,0.4829585110120584,0.024,0.43466265991085257,5.156144112073919,5.180439963175125,1.3858096819352916,27.0,5.180439963175125,42.95454545454545,28.450340611061456,1.1637931034482758,105.77482969446928,4.897611254150759,0.0,0.0,0.0,5.180439963175125,4.897611254150759,0.0
2009-02-14 18:00:00,4.636063503416188,20.0,8.6,5.151181670462431,31.66257621740584,28.443087673366822,1.3793103448275863,33.66257621740584,32.83846153846154,32.83846153846154,28.443087673366822,1.0103062879615206,31.66257621740584,28.443087673366822,0.6438977088078038,0.48253593337854384,0.024,0.4342823400406895,5.151181670462431,5.175435263800285,1.3858046279513936,27.0,5.175435263800285,42.27272727272727,28.44308767336682,1.1637931034482758,105.77845616331659,4.892712043187391,0.0,0.0,0.0,5.175435263800285,4.892712043187391,0.0
2009-02-14 19:00:00,4.730877707988513,20.0,7.0,5.256530786653903,31.88222985020595,28.59689810854726,1.3793103448275863,33.882229850205945,33.88461538461539,33.88461538461539,28.59689810854726,0.8569845589077745,31.88222985020595,28.59689810854726,0.6570663483317378,0.49149907101007706,0.024,0.4423491639090693,5.256530786653903,5.28168069375491,1.3859096645013054,27.0,5.28168069375491,44.09090909090909,28.596898108547265,1.163793103448276,105.70155094572637,4.996786373046548,0.0,0.0,0.0,5.28168069375491,4.996786373046548,0.0
2009-02-14 20:00:00,4.777705610887763,20.0,7.0,5.3085617898752915,31.990588985630243,28.672737866958183,1.3793103448275863,33.99058898563024,33.88461538461539,33.88461538461539,28.672737866958183,0.8780609972275916,31.990588985630243,28.672737866958183,0.6635702237344114,0.49591984446212223,0.024,0.44632786001591,5.3085617898752915,5.3341537743215035,1.3859598461969864,27.0,5.3341537743215035,44.09090909090909,28.672737866958187,1.1637931034482758,105.6636310665209,5.048240080793143,0.0,0.0,0.0,5.3341537743215035,5.048240080793143,0.0
2009-02-14 21:00:00,4.751413764940355,20.000000000000004,7.8,5.279348627711506,31.929760163871393,28.630167271551706,1.3793103448275863,33.92976016387139,33.36153846153846,33.36153846153846,28.630167271551706,0.9619119759041498,31.929760163871393,28.630167271551706,0.6599185784639382,0.4934382584501542,0.024,0.4440944326051388,5.279348627711506,5.3046924535565205,1.385931805850648,27.0,5.3046924535565205,43.18181818181818,28.630167271551706,1.163793103448276,105.68491636422415,5.019346786702132,0.0,0.0,0.0,5.3046924535565205,5.019346786702132,0.0
2009-02-14 22:00:00,4.924269677266377,20.0,6.0,5.471410752518197,32.32921007926894,28.90957835894507,1.3793103448275863,34.32921007926894,34.53846153846154,34.53846153846154,28.90957835894507,0.8379519092717158,32.32921007926894,28.90957835894507,0.6839263440647746,0.5097309225171363,0.024,0.45875783026542266,5.471410752518197,5.4983838447699105,1.3861101021219295,27.0,5.4983838447699105,45.22727272727273,28.909578358945065,1.163793103448276,105.54521082052747,5.2095057672673954,0.0,0.0,0.0,5.4983838447699105,5.2095057672673954,0.0
2009-02-14 23:00:00,0.0,18.42263689176474,6.0,0.0,18.42263689176474,18.42263689176474,1.3793103448275863,20.42263689176474,34.53846153846154,34.53846153846154,18.42263689176474,0.0,18.42263689176474,18.42263689176474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42263689176474,18.42263689176474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 00:00:00,0.0,18.03048160750525,7.0,0.0,18.03048160750525,18.03048160750525,1.3793103448275863,20.03048160750525,33.88461538461539,33.88461538461539,18.03048160750525,0.0,18.03048160750525,18.03048160750525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03048160750525,18.03048160750525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.880053435130947,6.0,0.0,17.880053435130947,17.880053435130947,1.3793103448275863,19.880053435130947,34.53846153846154,34.53846153846154,17.880053435130947,0.0,17.880053435130947,17.880053435130947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.880053435130947,17.880053435130947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 02:00:00,0.0,17.77204468858025,6.0,0.0,17.77204468858025,17.77204468858025,1.3793103448275863,19.77204468858025,34.53846153846154,34.53846153846154,17.77204468858025,0.0,17.77204468858025,17.77204468858025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77204468858025,17.77204468858025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 03:00:00,0.0,17.69659389595388,7.0,0.0,17.69659389595388,17.69659389595388,1.3793103448275863,19.69659389595388,33.88461538461539,33.88461538461539,17.69659389595388,0.0,17.69659389595388,17.69659389595388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69659389595388,17.69659389595388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.0,17.61526024866007,6.0,0.0,17.61526024866007,17.61526024866007,1.3793103448275863,19.61526024866007,34.53846153846154,34.53846153846154,17.61526024866007,0.0,17.61526024866007,17.61526024866007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61526024866007,17.61526024866007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 05:00:00,6.262894407777452,20.000000000000004,6.0,6.958771564197169,35.38876120355514,31.03952897593191,1.3793103448275863,37.38876120355514,34.53846153846154,34.53846153846154,31.03952897593191,1.7145060376017025,35.38876120355514,31.03952897593191,0.8698464455246461,0.6342789643076889,0.024,0.5708510678769201,6.958771564197169,6.998199460627937,1.3871254174909204,27.0,6.998199460627937,45.22727272727273,31.03952897593191,1.1637931034482758,104.48023551203404,6.698108428193469,0.0,0.0,0.0,6.998199460627937,6.698108428193469,0.0
2009-02-15 06:00:00,4.955055265204223,20.0,6.0,5.505616961338025,32.400237327497564,28.959226726661296,1.3793103448275863,34.400237327497564,34.53846153846154,34.53846153846154,28.959226726661296,0.8506939891392369,32.400237327497564,28.959226726661296,0.6882021201672531,0.5126271372998127,0.024,0.4613644235698314,5.505616961338025,5.532879675068006,1.3861404137081303,27.0,5.532879675068006,45.22727272727273,28.9592267266613,1.1637931034482762,105.52038663666934,5.243422481116344,0.0,0.0,0.0,5.532879675068006,5.243422481116344,0.0
2009-02-15 07:00:00,5.922056696230768,20.0,6.0,6.580062995811964,34.615003719255206,30.50246434687273,1.3793103448275863,36.615003719255206,34.53846153846154,34.53846153846154,30.50246434687273,1.4054687926095606,34.615003719255206,30.50246434687273,0.8225078744764955,0.6028192335870706,0.024,0.5425373102283635,6.580062995811964,6.616344919170672,1.386915748035848,27.0,6.616344919170672,45.22727272727273,30.50246434687273,1.1637931034482758,104.74876782656364,6.316394031599108,0.0,0.0,0.0,6.616344919170672,6.316394031599108,0.0
2009-02-15 08:00:00,6.014703063462456,19.999999999999996,5.0,6.683003403847173,34.825657635296174,30.648780507891694,1.3793103448275863,36.825657635296174,35.19230769230769,35.19230769230769,30.648780507891694,1.2680038210541158,34.825657635296174,30.648780507891694,0.8353754254808966,0.6113865154365089,0.024,0.550247863892858,6.683003403847173,6.7201420553908235,1.3869754204188423,27.0,6.7201420553908235,46.36363636363636,30.648780507891686,1.163793103448276,104.67560974605416,6.419969343091545,0.0,0.0,0.0,6.7201420553908235,6.419969343091546,0.0
2009-02-15 09:00:00,6.054602726304546,20.0,5.0,6.727336362560607,34.916301975150176,30.7117167485498,1.3793103448275863,36.916301975150176,35.19230769230769,35.19230769230769,30.7117167485498,1.2943444227682916,34.916301975150176,30.7117167485498,0.8409170453200758,0.6150724493687996,0.024,0.5535652044319196,6.727336362560607,6.764843607497487,1.3870004807386347,27.0,6.764843607497487,46.36363636363636,30.711716748549797,1.163793103448276,104.6441416257251,6.464617610121863,0.0,0.0,0.0,6.764843607497487,6.464617610121863,0.0
2009-02-15 10:00:00,6.107883905319902,20.0,4.0,6.786537672577669,35.03727488292725,30.795688837566203,1.3793103448275863,37.03727488292725,35.84615384615385,35.84615384615385,30.795688837566203,1.1584009592967943,35.03727488292725,30.795688837566203,0.8483172090722086,0.6199911292918429,0.024,0.5579920163626586,6.786537672577669,6.8245367855068535,1.38703336532584,27.0,6.8245367855068535,47.5,30.7956888375662,1.163793103448276,104.6021555812169,6.5242793014987495,0.0,0.0,0.0,6.8245367855068535,6.5242793014987495,0.0
2009-02-15 11:00:00,6.058619966943666,20.0,4.0,6.73179996327074,34.92542581735609,30.718050840311882,1.3793103448275863,36.92542581735609,35.84615384615385,35.84615384615385,30.718050840311882,1.1316613226752048,34.92542581735609,30.718050840311882,0.8414749954088425,0.6154434397840314,0.024,0.5538990958056282,6.73179996327074,6.769344307249144,1.3870029830999244,27.0,6.769344307249144,47.5,30.718050840311882,1.1637931034482762,104.64097457984406,6.469114354515057,0.0,0.0,0.0,6.769344307249144,6.469114354515057,0.0
2009-02-15 12:00:00,5.824236499977863,19.999999999999996,6.2,6.471373888864292,34.39231005342747,30.347701372887293,1.3793103448275863,36.39231005342747,34.40769230769231,34.40769230769231,30.347701372887293,1.3740844951212814,34.39231005342747,30.347701372887293,0.8089217361080365,0.5937602742315546,0.024,0.5343842468083991,6.471373888864292,6.506749916287448,1.3868504006830569,27.0,6.506749916287448,45.0,30.347701372887297,1.163793103448276,104.82614931355636,6.207182042740532,0.0,0.0,0.0,6.506749916287448,6.207182042740532,0.0
2009-02-15 13:00:00,5.753874464812031,20.000000000000004,6.0,6.393193849791146,34.23194855261715,30.23620239649768,1.3793103448275863,36.23194855261715,34.53846153846154,34.53846153846154,30.23620239649768,1.2810418495443905,34.23194855261715,30.23620239649768,0.7991492312238933,0.5872356227787556,0.024,0.5285120605008801,6.393193849791146,6.4279174120690215,1.3868018380912708,27.0,6.4279174120690215,45.22727272727273,30.236202396497685,1.163793103448276,104.88189880175116,6.128719526921548,0.0,0.0,0.0,6.4279174120690215,6.128719526921548,0.0
2009-02-15 14:00:00,5.676944902596154,20.000000000000007,6.0,6.3077165584401715,34.056445956966805,30.1141231079417,1.3793103448275863,36.056445956966805,34.53846153846154,34.53846153846154,30.1141231079417,1.2290394990583011,34.056445956966805,30.1141231079417,0.7884645698050214,0.5800936575578038,0.024,0.5220842918020234,6.3077165584401715,6.341725924195952,1.386747183432075,27.0,6.341725924195952,45.22727272727273,30.1141231079417,1.163793103448276,104.94293844602915,6.043023016224596,0.0,0.0,0.0,6.341725924195952,6.043023016224597,0.0
2009-02-15 15:00:00,5.532592189421505,20.0,7.2,6.147324654912784,33.72663097578591,29.88455306646542,1.3793103448275863,35.72663097578591,33.753846153846155,33.753846153846155,29.88455306646542,1.3696087854504357,33.72663097578591,29.88455306646542,0.768415581864098,0.5666684170140318,0.024,0.5100015753126287,6.147324654912784,6.179991496614187,1.3866399906850864,27.0,6.179991496614187,43.86363636363636,29.88455306646542,1.163793103448276,105.05772346676729,5.882472313964706,0.0,0.0,0.0,6.179991496614187,5.882472313964706,0.0
2009-02-15 16:00:00,5.579753953344577,20.0,6.0,6.199726614827307,33.83445763418855,29.959628499921482,1.3793103448275863,35.83445763418855,34.53846153846154,34.53846153846154,29.959628499921482,1.1672388716400954,33.83445763418855,29.959628499921482,0.7749658268534134,0.5710580672186407,0.024,0.5139522604967767,6.199726614827307,6.232832421549171,1.3866756989024118,27.0,6.232832421549171,45.22727272727273,29.95962849992149,1.163793103448276,105.02018575003926,5.934889923337277,0.0,0.0,0.0,6.232832421549171,5.934889923337277,0.0
2009-02-15 17:00:00,5.548071657185133,20.000000000000004,6.0,6.164524063539037,33.76202970247902,29.909202162767123,1.3793103448275863,35.76202970247902,34.53846153846154,34.53846153846154,29.909202162767123,1.1479687032148786,33.76202970247902,29.909202162767123,0.7705655079423797,0.5681095647659071,0.024,0.5112986082893164,6.164524063539037,6.197335020015627,1.3866517861498011,27.0,6.197335020015627,45.22727272727273,29.909202162767127,1.163793103448276,105.04539891861644,5.899672983123221,0.0,0.0,0.0,6.197335020015627,5.899672983123221,0.0
2009-02-15 18:00:00,5.561590282664578,20.0,6.6,6.179544758516197,33.79293811014146,29.93072263606884,1.3793103448275863,35.79293811014146,34.146153846153844,34.146153846153844,29.93072263606884,1.2637363752008959,33.79293811014146,29.93072263606884,0.7724430948145247,0.5693678579090472,0.024,0.5124310721181424,6.179544758516197,6.212481544307103,1.3866620270537173,27.0,6.212481544307103,44.54545454545455,29.930722636068843,1.163793103448276,105.03463868196557,5.914697877066897,0.0,0.0,0.0,6.212481544307103,5.914697877066897,0.0
2009-02-15 19:00:00,5.595442676484736,20.0,6.0,6.2171585294274845,33.87031139845633,29.984587317564152,1.3793103448275863,35.87031139845633,34.53846153846154,34.53846153846154,29.984587317564152,1.1769362002414017,33.87031139845633,29.984587317564152,0.7771448161784356,0.5725175691844917,0.024,0.5152658122660425,6.2171585294274845,6.250410286345934,1.386687427474622,27.0,6.250410286345934,45.22727272727273,29.98458731756415,1.163793103448276,105.00770634121793,5.9523348372504215,0.0,0.0,0.0,6.250410286345934,5.9523348372504215,0.0
2009-02-15 20:00:00,5.605736624555852,19.999999999999996,6.2,6.228596249506502,33.89383215947194,30.000959503530375,1.3793103448275863,35.89383215947194,34.40769230769231,34.40769230769231,30.000959503530375,1.2184717712781319,33.89383215947194,30.000959503530375,0.7785745311883128,0.5734749999120557,0.024,0.5161274999208502,6.228596249506502,6.261943749497707,1.38669508287601,27.0,6.261943749497707,45.0,30.000959503530378,1.1637931034482758,104.99952024823482,5.963783200812271,0.0,0.0,0.0,6.261943749497707,5.963783200812271,0.0
2009-02-15 21:00:00,4.65313255347819,20.000000000000004,6.4,5.170147281642433,31.702145072897988,28.470803021871465,1.3793103448275863,33.70214507289799,34.276923076923076,34.276923076923076,28.470803021871465,0.7676423285080782,31.702145072897988,28.470803021871465,0.6462684102053041,0.4841507542744667,0.024,0.43573567884702,5.170147281642433,5.19456235706988,1.385823885791185,27.0,5.19456235706988,44.77272727272727,28.470803021871465,1.163793103448276,105.76459848906427,4.911437693971846,0.0,0.0,0.0,5.19456235706988,4.911437693971846,0.0
2009-02-15 22:00:00,4.667075594239648,20.0,6.0,5.185639549155165,31.734459000656592,28.493434282434613,1.3793103448275863,33.73445900065659,34.53846153846154,34.53846153846154,28.493434282434613,0.7395134434221936,31.734459000656592,28.493434282434613,0.6482049436443956,0.4854694387941889,0.024,0.43692249491477,5.185639549155165,5.210186493034584,1.385839501608701,27.0,5.210186493034584,45.22727272727273,28.49343428243461,1.1637931034482758,105.7532828587827,4.926737357167427,0.0,0.0,0.0,5.210186493034584,4.926737357167427,0.0
2009-02-15 23:00:00,0.0,18.15827076957327,6.0,0.0,18.15827076957327,18.15827076957327,1.3793103448275863,20.15827076957327,34.53846153846154,34.53846153846154,18.15827076957327,0.0,18.15827076957327,18.15827076957327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15827076957327,18.15827076957327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 00:00:00,0.0,17.71095319434668,6.6,0.0,17.71095319434668,17.71095319434668,1.3793103448275863,19.71095319434668,34.146153846153844,34.146153846153844,17.71095319434668,0.0,17.71095319434668,17.71095319434668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71095319434668,17.71095319434668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.0,17.554815675087887,6.0,0.0,17.554815675087887,17.554815675087887,1.3793103448275863,19.554815675087887,34.53846153846154,34.53846153846154,17.554815675087887,0.0,17.554815675087887,17.554815675087887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.554815675087887,17.554815675087887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 02:00:00,0.0,17.449593706907777,6.0,0.0,17.449593706907777,17.449593706907777,1.3793103448275863,19.449593706907777,34.53846153846154,34.53846153846154,17.449593706907777,0.0,17.449593706907777,17.449593706907777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.449593706907777,17.449593706907777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 03:00:00,0.0,17.371085797333976,6.2,0.0,17.371085797333976,17.371085797333976,1.3793103448275863,19.371085797333976,34.40769230769231,34.40769230769231,17.371085797333976,0.0,17.371085797333976,17.371085797333976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.371085797333976,17.371085797333976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 04:00:00,0.0,17.296399354172397,6.0,0.0,17.296399354172397,17.296399354172397,1.3793103448275863,19.296399354172397,34.53846153846154,34.53846153846154,17.296399354172397,0.0,17.296399354172397,17.296399354172397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.296399354172397,17.296399354172397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 05:00:00,7.061395301627473,20.0,6.0,7.845994779586081,37.189133142763374,32.28538640552207,1.3793103448275863,39.189133142763374,34.53846153846154,34.53846153846154,32.28538640552207,3.0020253227272904,37.189133142763374,32.28538640552207,0.9807493474482601,0.7073884691588507,0.024,0.6366496222429656,7.845994779586081,7.892733626501967,1.387526941558458,27.0,7.892733626501967,45.22727272727273,32.28538640552206,1.1637931034482758,103.85730679723898,7.599593971670171,0.0,0.0,0.0,7.892733626501967,7.599593971670171,0.0
2009-02-16 06:00:00,5.5647663354696,20.0,5.4,6.183073706077334,33.80019886075567,29.935777794457337,1.3793103448275863,35.80019886075567,34.93076923076923,34.93076923076923,29.935777794457337,1.0671161345274662,33.80019886075567,29.935777794457337,0.7728842132596667,0.5696634397251122,0.024,0.512697095752601,6.183073706077334,6.216040050049846,1.386664424923338,27.0,6.216040050049846,45.90909090909091,29.935777794457334,1.1637931034482758,105.03211110277134,5.918228230191054,0.0,0.0,0.0,6.216040050049846,5.918228230191054,0.0
2009-02-16 07:00:00,6.599593528107726,20.000000000000004,5.0,7.332881697897474,36.14994510868429,31.56689404749837,1.3793103448275863,38.14994510868429,35.19230769230769,35.19230769230769,31.56689404749837,1.7436492380993562,36.14994510868429,31.56689404749837,0.9166102122371842,0.6652041397483835,0.024,0.5986837257735452,7.332881697897474,7.375402111872312,1.3873084074280857,27.0,7.375402111872312,46.36363636363636,31.56689404749837,1.1637931034482758,104.21655297625081,7.076996792969195,0.0,0.0,0.0,7.375402111872312,7.076996792969195,0.0
2009-02-16 08:00:00,6.594771297421626,19.999999999999996,5.0,7.327523663801807,36.13906482324307,31.55936253336694,1.3793103448275863,38.13906482324307,35.19230769230769,35.19230769230769,31.55936253336694,1.738763033378271,36.13906482324307,31.55936253336694,0.9159404579752258,0.6647622565586405,0.024,0.5982860309027764,7.327523663801807,7.369999889457671,1.387305937901655,27.0,7.369999889457671,46.36363636363636,31.559362533366944,1.1637931034482758,104.22031873331653,7.071557618544946,0.0,0.0,0.0,7.369999889457671,7.071557618544946,0.0
2009-02-16 09:00:00,6.626959881628881,20.0,4.8,7.3632887573654235,36.21167959950823,31.60962412615484,1.3793103448275863,38.21167959950823,35.323076923076925,35.323076923076925,31.60962412615484,1.70936943836422,36.21167959950823,31.60962412615484,0.9204110946706779,0.6677112894159137,0.024,0.6009401604743223,7.3632887573654235,7.406059886307015,1.3873223436168616,27.0,7.406059886307015,46.59090909090909,31.609624126154838,1.163793103448276,104.19518793692258,7.107871325872052,0.0,0.0,0.0,7.406059886307015,7.107871325872052,0.0
2009-02-16 10:00:00,6.656027611909347,19.999999999999996,4.0,7.3955862354548305,36.277230678194925,31.654989281035654,1.3793103448275863,38.277230678194925,35.84615384615385,35.84615384615385,31.654989281035654,1.5211775334362954,36.277230678194925,31.654989281035654,0.9244482794318538,0.670373279021534,0.024,0.6033359511193805,7.3955862354548305,7.438623563356986,1.3873370014981001,27.0,7.438623563356986,47.5,31.654989281035654,1.1637931034482758,104.17250535948217,7.140678375438433,0.0,0.0,0.0,7.438623563356986,7.140678375438432,0.0
2009-02-16 11:00:00,6.514722352223941,20.0,5.0,7.238580391359934,35.95836250402596,31.434249759426002,1.3793103448275863,37.95836250402596,35.19230769230769,35.19230769230769,31.434249759426002,1.660473473597592,35.95836250402596,31.434249759426002,0.9048225489199917,0.6574226943228472,0.024,0.5916804248905625,7.238580391359934,7.280322660792217,1.3872643276435053,27.0,7.280322660792217,46.36363636363636,31.434249759425995,1.1637931034482756,104.282875120287,6.981321384162639,0.0,0.0,0.0,7.280322660792217,6.981321384162639,0.0
2009-02-16 12:00:00,6.378361198494178,20.0,6.0,7.087067998326865,35.65014634478315,31.22072884582886,1.3793103448275863,37.65014634478315,34.53846153846154,34.53846153846154,31.22072884582886,1.8414808979140376,35.65014634478315,31.22072884582886,0.8858834997908581,0.6449010045746882,0.024,0.5804109041172194,7.087067998326865,7.127558098784334,1.3871906719864724,27.0,7.127558098784334,45.22727272727273,31.22072884582886,1.163793103448276,104.38963557708557,6.827840771147298,0.0,0.0,0.0,7.127558098784334,6.827840771147298,0.0
2009-02-16 13:00:00,6.285472250867565,20.0,6.0,6.983858056519517,35.439900211196,31.074988925871303,1.3793103448275863,37.439900211196,34.53846153846154,34.53846153846154,31.074988925871303,1.7383037094670175,35.439900211196,31.074988925871303,0.8729822570649396,0.6363573392896152,0.024,0.5727216053606538,6.983858056519517,7.023493790448478,1.387138393076938,27.0,7.023493790448478,45.22727272727273,31.07498892587131,1.163793103448276,104.46250553706435,6.7234590577156625,0.0,0.0,0.0,7.023493790448478,6.7234590577156625,0.0
2009-02-16 14:00:00,6.187305655719826,20.000000000000004,6.0,6.874784061910918,35.21744841503583,30.92070837634151,1.3793103448275863,37.21744841503583,34.53846153846154,34.53846153846154,30.92070837634151,1.6381819651103469,35.21744841503583,30.92070837634151,0.8593480077388648,0.627315762993056,0.024,0.5645841866937504,6.874784061910918,6.913515638210224,1.387081187283147,27.0,6.913515638210224,45.22727272727273,30.92070837634151,1.163793103448276,104.53964581182925,6.613295448364644,0.0,0.0,0.0,6.913515638210224,6.613295448364644,0.0
2009-02-16 15:00:00,6.024562418741149,20.0,7.0,6.693958243045721,34.848060485398825,30.66433658349525,1.3793103448275863,36.848060485398825,33.88461538461539,33.88461538461539,30.66433658349525,1.791973308581474,34.848060485398825,30.66433658349525,0.8367447803807151,0.6122975296534577,0.024,0.551067776688112,6.693958243045721,6.731187996011067,1.386981648044009,27.0,6.731187996011067,44.09090909090909,30.664336583495256,1.1637931034482758,104.66783170825238,6.430999750499615,0.0,0.0,0.0,6.731187996011067,6.430999750499615,0.0
2009-02-16 16:00:00,6.041211997782543,20.0,6.0,6.712457775313937,34.88588596601776,30.690599856446546,1.3793103448275863,36.88588596601776,34.53846153846154,34.53846153846154,30.690599856446546,1.5038486329926506,34.88588596601776,30.690599856446546,0.8390572219142421,0.6138356597391433,0.024,0.552452093765229,6.712457775313937,6.749841341287851,1.3869921122219364,27.0,6.749841341287851,45.22727272727273,30.690599856446546,1.163793103448276,104.65470007177673,6.449630390855373,0.0,0.0,0.0,6.749841341287851,6.449630390855373,0.0
