timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-16 17:00:00,5.989958261174064,20.0,6.0,6.655509179082293,34.76941896471057,30.609725727784138,1.3793103448275863,36.76941896471057,34.53846153846154,34.53846153846154,30.609725727784138,1.4603954527583014,34.76941896471057,30.609725727784138,0.8319386473852867,0.609099472619873,0.024,0.5481895253578857,6.655509179082293,6.69241912634428,1.3869596877577282,27.0,6.69241912634428,45.22727272727273,30.609725727784145,1.163793103448276,104.69513713610793,6.392292239556325,0.0,0.0,0.0,6.69241912634428,6.392292239556324,0.0
2009-02-16 18:00:00,5.954072151390139,20.000000000000004,7.0,6.615635723766821,34.687827102978346,30.55305477562408,1.3793103448275863,36.687827102978346,33.88461538461539,33.88461538461539,30.55305477562408,1.7118506651912007,34.687827102978346,30.55305477562408,0.8269544654708526,0.6057811650864581,0.024,0.5452030485778123,6.615635723766821,6.652213840275467,1.3869366073065534,27.0,6.652213840275467,44.09090909090909,30.553054775624084,1.1637931034482758,104.72347261218796,6.35217079260726,0.0,0.0,0.0,6.652213840275467,6.35217079260726,0.0
2009-02-16 19:00:00,5.998257013029242,20.000000000000004,6.0,6.664730014476936,34.788281917176995,30.62282565812891,1.3793103448275863,36.788281917176995,34.53846153846154,34.53846153846154,30.62282565812891,1.4673113345114637,34.788281917176995,30.62282565812891,0.833091251809617,0.6098665818073417,0.024,0.5488799236266074,6.664730014476936,6.70171667265767,1.386964980520026,27.0,6.70171667265767,45.22727272727273,30.622825658128903,1.1637931034482758,104.68858717093555,6.401573326913951,0.0,0.0,0.0,6.70171667265767,6.401573326913951,0.0
2009-02-16 20:00:00,6.009357747287865,20.0,6.0,6.677064163653183,34.81351059640741,30.640345494124176,1.3793103448275863,36.81351059640741,34.53846153846154,34.53846153846154,30.640345494124176,1.4766337714892772,34.81351059640741,30.640345494124176,0.8346330204566479,0.6108925461727581,0.024,0.5498032915554824,6.677064163653183,6.714153418270459,1.3869720343548548,27.0,6.714153418270459,45.22727272727273,30.640345494124183,1.1637931034482762,104.67982725293791,6.413989776699809,0.0,0.0,0.0,6.714153418270459,6.413989776699809,0.0
2009-02-16 21:00:00,5.021476852165386,20.0,6.2,5.579418724628207,32.55336674161602,29.066230038723386,1.3793103448275863,34.55336674161602,34.40769230769231,34.40769230769231,29.066230038723386,0.9004732198653578,32.55336674161602,29.066230038723386,0.6974273405785258,0.5188703227281458,0.024,0.4669832904553312,5.579418724628207,5.607305756901022,1.3862044092452008,27.0,5.607305756901022,45.0,29.06623003872339,1.1637931034482758,105.4668849806383,5.316650584617547,0.0,0.0,0.0,5.607305756901022,5.316650584617547,0.0
2009-02-16 22:00:00,5.0189052779040155,20.000000000000004,6.0,5.57656141989335,32.547441115545624,29.062090228112282,1.3793103448275863,34.547441115545624,34.53846153846154,34.53846153846154,29.062090228112282,0.8778405009364179,32.547441115545624,29.062090228112282,0.6970701774866688,0.5186287522477896,0.024,0.46676587702301064,5.57656141989335,5.60442429511813,1.3862019665888183,27.0,5.60442429511813,45.22727272727273,29.062090228112282,1.163793103448276,105.46895488594386,5.313814194118887,0.0,0.0,0.0,5.60442429511813,5.313814194118887,0.0
2009-02-16 23:00:00,0.0,18.025336032414536,6.0,0.0,18.025336032414536,18.025336032414536,1.3793103448275863,20.025336032414536,34.53846153846154,34.53846153846154,18.025336032414536,0.0,18.025336032414536,18.025336032414536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.025336032414536,18.025336032414536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 00:00:00,0.0,17.551349086102213,6.6,0.0,17.551349086102213,17.551349086102213,1.3793103448275863,19.551349086102213,34.146153846153844,34.146153846153844,17.551349086102213,0.0,17.551349086102213,17.551349086102213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.551349086102213,17.551349086102213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,0.0,17.390890103963528,6.0,0.0,17.390890103963528,17.390890103963528,1.3793103448275863,19.390890103963528,34.53846153846154,34.53846153846154,17.390890103963528,0.0,17.390890103963528,17.390890103963528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.390890103963528,17.390890103963528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 02:00:00,0.0,17.30014615819162,6.0,0.0,17.30014615819162,17.30014615819162,1.3793103448275863,19.30014615819162,34.53846153846154,34.53846153846154,17.30014615819162,0.0,17.30014615819162,17.30014615819162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30014615819162,17.30014615819162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 03:00:00,0.0,17.22869805677,6.4,0.0,17.22869805677,17.22869805677,1.3793103448275863,19.22869805677,34.276923076923076,34.276923076923076,17.22869805677,0.0,17.22869805677,17.22869805677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22869805677,17.22869805677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,0.0,17.156739733906335,6.0,0.0,17.156739733906335,17.156739733906335,1.3793103448275863,19.156739733906335,34.53846153846154,34.53846153846154,17.156739733906335,0.0,17.156739733906335,17.156739733906335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.156739733906335,17.156739733906335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 05:00:00,8.419163876722807,20.0,6.0,9.354626529692009,40.21557786122287,34.36893628016536,1.3793103448275863,42.21557786122287,34.53846153846154,34.53846153846154,34.36893628016536,47.570098381223445,40.21557786122287,34.36893628016536,1.1693283162115011,0.8300283393933174,0.024,0.7470255054539856,9.354626529692009,9.413629363631342,1.3880101276535857,27.0,9.413629363631342,45.22727272727273,34.36893628016536,1.163793103448276,102.81553185991731,9.155843668111443,0.0,0.0,0.0,9.413629363631342,9.155843668111443,0.0
2009-02-17 06:00:00,6.890259481253073,20.0,6.2,7.65584386805897,36.80465596401779,32.019753546480935,1.3793103448275863,38.80465596401779,34.40769230769231,34.40769230769231,32.019753546480935,2.7638336085934965,36.80465596401779,32.019753546480935,0.9569804835073713,0.6917858282519694,0.024,0.6226072454267725,7.65584386805897,7.701022450884167,1.3874499160792197,27.0,7.701022450884167,45.0,32.01975354648094,1.163793103448276,103.99012322675952,7.405532575522983,0.0,0.0,0.0,7.701022450884167,7.405532575522983,0.0
2009-02-17 07:00:00,6.851416808595876,20.0,6.0,7.612685342884307,36.7172896260725,31.959361286769806,1.3793103448275863,38.7172896260725,34.53846153846154,34.53846153846154,31.959361286769806,2.5445539676264355,36.7172896260725,31.959361286769806,0.9515856678605383,0.6882396219082153,0.024,0.6194156597173938,7.612685342884307,7.657509305075129,1.387431809456851,27.0,7.657509305075129,45.22727272727273,31.959361286769813,1.1637931034482756,104.02031935661509,7.3615514280654395,0.0,0.0,0.0,7.657509305075129,7.3615514280654395,0.0
2009-02-17 08:00:00,6.824664100755211,19.999999999999993,6.0,7.582960111950234,36.657094336953755,31.91774426698486,1.3793103448275863,38.657094336953755,34.53846153846154,34.53846153846154,31.91774426698486,2.494368488510805,36.657094336953755,31.91774426698486,0.9478700139937792,0.6857961264945271,0.024,0.6172165138450745,7.582960111950234,7.627539724599687,1.3874191994157705,27.0,7.627539724599687,45.22727272727273,31.91774426698486,1.163793103448276,104.04112786650757,7.331273584794643,0.0,0.0,0.0,7.627539724599687,7.331273584794643,0.0
2009-02-17 09:00:00,6.856050984586173,20.0,6.4,7.617834427317971,36.72771497788465,31.966568460810922,1.3793103448275863,38.72771497788465,34.276923076923076,34.276923076923076,31.966568460810922,2.8424634895619145,36.72771497788465,31.966568460810922,0.9522293034147463,0.6886628025286938,0.024,0.6197965222758244,7.617834427317971,7.662700707570841,1.3874339822047392,27.0,7.662700707570841,44.77272727272727,31.966568460810926,1.1637931034482758,104.01671576959454,7.366797394895975,0.0,0.0,0.0,7.662700707570841,7.366797394895975,0.0
2009-02-17 10:00:00,6.783546083715044,20.0,6.0,7.537273426350049,36.564540789402656,31.85374489793388,1.3793103448275863,38.564540789402656,34.53846153846154,34.53846153846154,31.85374489793388,2.4202366117107674,36.564540789402656,31.85374489793388,0.9421591782937562,0.6820388564960769,0.024,0.6138349708464692,7.537273426350049,7.581477311999658,1.3873995931948988,27.0,7.581477311999658,45.22727272727273,31.85374489793388,1.1637931034482758,104.07312755103305,7.284759755376835,0.0,0.0,0.0,7.581477311999658,7.284759755376835,0.0
2009-02-17 11:00:00,6.673594697117809,20.000000000000004,6.0,7.415105219019788,36.31683579945418,31.682395037566817,1.3793103448275863,38.31683579945418,34.53846153846154,34.53846153846154,31.682395037566817,2.238159399775654,36.31683579945418,31.682395037566817,0.9268881523774735,0.6719815400885039,0.024,0.6047833860796534,7.415105219019788,7.45830337302864,1.3873457885525164,27.0,7.45830337302864,45.22727272727273,31.682395037566817,1.163793103448276,104.1588024812166,7.160511829399755,0.0,0.0,0.0,7.45830337302864,7.160511829399755,0.0
2009-02-17 12:00:00,6.3794852006093326,20.000000000000004,8.0,7.088316889565925,35.65268897714663,31.22249092116793,1.3793103448275863,37.65268897714663,33.23076923076923,33.23076923076923,31.22249092116793,3.042714736813346,35.65268897714663,31.22249092116793,0.8860396111957406,0.6450043175595492,0.024,0.5805038858035944,7.088316889565925,7.12881732132188,1.3871912939106052,27.0,7.12881732132188,42.95454545454545,31.222490921167925,1.163793103448276,104.38875453941604,6.82910467969049,0.0,0.0,0.0,7.12881732132188,6.82910467969049,0.0
2009-02-17 13:00:00,6.187349878409768,20.000000000000004,8.0,6.874833198233076,35.21754868734752,30.920777938451845,1.3793103448275863,37.21754868734752,33.23076923076923,33.23076923076923,30.920777938451845,2.565628867526517,35.21754868734752,30.920777938451845,0.8593541497791345,0.6273198390191846,0.024,0.5645878551172662,6.874833198233076,6.913565182134994,1.3870812135208581,27.0,6.913565182134994,42.95454545454545,30.92077793845185,1.163793103448276,104.53961103077407,6.6133450411440675,0.0,0.0,0.0,6.913565182134994,6.6133450411440675,0.0
2009-02-17 14:00:00,5.929228713145996,20.0,9.0,6.588031903495551,34.63132004977672,30.513800110091996,1.3793103448275863,36.63132004977672,32.57692307692308,32.57692307692308,30.513800110091996,2.7527868862631792,34.63132004977672,30.513800110091996,0.8235039879369439,0.603482883836849,0.024,0.5431345954531641,6.588031903495551,6.6243801918792355,1.3869204430965067,27.0,6.6243801918792355,41.81818181818182,30.513800110091996,1.1637931034482756,104.743099944954,6.324407235761181,0.0,0.0,0.0,6.6243801918792355,6.324407235761181,0.0
2009-02-17 15:00:00,5.666935897363642,20.0,10.4,6.296595441515158,34.033598572379326,30.09822642143235,1.3793103448275863,36.033598572379326,31.661538461538463,31.661538461538463,30.09822642143235,3.4721791806702327,34.033598572379326,30.09822642143235,0.7870744301893947,0.5791637998514803,0.024,0.5212474198663323,6.296595441515158,6.330511821500306,1.3867399493189552,27.0,6.330511821500306,40.22727272727273,30.09822642143235,1.163793103448276,104.95088678928383,6.0318802586303555,0.0,0.0,0.0,6.330511821500306,6.0318802586303555,0.0
2009-02-17 16:00:00,5.549631120911784,20.0,10.0,6.166256801013094,33.765595489741635,29.911684989108455,1.3793103448275863,35.765595489741635,31.923076923076923,31.923076923076923,29.911684989108455,2.642815918563957,33.765595489741635,29.911684989108455,0.7707821001266367,0.5682547314924022,0.024,0.511429258343162,6.166256801013094,6.199082274162334,1.3866529703700672,27.0,6.199082274162334,40.68181818181818,29.91168498910845,1.1637931034482758,105.04415750544578,5.901406057581981,0.0,0.0,0.0,6.199082274162334,5.901406057581981,0.0
2009-02-17 17:00:00,5.473747058412749,20.0,10.0,6.0819411760141655,33.59199296252379,29.790779727514934,1.3793103448275863,35.59199296252379,31.923076923076923,31.923076923076923,29.790779727514934,2.45887522098503,33.59199296252379,29.790779727514934,0.7602426470017707,0.5611865445609293,0.024,0.5050678901048363,6.0819411760141655,6.114059830470258,1.3865944653198958,27.0,6.114059830470258,40.68181818181818,29.790779727514938,1.163793103448276,105.10461013624253,5.817118604545384,0.0,0.0,0.0,6.114059830470258,5.817118604545384,0.0
2009-02-17 18:00:00,5.459508135146788,20.0,10.4,6.066120150163098,33.55939749039878,29.76807239654684,1.3793103448275863,35.55939749039878,31.661538461538463,31.661538461538463,29.76807239654684,2.7618207789625933,33.55939749039878,29.76807239654684,0.7582650187703872,0.5598592772866949,0.024,0.5038733495580254,6.066120150163098,6.098106077891767,1.3865832836934395,27.0,6.098106077891767,40.22727272727273,29.76807239654685,1.163793103448276,105.11596380172658,5.801313004553932,0.0,0.0,0.0,6.098106077891767,5.801313004553932,0.0
2009-02-17 19:00:00,5.429208139704229,20.000000000000004,9.0,6.032453488560254,33.49001347195665,29.719730041606493,1.3793103448275863,35.49001347195665,32.57692307692308,32.57692307692308,29.719730041606493,1.8201048631065944,33.49001347195665,29.719730041606493,0.7540566860700317,0.5570338443255153,0.024,0.5013304598929638,6.032453488560254,6.064156872992805,1.3865592703595924,27.0,6.064156872992805,41.81818181818182,29.71973004160649,1.163793103448276,105.14013497919676,5.767689830522542,0.0,0.0,0.0,6.064156872992805,5.767689830522542,0.0
2009-02-17 20:00:00,5.584623714925131,20.000000000000004,7.0,6.205137461027924,33.845587432111,29.96737651896855,1.3793103448275863,35.845587432111,33.88461538461539,33.88461538461539,29.96737651896855,1.3655680992119752,33.845587432111,29.96737651896855,0.7756421826284905,0.571511134825909,0.024,0.514360021343318,6.205137461027924,6.2382885745105146,1.386679347376889,27.0,6.2382885745105146,44.09090909090909,29.96737651896855,1.163793103448276,105.01631174051573,5.940304388069418,0.0,0.0,0.0,6.2382885745105146,5.940304388069418,0.0
2009-02-17 21:00:00,5.578674503193399,20.0,7.2,6.198527225770444,33.8319904588365,29.95791094272997,1.3793103448275863,35.8319904588365,33.753846153846155,33.753846153846155,29.95791094272997,1.407705257350566,33.8319904588365,29.95791094272997,0.7748159032213054,0.5709576336375952,0.024,0.5138618702738357,6.198527225770444,6.231622989134203,1.38667488919674,27.0,6.231622989134203,43.86363636363636,29.95791094272997,1.163793103448276,105.02104452863502,5.933689782941637,0.0,0.0,0.0,6.231622989134203,5.933689782941636,0.0
2009-02-17 22:00:00,5.680218553477064,20.0,6.0,6.311353948307849,34.063917989600185,30.119321771907778,1.3793103448275863,36.063917989600185,34.53846153846154,34.53846153846154,30.119321771907778,1.231194905942949,34.063917989600185,30.119321771907778,0.7889192435384811,0.5803977542761911,0.024,0.5223579788485719,6.311353948307849,6.345393723735468,1.386749543257506,27.0,6.345393723735468,45.22727272727273,30.119321771907774,1.1637931034482758,104.94033911404611,6.046667827935526,0.0,0.0,0.0,6.345393723735468,6.046667827935526,0.0
2009-02-17 23:00:00,0.0,18.134802224899516,5.0,0.0,18.134802224899516,18.134802224899516,1.3793103448275863,20.134802224899516,35.19230769230769,35.19230769230769,18.134802224899516,0.0,18.134802224899516,18.134802224899516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134802224899516,18.134802224899516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 00:00:00,0.0,17.667161637580087,4.8,0.0,17.667161637580087,17.667161637580087,1.3793103448275863,19.667161637580087,35.323076923076925,35.323076923076925,17.667161637580087,0.0,17.667161637580087,17.667161637580087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.667161637580087,17.667161637580087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 01:00:00,0.0,17.492791224765405,4.0,0.0,17.492791224765405,17.492791224765405,1.3793103448275863,19.492791224765405,35.84615384615385,35.84615384615385,17.492791224765405,0.0,17.492791224765405,17.492791224765405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.492791224765405,17.492791224765405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 02:00:00,0.0,17.37527612075691,3.0,0.0,17.37527612075691,17.37527612075691,1.3793103448275863,19.37527612075691,36.5,36.5,17.37527612075691,0.0,17.37527612075691,17.37527612075691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37527612075691,17.37527612075691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 03:00:00,0.0,17.278918719855092,3.4,0.0,17.278918719855092,17.278918719855092,1.3793103448275863,19.278918719855092,36.238461538461536,36.238461538461536,17.278918719855092,0.0,17.278918719855092,17.278918719855092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.278918719855092,17.278918719855092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 04:00:00,0.0,17.184497081283446,3.2,0.0,17.184497081283446,17.184497081283446,1.3793103448275863,19.184497081283446,36.36923076923077,36.36923076923077,17.184497081283446,0.0,17.184497081283446,17.184497081283446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.184497081283446,17.184497081283446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 05:00:00,8.592826399224089,20.000000000000004,3.0,9.547584888026766,40.59983764040541,34.63259708538868,1.3793103448275863,42.59983764040541,36.5,36.5,34.63259708538868,4.4075526300238295,40.59983764040541,34.63259708538868,1.1934481110033457,0.845578433419058,0.024,0.7610205900771523,9.547584888026766,9.608142731368673,1.3880589509684635,27.0,9.608142731368673,48.63636363636364,34.63259708538868,1.163793103448276,102.68370145730566,9.357028033668609,0.0,0.0,0.0,9.608142731368673,9.357028033668609,0.0
2009-02-18 06:00:00,7.160540305695952,20.0,2.8,7.956155895217725,37.41154579316069,32.43894835864962,1.3793103448275863,39.41154579316069,36.63076923076923,36.63076923076923,32.43894835864962,1.6362233242605342,37.41154579316069,32.43894835864962,0.9945194869022156,0.7164118596434474,0.024,0.6447706736791027,7.956155895217725,8.00379708118207,1.3875696074043773,27.0,8.00379708118207,48.86363636363636,32.43894835864961,1.1637931034482758,103.7805258206752,7.712234080420847,0.0,0.0,0.0,8.00379708118207,7.712234080420847,0.0
2009-02-18 07:00:00,7.137659100543826,20.0,3.0,7.930732333937584,37.36023735372307,32.40352964501208,1.3793103448275863,39.36023735372307,36.5,36.5,32.40352964501208,1.6689583046993317,37.36023735372307,32.40352964501208,0.991341541742198,0.7143304079696436,0.024,0.6428973671726793,7.930732333937584,7.97816537473455,1.3875598835969012,27.0,7.97816537473455,48.63636363636364,32.40352964501207,1.1637931034482758,103.79823517749396,7.686224492248799,0.0,0.0,0.0,7.97816537473455,7.686224492248799,0.0
2009-02-18 08:00:00,6.982897722980951,20.0,5.0,7.7587752477566125,37.012868872072225,32.16363434222435,1.3793103448275863,39.012868872072225,35.19230769230769,35.19230769230769,32.16363434222435,2.208425465007727,37.012868872072225,32.16363434222435,0.9698469059695766,0.7002360771431178,0.024,0.6302124694288059,7.7587752477566125,7.804798855470925,1.3874921565439402,27.0,7.804798855470925,46.36363636363636,32.163634342224356,1.1637931034482758,103.91818282888782,7.510522839224724,0.0,0.0,0.0,7.804798855470925,7.510522839224724,0.0
2009-02-18 09:00:00,7.076929376196825,19.999999999999996,4.6,7.863254862440916,37.223996605502705,32.30946231647714,1.3793103448275863,39.223996605502705,35.45384615384616,35.45384615384616,32.30946231647714,2.155801688172628,37.223996605502705,32.30946231647714,0.9829068578051146,0.7088030141275165,0.024,0.6379227127147648,7.863254862440916,7.910135163853669,1.3875337187151757,27.0,7.910135163853669,46.81818181818182,32.30946231647714,1.1637931034482758,103.84526884176142,7.617232110889008,0.0,0.0,0.0,7.910135163853669,7.617232110889008,0.0
2009-02-18 10:00:00,6.702183449316091,20.0,7.0,7.4468704992401005,36.381272219593946,31.726978157568887,1.3793103448275863,38.381272219593946,33.88461538461539,33.88461538461539,31.726978157568887,2.975345376483172,36.381272219593946,31.726978157568887,0.9308588124050126,0.674598009051908,0.024,0.6071382081467172,7.4468704992401005,7.490330300145292,1.3873599749344618,27.0,7.490330300145292,44.09090909090909,31.726978157568894,1.163793103448276,104.13651092121555,7.192799368717183,0.0,0.0,0.0,7.490330300145292,7.192799368717183,0.0
2009-02-18 11:00:00,6.360349943249581,20.000000000000007,9.0,7.067055492499534,35.60939794100745,31.192488258195244,1.3793103448275863,37.60939794100745,32.57692307692308,32.57692307692308,31.192488258195244,4.4005605285702405,35.60939794100745,31.192488258195244,0.8833819365624418,0.6432452687808644,0.024,0.578920741902778,7.067055492499534,7.10738001937762,1.3871806717455308,27.0,7.10738001937762,41.81818181818182,31.192488258195244,1.163793103448276,104.40375587090237,6.807590359264525,0.0,0.0,0.0,7.10738001937762,6.807590359264525,0.0
2009-02-18 12:00:00,6.002142428350665,20.0,11.0,6.66904714261185,34.79711272346767,30.628958259335267,1.3793103448275863,36.79711272346767,31.26923076923077,31.26923076923077,30.628958259335267,8.979268174664282,34.79711272346767,30.628958259335267,0.8336308928264813,0.6102257035872706,0.024,0.5492031332285435,6.66904714261185,6.706069712970578,1.3869674528365588,27.0,6.706069712970578,39.54545454545455,30.62895825933527,1.163793103448276,104.68552087033237,6.405919039440977,0.0,0.0,0.0,6.706069712970578,6.405919039440976,0.0
2009-02-18 13:00:00,5.66955834958485,19.999999999999996,12.0,6.2995092773165,34.03958509958992,30.10239180126711,1.3793103448275863,36.03958509958992,30.615384615384617,30.615384615384617,30.10239180126711,10.586135510113717,34.03958509958992,30.10239180126711,0.7874386596645625,0.579407445620569,0.024,0.5214667010585121,6.2995092773165,6.333450021878557,1.3867418475089415,27.0,6.333450021878557,38.40909090909091,30.102391801267114,1.163793103448276,104.94880409936644,6.034799611324767,0.0,0.0,0.0,6.333450021878557,6.034799611324767,0.0
2009-02-18 14:00:00,5.450717452986819,20.0,12.0,6.0563527255409095,33.53927075570942,29.75405030224635,1.3793103448275863,35.53927075570942,30.615384615384617,30.615384615384617,29.75405030224635,6.061518331821596,33.53927075570942,29.75405030224635,0.7570440906926137,0.5590397053909384,0.024,0.5031357348518446,6.0563527255409095,6.088256696080004,1.3865763477504456,27.0,6.088256696080004,38.40909090909091,29.754050302246355,1.163793103448276,105.12297484887682,5.791556702835311,0.0,0.0,0.0,6.088256696080004,5.791556702835312,0.0
2009-02-18 15:00:00,5.115497524071241,19.999999999999993,14.0,5.683886137856934,32.76985683044938,29.217427994288794,1.3793103448275863,34.76985683044938,29.307692307692307,29.307692307692307,29.217427994288794,54.283931913112525,32.76985683044938,29.217427994288794,0.7104857672321168,0.5276948357937163,0.024,0.47492535221434473,5.683886137856934,5.712655621436306,1.3862918439909981,27.0,5.712655621436306,36.13636363636363,29.21742799428879,1.1637931034482758,105.39128600285561,5.420425006752001,0.0,0.0,0.0,5.712655621436306,5.420425006752001,0.0
2009-02-18 16:00:00,4.985282764683871,20.000000000000004,13.0,5.5392030718709675,32.469943826073184,29.007941906153828,1.3793103448275863,34.469943826073184,29.96153846153846,29.96153846153846,29.007941906153828,5.007542272456796,32.469943826073184,29.007941906153828,0.6924003839838709,0.515469257573448,0.024,0.46392233181610315,5.5392030718709675,5.566749997628313,1.3861697719278945,27.0,5.566749997628313,37.27272727272727,29.007941906153825,1.163793103448276,105.49602904692308,5.276738895216903,0.0,0.0,0.0,5.566749997628313,5.276738895216903,0.0
2009-02-18 17:00:00,4.881797264930608,20.000000000000007,13.0,5.4242191832562305,32.231163111935196,28.841026122400052,1.3793103448275863,34.231163111935196,29.96153846153846,29.96153846153846,28.841026122400052,4.173136570404942,32.231163111935196,28.841026122400052,0.6780273979070288,0.5057325416240456,0.024,0.455159287461641,5.4242191832562305,5.4507924374186345,1.3860675873215988,27.0,5.4507924374186345,37.27272727272727,28.841026122400052,1.1637931034482758,105.57948693879997,5.162738137360178,0.0,0.0,0.0,5.4507924374186345,5.162738137360178,0.0
2009-02-18 18:00:00,4.835436295601644,20.000000000000004,13.4,5.372706995112938,32.124064205059604,28.766122333114016,1.3793103448275863,34.124064205059604,29.7,29.7,28.766122333114016,4.959583171903532,32.124064205059604,28.766122333114016,0.6715883743891172,0.5013644769161668,0.024,0.45122802922455013,5.372706995112938,5.398843442804554,1.386020234778942,27.0,5.398843442804554,36.81818181818182,28.76612233311402,1.1637931034482758,105.61693883344299,5.111721190214085,0.0,0.0,0.0,5.398843442804554,5.111721190214085,0.0
2009-02-18 19:00:00,4.7732414465023725,20.0,12.0,5.303601607224858,31.980262520487468,28.665511515971932,1.3793103448275863,33.98026252048747,30.615384615384617,30.615384615384617,28.665511515971932,2.344804055419326,31.980262520487468,28.665511515971932,0.6629502009031073,0.49549857687502563,0.024,0.44594871918752305,5.303601607224858,5.329151464912361,1.3859551092022782,27.0,5.329151464912361,38.40909090909091,28.66551151597194,1.163793103448276,105.66724424201404,5.0433334408786,0.0,0.0,0.0,5.329151464912361,5.0433334408786,0.0
2009-02-18 20:00:00,4.831429365869865,20.0,11.0,5.368254850966517,32.114804045630976,28.759644763776905,1.3793103448275863,34.114804045630976,31.26923076923077,31.26923076923077,28.759644763776905,1.8440515272034548,32.114804045630976,28.759644763776905,0.6710318563708146,0.5009867714257892,0.024,0.4508880942832103,5.368254850966517,5.394353528109096,1.38601609490251,27.0,5.394353528109096,39.54545454545455,28.759644763776905,1.1637931034482758,105.62017761811154,5.107313441199972,0.0,0.0,0.0,5.394353528109096,5.107313441199972,0.0
2009-02-18 21:00:00,4.896253459573528,19.999999999999993,10.0,5.4402816217483645,32.26454240192342,28.864366388330694,1.3793103448275863,34.26454240192342,31.923076923076923,31.923076923076923,28.864366388330694,1.5332925088879579,32.26454240192342,28.864366388330694,0.6800352027185456,0.5070938109660991,0.024,0.4563844298694892,5.4402816217483645,5.466991002844974,1.3860821497104847,27.0,5.466991002844974,40.68181818181818,28.864366388330694,1.163793103448276,105.56781680583465,5.178653086006433,0.0,0.0,0.0,5.466991002844974,5.178653086006433,0.0
2009-02-18 22:00:00,4.794829904887033,19.999999999999993,11.0,5.327588783207815,32.03019384171715,28.700450852212267,1.3793103448275863,34.03019384171715,31.26923076923077,31.26923076923077,28.700450852212267,1.7879106421743869,32.03019384171715,28.700450852212267,0.6659485979009768,0.4975354726543064,0.024,0.4477819253888758,5.327588783207815,5.353342330473246,1.38597792665582,27.0,5.353342330473246,39.54545454545455,28.70045085221227,1.163793103448276,105.64977457389386,5.067064602896049,0.0,0.0,0.0,5.353342330473246,5.067064602896049,0.0
2009-02-18 23:00:00,0.0,18.38470420513328,11.0,0.0,18.38470420513328,18.38470420513328,1.3793103448275863,20.38470420513328,31.26923076923077,31.26923076923077,18.38470420513328,0.0,18.38470420513328,18.38470420513328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38470420513328,18.38470420513328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.999893410550737,11.0,0.0,17.999893410550737,17.999893410550737,1.3793103448275863,19.999893410550737,31.26923076923077,31.26923076923077,17.999893410550737,0.0,17.999893410550737,17.999893410550737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.999893410550737,17.999893410550737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.85109622436449,8.0,0.0,17.85109622436449,17.85109622436449,1.3793103448275863,19.85109622436449,33.23076923076923,33.23076923076923,17.85109622436449,0.0,17.85109622436449,17.85109622436449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85109622436449,17.85109622436449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.765570121663956,8.0,0.0,17.765570121663956,17.765570121663956,1.3793103448275863,19.765570121663956,33.23076923076923,33.23076923076923,17.765570121663956,0.0,17.765570121663956,17.765570121663956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.765570121663956,17.765570121663956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.695409270887872,8.2,0.0,17.695409270887872,17.695409270887872,1.3793103448275863,19.695409270887872,33.1,33.1,17.695409270887872,0.0,17.695409270887872,17.695409270887872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.695409270887872,17.695409270887872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.0,17.636295625075093,9.0,0.0,17.636295625075093,17.636295625075093,1.3793103448275863,19.636295625075093,32.57692307692308,32.57692307692308,17.636295625075093,0.0,17.636295625075093,17.636295625075093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636295625075093,17.636295625075093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,6.969847851838717,20.0,9.0,7.744275390931907,36.98355100634787,32.14337888701543,1.3793103448275863,38.98355100634787,32.57692307692308,32.57692307692308,32.14337888701543,15.398890425364455,36.98355100634787,32.14337888701543,0.9680344238664884,0.6990463174407191,0.024,0.6291416856966472,7.744275390931907,7.79018002267598,1.387486285150454,27.0,7.79018002267598,41.81818181818182,32.14337888701543,1.1637931034482758,103.92831055649228,7.495724678831832,0.0,0.0,0.0,7.79018002267598,7.495724678831832,0.0
2009-02-19 06:00:00,5.679891068546786,20.0,9.6,6.310990076163095,34.06317052774454,30.118801730142604,1.3793103448275863,36.06317052774454,32.184615384615384,32.184615384615384,30.118801730142604,2.633591212144436,34.06317052774454,30.118801730142604,0.7888737595203869,0.5803673341892913,0.024,0.5223306007703622,6.310990076163095,6.3450268095820235,1.3867493073267014,27.0,6.3450268095820235,41.13636363636364,30.11880173014261,1.1637931034482758,104.94059913492869,6.046303205705758,0.0,0.0,0.0,6.3450268095820235,6.046303205705758,0.0
2009-02-19 07:00:00,5.677714786231266,20.0,9.0,6.308571984701406,34.058203228469615,30.115345738031234,1.3793103448275863,36.058203228469615,32.57692307692308,32.57692307692308,30.115345738031234,2.209324906765214,34.058203228469615,30.115345738031234,0.7885714980876758,0.5801651751960203,0.024,0.5221486576764183,6.308571984701406,6.342588502221009,1.3867477386821025,27.0,6.342588502221009,41.81818181818182,30.115345738031245,1.1637931034482758,104.94232713098438,6.043880172682345,0.0,0.0,0.0,6.342588502221009,6.043880172682344,0.0
2009-02-19 08:00:00,5.6580415983569585,20.0,9.0,6.286712887063287,34.013293098417925,30.084097544003374,1.3793103448275863,36.013293098417925,32.57692307692308,32.57692307692308,30.084097544003374,2.1740711507824253,34.013293098417925,30.084097544003374,0.7858391108829109,0.5783373754181113,0.024,0.5205036378763002,6.286712887063287,6.3205466246050985,1.386733496645389,27.0,6.3205466246050985,41.81818181818182,30.08409754400337,1.163793103448276,104.95795122799831,6.021979803011861,0.0,0.0,0.0,6.3205466246050985,6.021979803011861,0.0
2009-02-19 09:00:00,5.746872772859182,20.0,8.8,6.385414192065758,34.21598281911722,30.225098949076123,1.3793103448275863,36.21598281911722,32.707692307692305,32.707692307692305,30.225098949076123,2.2173052980459063,34.21598281911722,30.225098949076123,0.7981767740082197,0.5865859624366402,0.024,0.5279273661929761,6.385414192065758,6.4200727883094215,1.38679693205563,27.0,6.4200727883094215,42.04545454545455,30.22509894907612,1.1637931034482758,104.88745052546194,6.1209160449094115,0.0,0.0,0.0,6.4200727883094215,6.1209160449094115,0.0
2009-02-19 10:00:00,5.572068005426609,20.000000000000004,9.9,6.191186672696232,33.81688994268366,29.947398272248517,1.3793103448275863,35.81688994268366,31.98846153846154,31.98846153846154,29.947398272248517,2.614926238988191,33.81688994268366,29.947398272248517,0.773898334087029,0.570342917158372,0.024,0.5133086254425349,6.191186672696232,6.224220964412069,1.3866699259073587,27.0,6.224220964412069,40.79545454545455,29.947398272248513,1.1637931034482758,105.02630086387575,5.926345032830645,0.0,0.0,0.0,6.224220964412069,5.926345032830644,0.0
2009-02-19 11:00:00,5.351502900274306,19.999999999999996,11.0,5.946114333638118,33.31193911961299,29.595617661089165,1.3793103448275863,35.31193911961299,31.26923076923077,31.26923076923077,29.595617661089165,3.06281099706405,33.31193911961299,29.595617661089165,0.7432642917047647,0.5497813627368519,0.024,0.49480322646316666,5.946114333638118,5.977092469911803,1.3864962920577049,27.0,5.977092469911803,39.54545454545455,29.595617661089165,1.1637931034482758,105.20219116945542,5.68152849619277,0.0,0.0,0.0,5.977092469911803,5.68152849619277,0.0
2009-02-19 12:00:00,5.090566842493549,20.0,12.4,5.656185380548387,32.712482106989555,29.17736624414681,1.3793103448275863,34.712482106989555,30.353846153846153,30.353846153846153,29.17736624414681,4.144585759249552,32.712482106989555,29.17736624414681,0.7070231725685484,0.5253563604272727,0.024,0.4728207243845455,5.656185380548387,5.684721016591114,1.3862690096063823,27.0,5.684721016591114,37.95454545454545,29.17736624414681,1.163793103448276,105.4113168779266,5.392894411113756,0.0,0.0,0.0,5.684721016591114,5.392894411113756,0.0
2009-02-19 13:00:00,4.925869813390796,20.0,12.2,5.473188681545329,32.33290269094734,28.912159764981514,1.3793103448275863,34.33290269094734,30.484615384615385,30.484615384615385,28.912159764981514,3.0005718736145015,32.33290269094734,28.912159764981514,0.6841485851931661,0.5098814989422926,0.024,0.45889334904806334,5.473188681545329,5.500176831439559,1.386111687975574,27.0,5.500176831439559,38.18181818181818,28.91215976498151,1.163793103448276,105.54392011750924,5.211268280840655,0.0,0.0,0.0,5.500176831439559,5.211268280840655,0.0
2009-02-19 14:00:00,4.781914238903138,20.0,12.0,5.3132380432257085,32.000323663635704,28.67954988661964,1.3793103448275863,34.000323663635704,30.615384615384617,30.615384615384617,28.67954988661964,2.3660995204857316,32.000323663635704,28.67954988661964,0.6641547554032136,0.4963169652061283,0.024,0.44668526868551545,5.3132380432257085,5.338869739746322,1.3859643030878313,27.0,5.338869739746322,38.40909090909091,28.67954988661964,1.163793103448276,105.66022505669018,5.052866144172835,0.0,0.0,0.0,5.338869739746322,5.052866144172835,0.0
2009-02-19 15:00:00,4.449323639170895,20.0,14.6,4.943692932412105,31.228937016650395,28.13912893389283,1.3793103448275863,33.22893701665039,28.915384615384614,28.915384615384614,28.13912893389283,5.490206839954078,31.228937016650395,28.13912893389283,0.6179616165515132,0.46483358281303744,0.024,0.41835022453173365,4.943692932412105,4.966176290693409,1.3855832928216965,27.0,4.966176290693409,35.45454545454545,28.139128933892835,1.1637931034482762,105.93043553305358,4.688148656902111,0.0,0.0,0.0,4.966176290693409,4.688148656902111,0.0
2009-02-19 16:00:00,4.491705990260537,20.0,12.0,4.990784433622819,31.327476880657297,28.208236609643034,1.3793103448275863,33.3274768806573,30.615384615384617,30.615384615384617,28.208236609643034,1.7873435133820585,31.327476880657297,28.208236609643034,0.6238480542028524,0.46885712376720795,0.024,0.42197141139048716,4.990784433622819,5.01367014599954,1.3856353024068586,27.0,5.01367014599954,38.40909090909091,28.208236609643034,1.163793103448276,105.89588169517849,4.734527977614276,0.0,0.0,0.0,5.01367014599954,4.734527977614276,0.0
2009-02-19 17:00:00,4.380018959372463,20.0,12.5,4.86668773263607,31.067645352964803,28.02596552006726,1.3793103448275863,33.0676453529648,30.28846153846154,30.28846153846154,28.02596552006726,1.8543327480180778,31.067645352964803,28.02596552006726,0.6083359665795087,0.4582466609527695,0.024,0.41242199485749254,4.86668773263607,4.888512398731347,1.3854958634742325,27.0,4.888512398731347,37.84090909090909,28.025965520067263,1.163793103448276,105.98701723996636,4.612369067489854,0.0,0.0,0.0,4.888512398731347,4.612369067489854,0.0
2009-02-19 18:00:00,4.367475271571693,20.0,13.0,4.852750301746325,31.03843161743059,28.005462678839137,1.3793103448275863,33.03843161743059,29.96153846153846,29.96153846153846,28.005462678839137,2.138672473500474,31.03843161743059,28.005462678839137,0.6065937877182906,0.45705346311047346,0.024,0.41134811679942607,4.852750301746325,4.874455648057372,1.385479714121968,27.0,4.874455648057372,37.27272727272727,28.005462678839137,1.163793103448276,105.99726866058043,4.598661559540869,0.0,0.0,0.0,4.874455648057372,4.598661559540869,0.0
2009-02-19 19:00:00,4.333728083523772,20.0,12.0,4.815253426137524,30.959803516184337,27.950270124848387,1.3793103448275863,32.95980351618434,30.615384615384617,30.615384615384617,27.950270124848387,1.5575618062616579,30.959803516184337,27.950270124848387,0.6019066782671905,0.4538417673847854,0.024,0.4084575906463068,4.815253426137524,4.836637602876003,1.3854357578808036,27.0,4.836637602876003,38.40909090909091,27.950270124848394,1.163793103448276,106.0248649375758,4.561795580426976,0.0,0.0,0.0,4.836637602876003,4.561795580426976,0.0
2009-02-19 20:00:00,4.409376520187772,20.0,11.0,4.89930724465308,31.13599265061173,28.073925622703552,1.3793103448275863,33.135992650611726,31.26923076923077,31.26923076923077,28.073925622703552,1.3217957392080426,31.13599265061173,28.073925622703552,0.612413405581635,0.46103803855956677,0.024,0.41493423470361007,4.89930724465308,4.921411048509037,1.3855332665175513,27.0,4.921411048509037,39.54545454545455,28.073925622703555,1.163793103448276,105.96303718864823,4.6444601618461965,0.0,0.0,0.0,4.921411048509037,4.6444601618461965,0.0
2009-02-19 21:00:00,4.237011894819152,19.999999999999993,13.0,4.707790994243502,30.734199059362336,27.79182968796015,1.3793103448275863,32.73419905936234,29.96153846153846,29.96153846153846,27.79182968796015,1.8705001158222956,30.734199059362336,27.79182968796015,0.5884738742804377,0.44462468993574,0.024,0.400162220942166,4.707790994243502,4.728253463237076,1.3853055334835964,27.0,4.728253463237076,37.27272727272727,27.79182968796015,1.1637931034482758,106.10408515601992,4.45624073407207,0.0,0.0,0.0,4.728253463237076,4.45624073407207,0.0
2009-02-19 22:00:00,4.45576105192867,20.0,10.0,4.950845613254078,31.243908796471164,28.149630288187364,1.3793103448275863,33.24390879647116,31.923076923076923,31.923076923076923,28.149630288187364,1.1310535881948227,31.243908796471164,28.149630288187364,0.6188557016567597,0.46544493803180464,0.024,0.41890044422862416,4.950845613254078,4.973390107057258,1.3855912624628237,27.0,4.973390107057258,40.68181818181818,28.14963028818736,1.1637931034482758,105.92518485590632,4.695191340777675,0.0,0.0,0.0,4.973390107057258,4.695191340777675,0.0
2009-02-19 23:00:00,0.0,18.5167978627476,9.0,0.0,18.5167978627476,18.5167978627476,1.3793103448275863,20.5167978627476,32.57692307692308,32.57692307692308,18.5167978627476,0.0,18.5167978627476,18.5167978627476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5167978627476,18.5167978627476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,18.15811763247227,10.2,0.0,18.15811763247227,18.15811763247227,1.3793103448275863,20.15811763247227,31.79230769230769,31.79230769230769,18.15811763247227,0.0,18.15811763247227,18.15811763247227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15811763247227,18.15811763247227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,18.02516344354881,9.0,0.0,18.02516344354881,18.02516344354881,1.3793103448275863,20.02516344354881,32.57692307692308,32.57692307692308,18.02516344354881,0.0,18.02516344354881,18.02516344354881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02516344354881,18.02516344354881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.94613725002771,9.0,0.0,17.94613725002771,17.94613725002771,1.3793103448275863,19.94613725002771,32.57692307692308,32.57692307692308,17.94613725002771,0.0,17.94613725002771,17.94613725002771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94613725002771,17.94613725002771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.88482252828194,9.6,0.0,17.88482252828194,17.88482252828194,1.3793103448275863,19.88482252828194,32.184615384615384,32.184615384615384,17.88482252828194,0.0,17.88482252828194,17.88482252828194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88482252828194,17.88482252828194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.825642028350302,9.6,0.0,17.825642028350302,17.825642028350302,1.3793103448275863,19.825642028350302,32.184615384615384,32.184615384615384,17.825642028350302,0.0,17.825642028350302,17.825642028350302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.825642028350302,17.825642028350302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,6.480434585792081,20.0,9.1,7.200482873102312,35.88090922690314,31.380607431214198,1.3793103448275863,37.88090922690314,32.511538461538464,32.511538461538464,31.380607431214198,5.488674954705358,35.88090922690314,31.380607431214198,0.900060359137789,0.6542763997948162,0.024,0.5888487598153346,7.200482873102312,7.241910513081794,1.3872461421057032,27.0,7.241910513081794,41.70454545454545,31.380607431214194,1.163793103448276,104.3096962843929,6.942701178361448,0.0,0.0,0.0,7.241910513081794,6.942701178361448,0.0
2009-02-20 06:00:00,5.403294810990725,19.999999999999996,8.6,6.0036609011008055,33.43065079887003,29.67836273568203,1.3793103448275863,35.43065079887003,32.83846153846154,32.83846153846154,29.67836273568203,1.6377873178446312,33.43065079887003,29.67836273568203,0.7504576126376007,0.5546163248292496,0.024,0.4991546923463247,6.0036609011008055,6.03512253358373,1.3865384937626641,27.0,6.03512253358373,42.27272727272727,29.678362735682036,1.163793103448276,105.16081863215898,5.738945942113601,0.0,0.0,0.0,6.03512253358373,5.738945942113601,0.0
2009-02-20 07:00:00,5.429503638884068,20.0,8.0,6.032781820982297,33.490690280051,29.720201641937063,1.3793103448275863,35.490690280051,33.23076923076923,33.23076923076923,29.720201641937063,1.481433942519674,33.490690280051,29.720201641937063,0.7540977276227872,0.5570614061277136,0.024,0.5013552655149422,6.032781820982297,6.064487961595068,1.3865595060005713,27.0,6.064487961595068,42.95454545454545,29.720201641937066,1.163793103448276,105.13989917903146,5.768017668790515,0.0,0.0,0.0,6.064487961595068,5.768017668790516,0.0
2009-02-20 08:00:00,5.437650724789702,19.999999999999996,8.0,6.041834138655224,33.50934915829004,29.73320282163053,1.3793103448275863,35.50934915829004,33.23076923076923,33.23076923076923,29.73320282163053,1.4891719259792073,33.50934915829004,29.73320282163053,0.755229267331903,0.5578212475180939,0.024,0.5020391227662845,6.041834138655224,6.073616263407033,1.3865659914482558,27.0,6.073616263407033,42.95454545454545,29.733202821630528,1.163793103448276,105.13339858918474,5.777056905712774,0.0,0.0,0.0,6.073616263407033,5.777056905712775,0.0
2009-02-20 09:00:00,5.535847769054837,19.999999999999993,8.0,6.150941965616486,33.73407652759913,29.889737799088824,1.3793103448275863,35.73407652759913,33.23076923076923,33.23076923076923,29.889737799088824,1.5870955678464302,33.73407652759913,29.889737799088824,0.7688677457020607,0.5669715438405111,0.024,0.51027438945646,6.150941965616486,6.183639120000537,1.3866424776196768,27.0,6.183639120000537,42.95454545454545,29.88973779908883,1.163793103448276,105.05513110045558,5.88608957527989,0.0,0.0,0.0,6.183639120000537,5.88608957527989,0.0
2009-02-20 10:00:00,5.579209401771302,20.0,7.0,6.199121557523669,33.833213019740484,29.95876204628819,1.3793103448275863,35.833213019740484,33.88461538461539,33.88461538461539,29.95876204628819,1.3612506244278508,33.833213019740484,29.95876204628819,0.7748901946904586,0.5710074015846881,0.024,0.5139066614262193,6.199121557523669,6.232222297682138,1.38667529047325,27.0,6.232222297682138,44.09090909090909,29.958762046288186,1.163793103448276,105.0206189768559,5.934284484702546,0.0,0.0,0.0,6.232222297682138,5.934284484702547,0.0
2009-02-20 11:00:00,5.429931797759273,20.0,8.0,6.033257553065859,33.49167092542249,29.720884954756325,1.3793103448275863,35.49167092542249,33.23076923076923,33.23076923076923,29.720884954756325,1.4818391970970612,33.49167092542249,29.720884954756325,0.7541571941332323,0.5571013411242914,0.024,0.5013912070118622,6.033257553065859,6.064967687178289,1.3865598473778151,27.0,6.064967687178289,42.95454545454545,29.720884954756333,1.163793103448276,105.13955752262183,5.768492687324987,0.0,0.0,0.0,6.064967687178289,5.768492687324987,0.0
2009-02-20 12:00:00,5.137080822669579,19.999999999999993,10.6,5.707867580743977,32.819510554647614,29.252093316682625,1.3793103448275863,34.819510554647614,31.53076923076923,31.53076923076923,29.252093316682625,2.159401198837767,32.819510554647614,29.252093316682625,0.7134834475929971,0.5297184929119261,0.024,0.47674664362073343,5.707867580743977,5.73683943003517,1.3863114132425114,27.0,5.73683943003517,40.0,29.252093316682625,1.163793103448276,105.37395334165869,5.4442670585152655,0.0,0.0,0.0,5.73683943003517,5.4442670585152655,0.0
2009-02-20 13:00:00,4.972822023396009,19.999999999999993,11.0,5.5253578037733435,32.441212544976636,28.987863917618295,1.3793103448275863,34.441212544976636,31.26923076923077,31.26923076923077,28.987863917618295,2.0878884440022594,32.441212544976636,28.987863917618295,0.6906697254716679,0.5142978351022788,0.024,0.46286805159205086,5.5253578037733435,5.5527875872835715,1.3861577175219297,27.0,5.5527875872835715,39.54545454545455,28.9878639176183,1.163793103448276,105.50606804119084,5.263003057905348,0.0,0.0,0.0,5.5527875872835715,5.263003057905348,0.0
2009-02-20 14:00:00,4.859971337302242,20.000000000000007,11.0,5.3999681525580465,32.18075266611743,28.80577257076865,1.3793103448275863,34.18075266611743,31.26923076923077,31.26923076923077,28.80577257076865,1.889678892058271,32.18075266611743,28.80577257076865,0.6749960190697558,0.5036766056852656,0.024,0.453308945116739,5.3999681525580465,5.426335813126573,1.3860454191768385,27.0,5.426335813126573,39.54545454545455,28.805772570768656,1.1637931034482758,105.59711371461567,5.13871603327309,0.0,0.0,0.0,5.426335813126573,5.13871603327309,0.0
2009-02-20 15:00:00,4.6914745152460355,19.999999999999996,12.0,5.212749461384484,31.790987193598184,28.53301878023288,1.3793103448275863,33.790987193598184,30.615384615384617,30.615384615384617,28.53301878023288,2.1580019513472424,31.790987193598184,28.53301878023288,0.6515936826730605,0.4877761433719457,0.024,0.4389985290347511,5.212749461384484,5.237527075721679,1.3858665816136833,27.0,5.237527075721679,38.40909090909091,28.533018780232883,1.163793103448276,105.73349060988356,4.953517608764252,0.0,0.0,0.0,5.237527075721679,4.953517608764252,0.0
2009-02-20 16:00:00,4.560626445939874,20.0,12.0,5.067362717710972,31.487565257276707,28.320463558707353,1.3793103448275863,33.48756525727671,30.615384615384617,30.615384615384617,28.320463558707353,1.9035147737424185,31.487565257276707,28.320463558707353,0.6334203397138715,0.4753926915836174,0.024,0.42785342242525565,5.067362717710972,5.0909019868693335,1.38571761410522,27.0,5.0909019868693335,38.40909090909091,28.320463558707353,1.1637931034482758,105.83976822064632,4.810008631402354,0.0,0.0,0.0,5.0909019868693335,4.810008631402354,0.0
2009-02-20 17:00:00,4.577776837180827,20.0,11.0,5.086418707978696,31.52737300535497,28.34836131286829,1.3793103448275863,33.527373005354974,31.26923076923077,31.26923076923077,28.34836131286829,1.5012118067184776,31.52737300535497,28.34836131286829,0.635802338497337,0.4770176236373582,0.024,0.42931586127362237,5.086418707978696,5.110120470342433,1.385737673739316,27.0,5.110120470342433,39.54545454545455,28.34836131286829,1.163793103448276,105.82581934356585,4.828803123888239,0.0,0.0,0.0,5.110120470342433,4.828803123888239,0.0
2009-02-20 18:00:00,4.556292128526685,20.000000000000004,11.4,5.062546809474095,31.477503049021234,28.31341129309992,1.3793103448275863,33.47750304902124,31.007692307692306,31.007692307692306,28.31341129309992,1.619825277054929,31.477503049021234,28.31341129309992,0.6328183511842619,0.47498194421090756,0.024,0.4274837497898168,5.062546809474095,5.086045003895186,1.3857125182532462,27.0,5.086045003895186,39.09090909090909,28.313411293099918,1.163793103448276,105.84329435345003,4.805259544275894,0.0,0.0,0.0,5.086045003895186,4.805259544275894,0.0
