timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-20 19:00:00,4.508612942750857,20.0,11.0,5.009569936389841,31.366765807603493,28.23578459735984,1.3793103448275863,33.36676580760349,31.26923076923077,31.26923076923077,28.23578459735984,1.42365960299414,31.366765807603493,28.23578459735984,0.6261962420487301,0.47046120971912,0.024,0.42341508874720796,5.009569936389841,5.032616057361753,1.3856557504149583,27.0,5.032616057361753,39.54545454545455,28.23578459735984,1.163793103448276,105.88210770132008,4.753037285164478,0.0,0.0,0.0,5.032616057361753,4.753037285164478,0.0
2009-02-20 20:00:00,4.591198337565585,20.000000000000007,10.0,5.101331486183983,31.55851758724481,28.37018540837982,1.3793103448275863,33.55851758724481,31.923076923076923,31.923076923076923,28.37018540837982,1.2377804216265467,31.55851758724481,28.37018540837982,0.6376664357729979,0.47828887189499086,0.024,0.4304599847054918,5.101331486183983,5.125160373373482,1.3857532569761537,27.0,5.125160373373482,40.68181818181818,28.370185408379825,1.163793103448276,105.81490729581009,4.843514495595481,0.0,0.0,0.0,5.125160373373482,4.843514495595481,0.0
2009-02-20 21:00:00,4.716388498287643,20.0,8.6,5.240431664764048,31.848685259854545,28.573415469377014,1.3793103448275863,33.84868525985455,32.83846153846154,32.83846153846154,28.573415469377014,1.0592179852061079,31.848685259854545,28.573415469377014,0.655053958095506,0.4901304175015574,0.024,0.4411173757514017,5.240431664764048,5.265444706514204,1.3858939145502052,27.0,5.265444706514204,42.27272727272727,28.573415469377014,1.163793103448276,105.7132922653115,4.980872881434225,0.0,0.0,0.0,5.265444706514204,4.980872881434225,0.0
2009-02-20 22:00:00,4.781603456971542,20.0,8.0,5.31289272996838,31.999604838705554,28.679046882475316,1.3793103448275863,33.99960483870555,33.23076923076923,33.23076923076923,28.679046882475316,1.006230079333513,31.999604838705554,28.679046882475316,0.6641115912460475,0.49628764130834085,0.024,0.4466588771775068,5.31289272996838,5.338521494099214,1.3859639742696799,27.0,5.338521494099214,42.95454545454545,28.67904688247532,1.1637931034482758,105.66047655876234,5.052524527589304,0.0,0.0,0.0,5.338521494099214,5.052524527589304,0.0
2009-02-20 23:00:00,0.0,18.439569192293707,8.0,0.0,18.439569192293707,18.439569192293707,1.3793103448275863,20.439569192293707,33.23076923076923,33.23076923076923,18.439569192293707,0.0,18.439569192293707,18.439569192293707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.439569192293707,18.439569192293707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,18.03209483967327,6.2,0.0,18.03209483967327,18.03209483967327,1.3793103448275863,20.03209483967327,34.40769230769231,34.40769230769231,18.03209483967327,0.0,18.03209483967327,18.03209483967327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03209483967327,18.03209483967327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 01:00:00,0.0,17.869533508697586,5.0,0.0,17.869533508697586,17.869533508697586,1.3793103448275863,19.869533508697586,35.19230769230769,35.19230769230769,17.869533508697586,0.0,17.869533508697586,17.869533508697586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.869533508697586,17.869533508697586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 02:00:00,0.0,17.764401866261807,5.0,0.0,17.764401866261807,17.764401866261807,1.3793103448275863,19.764401866261807,35.19230769230769,35.19230769230769,17.764401866261807,0.0,17.764401866261807,17.764401866261807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.764401866261807,17.764401866261807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 03:00:00,0.0,17.67428826241919,5.2,0.0,17.67428826241919,17.67428826241919,1.3793103448275863,19.67428826241919,35.06153846153846,35.06153846153846,17.67428826241919,0.0,17.67428826241919,17.67428826241919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67428826241919,17.67428826241919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 04:00:00,0.0,17.57637771519646,4.0,0.0,17.57637771519646,17.57637771519646,1.3793103448275863,19.57637771519646,35.84615384615385,35.84615384615385,17.57637771519646,0.0,17.57637771519646,17.57637771519646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57637771519646,17.57637771519646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 05:00:00,7.513949857202738,20.0,4.0,8.348833174669709,38.20245213589405,32.98443140172549,1.3793103448275863,40.20245213589405,35.84615384615385,35.84615384615385,32.98443140172549,2.515013289348271,38.20245213589405,32.98443140172549,1.0436041468337136,0.7484852049028689,0.024,0.673636684412582,8.348833174669709,8.399681695159996,1.3877110265592847,27.0,8.399681695159996,47.5,32.98443140172549,1.163793103448276,103.50778429913726,8.115024152082066,0.0,0.0,0.0,8.399681695159996,8.115024152082066,0.0
2009-02-21 06:00:00,6.149776873347565,20.0,5.8,6.833085414830628,35.13233420406174,30.8616558197926,1.3793103448275863,37.13233420406174,34.669230769230765,34.669230769230765,30.8616558197926,1.5470715489719218,35.13233420406174,30.8616558197926,0.8541356768538285,0.6238557605725041,0.024,0.5614701845152537,6.833085414830628,6.871470990887879,1.3870587657726865,27.0,6.871470990887879,45.45454545454545,30.861655819792595,1.163793103448276,104.5691720901037,6.571220612674417,0.0,0.0,0.0,6.871470990887879,6.571220612674417,0.0
2009-02-21 07:00:00,6.2073616270085425,19.999999999999996,5.0,6.897068474453937,35.26291847851983,30.952250681986122,1.3793103448275863,37.26291847851983,35.19230769230769,35.19230769230769,30.952250681986122,1.4022803633065186,35.26291847851983,30.952250681986122,0.8621335593067421,0.6291640598521431,0.024,0.5662476538669288,6.897068474453937,6.93598488043915,1.387093042876437,27.0,6.93598488043915,46.36363636363636,30.952250681986126,1.1637931034482758,104.52387465900694,6.63579005568511,0.0,0.0,0.0,6.93598488043915,6.63579005568511,0.0
2009-02-21 08:00:00,6.230009449406021,20.0,5.0,6.922232721562246,35.31425108579585,30.987855634819446,1.3793103448275863,37.31425108579585,35.19230769230769,35.19230769230769,30.987855634819446,1.4193150307704383,35.31425108579585,30.987855634819446,0.8652790901952807,0.6312505612947672,0.024,0.5681255051652905,6.922232721562246,6.961357777691722,1.3871063258111844,27.0,6.961357777691722,46.36363636363636,30.987855634819454,1.1637931034482758,104.50607218259027,6.661199327756783,0.0,0.0,0.0,6.961357777691722,6.6611993277567825,0.0
2009-02-21 09:00:00,6.20909179943714,19.999999999999996,6.2,6.898990888263489,35.26684052301743,30.95497121785275,1.3793103448275863,37.26684052301743,34.40769230769231,34.40769230769231,30.95497121785275,1.7225271846196382,35.26684052301743,30.95497121785275,0.8623738610329361,0.6293234817808846,0.024,0.5663911336027961,6.898990888263489,6.937923236441578,1.3870940615276373,27.0,6.937923236441578,45.0,30.954971217852748,1.1637931034482758,104.52251439107363,6.637730901194324,0.0,0.0,0.0,6.937923236441578,6.637730901194324,0.0
2009-02-21 10:00:00,6.030634341011825,20.000000000000004,6.6,6.700704823346472,34.86185596253477,30.673915447943223,1.3793103448275863,36.86185596253477,34.146153846153844,34.146153846153844,30.673915447943223,1.6636155162259372,34.86185596253477,30.673915447943223,0.837588102918309,0.6128585138514716,0.024,0.5515726624663244,6.700704823346472,6.737990674731619,1.38698547183095,27.0,6.737990674731619,44.54545454545455,30.673915447943216,1.163793103448276,104.66304227602839,6.437793635848537,0.0,0.0,0.0,6.737990674731619,6.437793635848537,0.0
2009-02-21 11:00:00,5.856645641888365,20.0,7.0,6.507384046542628,34.46612313638327,30.399008107294126,1.3793103448275863,36.46612313638327,33.88461538461539,33.88461538461539,30.399008107294126,1.6094222288684301,34.46612313638327,30.399008107294126,0.8134230058178284,0.5967631498482575,0.024,0.5370868348634318,6.507384046542628,6.543060361527453,1.3868723251828172,27.0,6.543060361527453,44.09090909090909,30.39900810729413,1.163793103448276,104.80049594635294,6.243348662087272,0.0,0.0,0.0,6.543060361527453,6.243348662087272,0.0
2009-02-21 12:00:00,5.551742007135087,20.0,9.0,6.168602230150097,33.77042200745576,29.915045613611944,1.3793103448275863,35.77042200745576,32.57692307692308,32.57692307692308,29.915045613611944,1.997748061857824,33.77042200745576,29.915045613611944,0.7710752787687621,0.5684512229056249,0.024,0.5116061006150624,6.168602230150097,6.20144735244066,1.3866545721358519,27.0,6.20144735244066,41.81818181818182,29.91504561361195,1.1637931034482758,105.04247719319403,5.903752004091604,0.0,0.0,0.0,6.20144735244066,5.903752004091605,0.0
2009-02-21 13:00:00,5.429067169248093,20.0,8.0,6.032296854720103,33.48969059376247,29.7195050595624,1.3793103448275863,35.48969059376247,33.23076923076923,33.23076923076923,29.7195050595624,1.4810209815270392,33.48969059376247,29.7195050595624,0.7540371068400129,0.5570206956797968,0.024,0.5013186261118172,6.032296854720103,6.063998924288083,1.3865591579348753,27.0,6.063998924288083,42.95454545454545,29.719505059562405,1.1637931034482758,105.1402474702188,5.767533432908958,0.0,0.0,0.0,6.063998924288083,5.767533432908958,0.0
2009-02-21 14:00:00,5.287229122435569,20.000000000000007,8.0,5.87469902492841,33.16449449244402,29.492807601863767,1.3793103448275863,35.16449449244402,33.23076923076923,33.23076923076923,29.492807601863767,1.354854921993438,33.16449449244402,29.492807601863767,0.7343373781160513,0.5437752502633866,0.024,0.4893977252370479,5.87469902492841,5.905076549954749,1.3864426309823827,27.0,5.905076549954749,42.95454545454545,29.492807601863777,1.163793103448276,105.25359619906811,5.61033234321644,0.0,0.0,0.0,5.905076549954749,5.61033234321644,0.0
2009-02-21 15:00:00,5.121681513308291,20.0,9.2,5.690757237009212,32.78408513320214,29.227361860071383,1.3793103448275863,34.78408513320214,32.44615384615385,32.44615384615385,29.227361860071383,1.5241199883466467,32.78408513320214,29.227361860071383,0.7113446546261515,0.5282747278385646,0.024,0.4754472550547081,5.690757237009212,5.719584709793068,1.3862974696986703,27.0,5.719584709793068,41.59090909090909,29.227361860071383,1.163793103448276,105.38631906996432,5.4272554163277364,0.0,0.0,0.0,5.719584709793068,5.4272554163277364,0.0
2009-02-21 16:00:00,5.114466871931025,20.0,8.0,5.682740968812251,32.767485346914654,29.215772241406995,1.3793103448275863,34.767485346914654,33.23076923076923,33.23076923076923,29.215772241406995,1.220153997939757,32.767485346914654,29.215772241406995,0.7103426211015313,0.5275981821197195,0.024,0.47483836390774753,5.682740968812251,5.711500787024223,1.386290904911679,27.0,5.711500787024223,42.95454545454545,29.215772241406995,1.163793103448276,105.3921138792965,5.419286677905988,0.0,0.0,0.0,5.711500787024223,5.419286677905988,0.0
2009-02-21 17:00:00,5.172660490467709,20.0,7.0,5.747400544964121,32.90132868776137,29.309203347158792,1.3793103448275863,34.90132868776137,33.88461538461539,33.88461538461539,29.309203347158792,1.0828873119293254,32.90132868776137,29.309203347158792,0.7184250681205151,0.533052768838084,0.024,0.4797474919542756,5.747400544964121,5.77670582184793,1.386343275845294,27.0,5.77670582184793,44.09090909090909,29.3092033471588,1.163793103448276,105.3453983264206,5.483586291969181,0.0,0.0,0.0,5.77670582184793,5.483586291969181,0.0
2009-02-21 18:00:00,5.228547877682833,20.0,7.0,5.8094976418698145,33.02975840635453,29.398822380185898,1.3793103448275863,35.02975840635453,33.88461538461539,33.88461538461539,29.398822380185898,1.1164553552418128,33.02975840635453,29.398822380185898,0.7261872052337268,0.5382859388769703,0.024,0.4844573449892733,5.8094976418698145,5.839326235757511,1.386392349272246,27.0,5.839326235757511,44.09090909090909,29.398822380185894,1.1637931034482762,105.30058880990705,5.545388018958662,0.0,0.0,0.0,5.839326235757511,5.545388018958662,0.0
2009-02-21 19:00:00,5.276941369965664,20.0,6.0,5.863268188850738,33.14088149746696,29.476338879435243,1.3793103448275863,35.14088149746696,34.53846153846154,34.53846153846154,29.476338879435243,0.9985023837974226,33.14088149746696,29.476338879435243,0.7329085236063423,0.5428132890456527,0.024,0.48853196014108746,5.863268188850738,5.893549517755304,1.386433906102271,27.0,5.893549517755304,45.22727272727273,29.47633887943524,1.1637931034482758,105.26183056028238,5.598942642727582,0.0,0.0,0.0,5.893549517755304,5.598942642727582,0.0
2009-02-21 20:00:00,5.325858773069793,19.999999999999996,6.0,5.917620858966437,33.25312773238792,29.554614695533893,1.3793103448275863,35.25312773238792,34.53846153846154,34.53846153846154,29.554614695533893,1.0235862884614138,33.25312773238792,29.554614695533893,0.7397026073708046,0.5473858182701236,0.024,0.4926472364431112,5.917620858966437,5.94835944079345,1.3864750559352748,27.0,5.94835944079345,45.22727272727273,29.554614695533893,1.1637931034482758,105.22269265223305,5.653114637973687,0.0,0.0,0.0,5.94835944079345,5.653114637973686,0.0
2009-02-21 21:00:00,5.504538795593864,20.0,4.4,6.116154217326516,33.662458488167445,29.839862102338376,1.3793103448275863,35.662458488167445,35.58461538461538,35.58461538461538,29.839862102338376,0.9178021196037754,33.662458488167445,29.839862102338376,0.7645192771658145,0.5640556941721396,0.024,0.5076501247549257,6.116154217326516,6.14855978674373,1.3866184236527697,27.0,6.14855978674373,47.04545454545455,29.83986210233837,1.1637931034482758,105.08006894883081,5.851309242800171,0.0,0.0,0.0,6.14855978674373,5.85130924280017,0.0
2009-02-21 22:00:00,5.58917412629287,20.0,4.0,6.2101934736587445,33.855986681650556,29.97461576061384,1.3793103448275863,35.855986681650556,35.84615384615385,35.84615384615385,29.97461576061384,0.911790911598344,33.855986681650556,29.97461576061384,0.7762741842073431,0.5719344586143454,0.024,0.514741012752911,6.2101934736587445,6.243386919520179,1.3866827501240313,27.0,6.243386919520179,47.5,29.97461576061384,1.163793103448276,105.01269211969309,5.945364120752175,0.0,0.0,0.0,6.243386919520179,5.945364120752174,0.0
2009-02-21 23:00:00,0.0,18.20996953928334,4.0,0.0,18.20996953928334,18.20996953928334,1.3793103448275863,20.20996953928334,35.84615384615385,35.84615384615385,18.20996953928334,0.0,18.20996953928334,18.20996953928334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20996953928334,18.20996953928334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 00:00:00,0.0,17.76058730056717,4.8,0.0,17.76058730056717,17.76058730056717,1.3793103448275863,19.76058730056717,35.323076923076925,35.323076923076925,17.76058730056717,0.0,17.76058730056717,17.76058730056717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76058730056717,17.76058730056717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 01:00:00,0.0,17.59249140722365,4.4,0.0,17.59249140722365,17.59249140722365,1.3793103448275863,19.59249140722365,35.58461538461538,35.58461538461538,17.59249140722365,0.0,17.59249140722365,17.59249140722365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59249140722365,17.59249140722365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 02:00:00,0.0,17.46895787501129,4.0,0.0,17.46895787501129,17.46895787501129,1.3793103448275863,19.46895787501129,35.84615384615385,35.84615384615385,17.46895787501129,0.0,17.46895787501129,17.46895787501129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46895787501129,17.46895787501129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 03:00:00,0.0,17.372879561202666,4.2,0.0,17.372879561202666,17.372879561202666,1.3793103448275863,19.372879561202666,35.715384615384615,35.715384615384615,17.372879561202666,0.0,17.372879561202666,17.372879561202666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.372879561202666,17.372879561202666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 04:00:00,0.0,17.271454429828676,3.0,0.0,17.271454429828676,17.271454429828676,1.3793103448275863,19.271454429828676,36.5,36.5,17.271454429828676,0.0,17.271454429828676,17.271454429828676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.271454429828676,17.271454429828676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 05:00:00,7.186068630304544,20.0,3.0,7.984520700338383,37.468775226752925,32.478449789041434,1.3793103448275863,39.468775226752925,36.5,36.5,32.478449789041434,1.7115806440847714,37.468775226752925,32.478449789041434,0.9980650875422978,0.7187334003790646,0.024,0.6468600603411582,7.984520700338383,8.03239404037629,1.3875803707482322,27.0,8.03239404037629,48.63636363636364,32.478449789041434,1.1637931034482758,103.76077510547928,7.741262564982637,0.0,0.0,0.0,8.03239404037629,7.741262564982637,0.0
2009-02-22 06:00:00,5.680216568956232,20.0,4.0,6.311351743284702,34.06391346007772,30.119318620524783,1.3793103448275863,36.06391346007772,35.84615384615385,35.84615384615385,30.119318620524783,0.9500571002985747,34.06391346007772,30.119318620524783,0.7889189679105878,0.5803975699344602,0.024,0.5223578129410142,6.311351743284702,6.345391500278148,1.3867495418278861,27.0,6.345391500278148,47.5,30.11931862052478,1.163793103448276,104.94034068973761,6.0466656183618435,0.0,0.0,0.0,6.345391500278148,6.0466656183618435,0.0
2009-02-22 07:00:00,6.876289129108342,19.999999999999996,3.0,7.6403212545648245,36.773237715939175,31.998036931836157,1.3793103448275863,38.773237715939175,36.5,36.5,31.998036931836157,1.463024849474928,36.773237715939175,31.998036931836157,0.9550401568206031,0.6905105915466081,0.024,0.6214595323919473,7.6403212545648245,7.685372313719487,1.3874434311032893,27.0,7.685372313719487,48.63636363636364,31.99803693183615,1.163793103448276,104.00098153408193,7.389711328061774,0.0,0.0,0.0,7.685372313719487,7.389711328061774,0.0
2009-02-22 08:00:00,6.898118959437786,20.000000000000004,3.0,7.66457662159754,36.82232917337867,32.03196878488021,1.3793103448275863,38.82232917337867,36.5,36.5,32.03196878488021,1.4788154605878425,36.82232917337867,32.03196878488021,0.9580720776996925,0.6925031509982129,0.024,0.6232528358983916,7.66457662159754,7.709826936697363,1.38745355100913,27.0,7.709826936697363,48.63636363636364,32.03196878488022,1.163793103448276,103.98401560755988,7.414434700997294,0.0,0.0,0.0,7.709826936697363,7.414434700997294,0.0
2009-02-22 09:00:00,6.8342237686463925,20.0,4.2,7.593581965162659,36.67860627529061,31.93261754706395,1.3793103448275863,38.67860627529061,35.715384615384615,35.715384615384615,31.93261754706395,1.730529855803226,36.67860627529061,31.93261754706395,0.9491977456453323,0.6866693717365094,0.024,0.6180024345628585,7.593581965162659,7.6382489023363105,1.3874237185684672,27.0,7.6382489023363105,47.27272727272727,31.93261754706395,1.163793103448276,104.03369122646802,7.34209159771984,0.0,0.0,0.0,7.6382489023363105,7.34209159771984,0.0
2009-02-22 10:00:00,6.793476340216657,20.0,4.0,7.548307044685174,36.586896986910546,31.86920508398231,1.3793103448275863,38.586896986910546,35.84615384615385,35.84615384615385,31.86920508398231,1.6362195327518227,36.586896986910546,31.86920508398231,0.9435383805856468,0.6829464497014285,0.024,0.6146518047312857,7.548307044685174,7.592601689655319,1.3874043534133653,27.0,7.592601689655319,47.5,31.86920508398231,1.163793103448276,104.06539745800885,7.295990670404146,0.0,0.0,0.0,7.592601689655319,7.295990670404146,0.0
2009-02-22 11:00:00,6.715450782932645,19.999999999999993,4.0,7.461611981036272,36.41116838474228,31.74766089659461,1.3793103448275863,38.41116838474228,35.84615384615385,35.84615384615385,31.74766089659461,1.569460823953535,36.41116838474228,31.74766089659461,0.932701497629534,0.6758119027520858,0.024,0.6082307124768772,7.461611981036272,7.505193171311482,1.387366511074138,27.0,7.505193171311482,47.5,31.747660896594613,1.1637931034482758,104.12616955170269,7.207787632661222,0.0,0.0,0.0,7.505193171311482,7.207787632661222,0.0
2009-02-22 12:00:00,6.551204186130194,20.0,5.0,7.2791157623668825,36.04073757661654,31.49129022513724,1.3793103448275863,38.04073757661654,35.19230769230769,35.19230769230769,31.49129022513724,1.6955066683166407,36.04073757661654,31.49129022513724,0.9098894702958603,0.6607686672420908,0.024,0.5946918005178817,7.2791157623668825,7.321192629091092,1.387283436538902,27.0,7.321192629091092,46.36363636363636,31.49129022513724,1.163793103448276,104.25435488743138,7.022433390908369,0.0,0.0,0.0,7.321192629091092,7.022433390908369,0.0
2009-02-22 13:00:00,6.331513988819971,19.999999999999996,6.0,7.0350155431333015,35.54414139094337,31.147256676485064,1.3793103448275863,37.54414139094337,34.53846153846154,34.53846153846154,31.147256676485064,1.788352169362014,35.54414139094337,31.147256676485064,0.8793769428916627,0.6405935536182826,0.024,0.5765341982564544,7.0350155431333015,7.07507489849513,1.3871645255211367,27.0,7.07507489849513,45.22727272727273,31.147256676485064,1.1637931034482758,104.42637166175747,6.775180240305265,0.0,0.0,0.0,7.07507489849513,6.775180240305265,0.0
2009-02-22 14:00:00,6.083589127594944,19.999999999999996,7.0,6.7595434751054935,34.98212462823025,30.757409956289322,1.3793103448275863,36.98212462823025,33.88461538461539,33.88461538461539,30.757409956289322,1.8633865873250934,34.98212462823025,30.757409956289322,0.8449429343881867,0.6177488300284699,0.024,0.5559739470256229,6.7595434751054935,6.79731835810834,1.387018452200869,27.0,6.79731835810834,44.09090909090909,30.757409956289322,1.163793103448276,104.62129502185533,6.4970696039352065,0.0,0.0,0.0,6.79731835810834,6.4970696039352065,0.0
2009-02-22 15:00:00,5.863002122712712,20.0,8.2,6.514446803014124,34.48059657232221,30.409067320438382,1.3793103448275863,36.48059657232221,33.1,33.1,30.409067320438382,2.0869724683362847,34.48059657232221,30.409067320438382,0.8143058503767655,0.5973519334262543,0.024,0.5376167400836288,6.514446803014124,6.550181996356749,1.3868765930973679,27.0,6.550181996356749,42.72727272727273,30.409067320438382,1.163793103448276,104.7954663397808,6.250444055584371,0.0,0.0,0.0,6.550181996356749,6.250444055584371,0.0
2009-02-22 16:00:00,5.844982063365078,20.0,7.0,6.494424514850087,34.439562516114755,30.380547194333452,1.3793103448275863,36.439562516114755,33.88461538461539,33.88461538461539,30.380547194333452,1.5977548150100827,34.439562516114755,30.380547194333452,0.8118030643562609,0.595682633050757,0.024,0.5361143697456813,6.494424514850087,6.5299927781551625,1.3868644665841894,27.0,6.5299927781551625,44.09090909090909,30.380547194333452,1.1637931034482758,104.80972640283328,6.230330907512645,0.0,0.0,0.0,6.5299927781551625,6.230330907512645,0.0
2009-02-22 17:00:00,5.823349115208442,20.0,7.0,6.470387905787158,34.390288555694326,30.346296114577356,1.3793103448275863,36.390288555694326,33.88461538461539,33.88461538461539,30.346296114577356,1.5764322500997072,34.390288555694326,30.346296114577356,0.8087984882233947,0.5936780320865204,0.024,0.5343102288778683,6.470387905787158,6.50575570899581,1.386849796487957,27.0,6.50575570899581,44.09090909090909,30.346296114577356,1.163793103448276,104.82685194271133,6.206192009420692,0.0,0.0,0.0,6.50575570899581,6.2061920094206915,0.0
2009-02-22 18:00:00,5.931134528641513,20.0,7.0,6.590149476268348,34.63565552216384,30.516812099496118,1.3793103448275863,36.63565552216384,33.88461538461539,33.88461538461539,30.516812099496118,1.6869047449157797,34.63565552216384,30.516812099496118,0.8237686845335435,0.6036592229198389,0.024,0.543293300627855,6.590149476268348,6.626515398560331,1.3869216885455329,27.0,6.626515398560331,44.09090909090909,30.51681209949612,1.163793103448276,104.74159395025194,6.326536716357076,0.0,0.0,0.0,6.626515398560331,6.326536716357077,0.0
2009-02-22 19:00:00,5.888264119099852,20.0,6.0,6.5425156878887245,34.53810512617433,30.449032821243875,1.3793103448275863,36.53810512617433,34.53846153846154,34.53846153846154,30.449032821243875,1.3791901316660986,34.53810512617433,30.449032821243875,0.8178144609860906,0.5996913107380369,0.024,0.5397221796642332,6.5425156878887245,6.5784848189625285,1.3868934515332219,27.0,6.5784848189625285,45.22727272727273,30.449032821243875,1.163793103448276,104.77548358937807,6.278648967867366,0.0,0.0,0.0,6.5784848189625285,6.278648967867366,0.0
2009-02-22 20:00:00,5.913141489385612,20.0,6.0,6.570157210428457,34.594719511093416,30.48837125457563,1.3793103448275863,36.594719511093416,34.53846153846154,34.53846153846154,30.48837125457563,1.3984697210861619,34.594719511093416,30.48837125457563,0.8212696513035571,0.601994178376057,0.024,0.5417947605384513,6.570157210428457,6.606356628266062,1.3869098938035058,27.0,6.606356628266062,45.22727272727273,30.488371254575625,1.163793103448276,104.7558143727122,6.306434318539315,0.0,0.0,0.0,6.606356628266062,6.306434318539315,0.0
2009-02-22 21:00:00,4.964709000997733,20.0,5.0,5.516343334441925,32.422503003673306,28.974788419647105,1.3793103448275863,34.422503003673306,35.19230769230769,35.19230769230769,28.974788419647105,0.7648498031475067,32.422503003673306,28.974788419647105,0.6895429168052406,0.5135349941596898,0.024,0.46218149474372083,5.516343334441925,5.543696833857894,1.3861498329493862,27.0,5.543696833857894,46.36363636363636,28.974788419647105,1.163793103448276,105.51260579017645,5.254061154438884,0.0,0.0,0.0,5.543696833857894,5.254061154438884,0.0
2009-02-22 22:00:00,4.993718451976178,20.0,4.5,5.548576057751308,32.48939121416219,29.021531178067622,1.3793103448275863,34.48939121416219,35.51923076923077,35.51923076923077,29.021531178067622,0.7361459475141972,32.48939121416219,29.021531178067622,0.6935720072189135,0.5162621374135156,0.024,0.464635923672164,5.548576057751308,5.57620227149266,1.3861778946286982,27.0,5.57620227149266,46.93181818181818,29.02153117806762,1.163793103448276,105.48923441096619,5.286039189334549,0.0,0.0,0.0,5.57620227149266,5.286039189334549,0.0
2009-02-22 23:00:00,0.0,18.019573458569624,4.0,0.0,18.019573458569624,18.019573458569624,1.3793103448275863,20.019573458569624,35.84615384615385,35.84615384615385,18.019573458569624,0.0,18.019573458569624,18.019573458569624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.019573458569624,18.019573458569624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 00:00:00,0.0,17.531315928321543,4.6,0.0,17.531315928321543,17.531315928321543,1.3793103448275863,19.531315928321543,35.45384615384616,35.45384615384616,17.531315928321543,0.0,17.531315928321543,17.531315928321543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.531315928321543,17.531315928321543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 01:00:00,0.0,17.35495662693385,4.0,0.0,17.35495662693385,17.35495662693385,1.3793103448275863,19.35495662693385,35.84615384615385,35.84615384615385,17.35495662693385,0.0,17.35495662693385,17.35495662693385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.35495662693385,17.35495662693385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 02:00:00,0.0,17.224612379526555,3.0,0.0,17.224612379526555,17.224612379526555,1.3793103448275863,19.224612379526555,36.5,36.5,17.224612379526555,0.0,17.224612379526555,17.224612379526555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.224612379526555,17.224612379526555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 03:00:00,0.0,17.134037730266865,4.2,0.0,17.134037730266865,17.134037730266865,1.3793103448275863,19.134037730266865,35.715384615384615,35.715384615384615,17.134037730266865,0.0,17.134037730266865,17.134037730266865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.134037730266865,17.134037730266865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 04:00:00,0.0,17.047725574505925,4.2,0.0,17.047725574505925,17.047725574505925,1.3793103448275863,19.047725574505925,35.715384615384615,35.715384615384615,17.047725574505925,0.0,17.047725574505925,17.047725574505925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.047725574505925,17.047725574505925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 05:00:00,7.728994107333206,20.0,4.0,8.587771230370228,38.68230149880167,33.31494447982028,1.3793103448275863,40.68230149880167,35.84615384615385,35.84615384615385,33.31494447982028,2.9247881108260594,38.68230149880167,33.31494447982028,1.0734714037962785,0.7679339034869267,0.024,0.691140513138234,8.587771230370228,8.640564620718923,1.3877896658869262,27.0,8.640564620718923,47.5,33.314944479820284,1.1637931034482756,103.34252776008987,8.361092773710773,0.0,0.0,0.0,8.640564620718923,8.361092773710773,0.0
2009-02-23 06:00:00,6.096014312408053,20.0,3.8,6.773349236008947,35.01033247964166,30.77698920713607,1.3793103448275863,37.01033247964166,35.97692307692308,35.97692307692308,30.77698920713607,1.1229170053296083,35.01033247964166,30.77698920713607,0.8466686545011184,0.6188957204826655,0.024,0.5570061484343989,6.773349236008947,6.8112388080572135,1.3870260962034973,27.0,6.8112388080572135,47.72727272727273,30.776989207136072,1.163793103448276,104.61150539643197,6.510984410601482,0.0,0.0,0.0,6.8112388080572135,6.510984410601482,0.0
2009-02-23 07:00:00,7.196941450815429,19.999999999999996,4.0,7.996601612017144,37.4931451850976,32.49526917758689,1.3793103448275863,39.4931451850976,35.84615384615385,35.84615384615385,32.49526917758689,2.0572543555410583,37.4931451850976,32.49526917758689,0.999575201502143,0.7197219447044281,0.024,0.6477497502339853,7.996601612017144,8.044573806487588,1.3875849278701795,27.0,8.044573806487588,47.5,32.49526917758689,1.163793103448276,103.75236541120655,7.753629302430027,0.0,0.0,0.0,8.044573806487588,7.753629302430027,0.0
2009-02-23 08:00:00,7.274174135838756,20.0,3.0,8.082415706487506,37.666170687934965,32.61466087138028,1.3793103448275863,39.666170687934965,36.5,36.5,32.61466087138028,1.7933054274845894,37.666170687934965,32.61466087138028,1.0103019633109382,0.7267399574235659,0.024,0.6540659616812092,8.082415706487506,8.131089702229865,1.3876168398520448,27.0,8.131089702229865,48.63636363636364,32.61466087138028,1.163793103448276,103.69266956430985,7.841527984952678,0.0,0.0,0.0,8.131089702229865,7.841527984952678,0.0
2009-02-23 09:00:00,7.20453574392747,20.0,3.4,8.005039715474966,37.51016508926269,32.50701526709084,1.3793103448275863,39.51016508926269,36.238461538461536,36.238461538461536,32.50701526709084,1.849389165640858,37.51016508926269,32.50701526709084,1.0006299644343708,0.7204123285524848,0.024,0.6483710956972364,8.005039715474966,8.053080948330216,1.3875881013173421,27.0,8.053080948330216,48.18181818181818,32.50701526709084,1.1637931034482758,103.74649236645458,7.76226816409853,0.0,0.0,0.0,8.053080948330216,7.76226816409853,0.0
2009-02-23 10:00:00,6.922992321518189,19.999999999999996,5.0,7.692213690575765,36.87825044782894,32.07061689121908,1.3793103448275863,38.87825044782894,35.19230769230769,35.19230769230769,32.07061689121908,2.124239433469753,36.87825044782894,32.07061689121908,0.9615267113219707,0.6947728161371526,0.024,0.6252955345234373,7.692213690575765,7.737690972189481,1.3874649915271804,27.0,7.737690972189481,46.36363636363636,32.070616891219075,1.1637931034482758,103.96469155439047,7.442614272694118,0.0,0.0,0.0,7.737690972189481,7.442614272694118,0.0
2009-02-23 11:00:00,6.679917592684221,20.0,6.0,7.422130658538023,36.33108885018911,31.692257188602845,1.3793103448275863,38.33108885018911,34.53846153846154,34.53846153846154,31.692257188602845,2.248042555010969,36.33108885018911,31.692257188602845,0.9277663323172529,0.6725603049310069,0.024,0.6053042744379062,7.422130658538023,7.465386689031125,1.3873489382019397,27.0,7.465386689031125,45.22727272727273,31.692257188602845,1.1637931034482758,104.15387140569858,7.167651656415212,0.0,0.0,0.0,7.465386689031125,7.167651656415212,0.0
2009-02-23 12:00:00,6.309884910914535,20.0,8.4,7.010983234349483,35.495179189374966,31.113314667906536,1.3793103448275863,37.495179189374966,32.96923076923077,32.96923076923077,31.113314667906536,3.2565863617336492,35.495179189374966,31.113314667906536,0.8763729042936854,0.638603852574756,0.024,0.5747434673172804,7.010983234349483,7.050843619606959,1.3871523036365985,27.0,7.050843619606959,42.5,31.11331466790654,1.1637931034482758,104.44334266604673,6.7508789355313334,0.0,0.0,0.0,7.050843619606959,6.7508789355313334,0.0
2009-02-23 13:00:00,6.134711518780888,19.999999999999996,8.0,6.816346131978764,35.09815517140751,30.83793883892078,1.3793103448275863,37.09815517140751,33.23076923076923,33.23076923076923,30.83793883892078,2.455736302339035,35.09815517140751,30.83793883892078,0.8520432664973455,0.6224662562478791,0.024,0.5602196306230912,6.816346131978764,6.854592757603552,1.3870496769209957,27.0,6.854592757603552,42.95454545454545,30.837938838920778,1.163793103448276,104.58103058053962,6.554336593886129,0.0,0.0,0.0,6.854592757603552,6.554336593886128,0.0
2009-02-23 14:00:00,5.8663181848083426,20.0,9.0,6.518131316453714,34.488146624460235,30.41431455167666,1.3793103448275863,36.488146624460235,32.57692307692308,32.57692307692308,30.41431455167666,2.5982875104224057,34.488146624460235,30.41431455167666,0.8147664145567143,0.5976590682272855,0.024,0.537893161404557,6.518131316453714,6.553897223276443,1.386878815433294,27.0,6.553897223276443,41.81818181818182,30.41431455167666,1.163793103448276,104.79284272416167,6.254145848994452,0.0,0.0,0.0,6.553897223276443,6.254145848994452,0.0
2009-02-23 15:00:00,5.603457709022066,20.0,10.2,6.226064121135629,33.888625326206416,29.99733525049665,1.3793103448275863,35.888625326206416,31.79230769230769,31.79230769230769,29.99733525049665,2.990183320439204,33.888625326206416,29.99733525049665,0.7782580151419536,0.5732630538408737,0.024,0.5159367484567864,6.226064121135629,6.259390426519716,1.386693390822104,27.0,6.259390426519716,40.45454545454545,29.99733525049665,1.163793103448276,105.00133237475167,5.96124857176082,0.0,0.0,0.0,6.259390426519716,5.96124857176082,0.0
2009-02-23 16:00:00,5.504996387126734,20.0,10.0,6.116662652363037,33.66350543648456,29.840591278757664,1.3793103448275863,35.66350543648456,31.923076923076923,31.923076923076923,29.840591278757664,2.5320630946602405,33.66350543648456,29.840591278757664,0.7645828315453796,0.5640983211658135,0.024,0.5076884890492321,6.116662652363037,6.1490724844796185,1.386618777424446,27.0,6.1490724844796185,40.68181818181818,29.840591278757664,1.163793103448276,105.07970436062116,5.8518174578953195,0.0,0.0,0.0,6.1490724844796185,5.8518174578953195,0.0
2009-02-23 17:00:00,5.424482289778715,20.0,10.0,6.027202544198572,33.479189050725935,29.712187460601825,1.3793103448275863,35.479189050725935,31.923076923076923,31.923076923076923,29.712187460601825,2.3501239435206145,33.479189050725935,29.712187460601825,0.7534003180248215,0.5565930362718663,0.024,0.5009337326446797,6.027202544198572,6.058861847825758,1.3865554978953294,27.0,6.058861847825758,40.68181818181818,29.712187460601825,1.163793103448276,105.14390626969909,5.762446976512829,0.0,0.0,0.0,6.058861847825758,5.76244697651283,0.0
2009-02-23 18:00:00,5.459076657588388,20.0,10.0,6.065640730653764,33.55840965792209,29.767384201263486,1.3793103448275863,35.55840965792209,31.923076923076923,31.923076923076923,29.767384201263486,2.4256706797595586,33.55840965792209,29.767384201263486,0.7582050913317205,0.559819052620454,0.024,0.5038371473584086,6.065640730653764,6.097622635915809,1.386582943837992,27.0,6.097622635915809,40.68181818181818,29.767384201263482,1.1637931034482758,105.11630789936825,5.800834102500337,0.0,0.0,0.0,6.097622635915809,5.800834102500337,0.0
2009-02-23 19:00:00,5.456856687541582,20.0,9.0,6.0631740972684245,33.553327123400265,29.763843312607502,1.3793103448275863,35.553327123400265,32.57692307692308,32.57692307692308,29.763843312607502,1.8580611499492348,33.553327123400265,29.763843312607502,0.7578967621585531,0.5596120904641865,0.024,0.5036508814177678,6.0631740972684245,6.095135306314844,1.3865811943139617,27.0,6.095135306314844,41.81818181818182,29.7638433126075,1.163793103448276,105.11807834369625,5.798370177949851,0.0,0.0,0.0,6.095135306314844,5.798370177949851,0.0
2009-02-23 20:00:00,5.519830290921158,20.0,8.0,6.133144767690176,33.697441092604535,29.864225612798172,1.3793103448275863,35.697441092604535,33.23076923076923,33.23076923076923,29.864225612798172,1.57051099442954,33.697441092604535,29.864225612798172,0.766643095961272,0.565480000929665,0.024,0.5089320008366984,6.133144767690176,6.165692767783143,1.3866302100732553,27.0,6.165692767783143,42.95454545454545,29.864225612798172,1.163793103448276,105.06788719360091,5.86829423572787,0.0,0.0,0.0,6.165692767783143,5.86829423572787,0.0
2009-02-23 21:00:00,4.683379962132038,19.999999999999993,7.0,5.203755513480043,31.772236000856974,28.51988880493195,1.3793103448275863,33.77223600085698,33.88461538461539,33.88461538461539,28.51988880493195,0.8362021932858862,31.772236000856974,28.51988880493195,0.6504694391850053,0.4870109953389345,0.024,0.43830989580504104,5.203755513480043,5.228456613013936,1.3858576320757015,27.0,5.228456613013936,44.09090909090909,28.519888804931952,1.163793103448276,105.74005559753402,4.944631987819638,0.0,0.0,0.0,5.228456613013936,4.944631987819638,0.0
2009-02-23 22:00:00,4.711337717079794,20.0,6.0,5.234819685644216,31.83699010911961,28.565227805591974,1.3793103448275863,33.83699010911961,34.53846153846154,34.53846153846154,28.565227805591974,0.7554995824522414,31.83699010911961,28.565227805591974,0.654352460705527,0.48965322995307803,0.024,0.44068790695777027,5.234819685644216,5.259785008639524,1.3858883991517528,27.0,5.259785008639524,45.22727272727273,28.56522780559197,1.1637931034482758,105.71738609720401,4.975326389363531,0.0,0.0,0.0,5.259785008639524,4.975326389363531,0.0
2009-02-23 23:00:00,0.0,18.137800399697248,6.0,0.0,18.137800399697248,18.137800399697248,1.3793103448275863,20.137800399697248,34.53846153846154,34.53846153846154,18.137800399697248,0.0,18.137800399697248,18.137800399697248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.137800399697248,18.137800399697248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 00:00:00,0.0,17.676836330363393,6.0,0.0,17.676836330363393,17.676836330363393,1.3793103448275863,19.676836330363393,34.53846153846154,34.53846153846154,17.676836330363393,0.0,17.676836330363393,17.676836330363393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.676836330363393,17.676836330363393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 01:00:00,0.0,17.512164988783137,5.5,0.0,17.512164988783137,17.512164988783137,1.3793103448275863,19.512164988783137,34.86538461538461,34.86538461538461,17.512164988783137,0.0,17.512164988783137,17.512164988783137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.512164988783137,17.512164988783137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 02:00:00,0.0,17.408442155238845,5.0,0.0,17.408442155238845,17.408442155238845,1.3793103448275863,19.408442155238845,35.19230769230769,35.19230769230769,17.408442155238845,0.0,17.408442155238845,17.408442155238845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.408442155238845,17.408442155238845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 03:00:00,0.0,17.315027762115598,4.4,0.0,17.315027762115598,17.315027762115598,1.3793103448275863,19.315027762115598,35.58461538461538,35.58461538461538,17.315027762115598,0.0,17.315027762115598,17.315027762115598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.315027762115598,17.315027762115598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 04:00:00,0.0,17.233153249392966,5.0,0.0,17.233153249392966,17.233153249392966,1.3793103448275863,19.233153249392966,35.19230769230769,35.19230769230769,17.233153249392966,0.0,17.233153249392966,17.233153249392966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.233153249392966,17.233153249392966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 05:00:00,8.398951705153657,20.0,4.0,9.33216856128184,40.17081552721791,34.338210176416766,1.3793103448275863,42.17081552721791,35.84615384615385,35.84615384615385,34.338210176416766,5.335061951657285,40.17081552721791,34.338210176416766,1.16652107016023,0.8282166168872322,0.024,0.7453949551985091,9.33216856128184,9.390990222970563,1.388004286212639,27.0,9.390990222970563,47.5,34.33821017641677,1.163793103448276,102.83089491179162,9.132459880881283,0.0,0.0,0.0,9.390990222970563,9.132459880881283,0.0
2009-02-24 06:00:00,6.9349179607781934,20.0,4.4,7.70546440086466,36.90505666035137,32.089141409810956,1.3793103448275863,38.90505666035137,35.58461538461538,35.58461538461538,32.089141409810956,1.900355079958788,36.90505666035137,32.089141409810956,0.9631830501080825,0.6958607536838959,0.024,0.6262746783155063,7.70546440086466,7.75105047623305,1.3874704429170217,27.0,7.75105047623305,47.04545454545455,32.089141409810956,1.163793103448276,103.95542929509452,7.456128582019918,0.0,0.0,0.0,7.75105047623305,7.456128582019918,0.0
2009-02-24 07:00:00,6.8636274414029135,20.0,5.0,7.626252712669904,36.74475831450657,31.978350369087877,1.3793103448275863,38.74475831450657,35.19230769230769,35.19230769230769,31.978350369087877,2.0455641209940087,36.74475831450657,31.978350369087877,0.953281589083738,0.6893546084062667,0.024,0.6204191475656401,7.626252712669904,7.671188173510531,1.3874375271177952,27.0,7.671188173510531,46.36363636363636,31.978350369087877,1.1637931034482758,104.01082481545606,7.3753748103828025,0.0,0.0,0.0,7.671188173510531,7.3753748103828025,0.0
2009-02-24 08:00:00,6.851696603720224,20.0,5.1,7.612996226355804,36.71791908724462,31.959796445772238,1.3793103448275863,38.71791908724462,35.12692307692308,35.12692307692308,31.959796445772238,2.0722025184564337,36.71791908724462,31.959796445772238,0.9516245282944755,0.6882651727924044,0.024,0.619438655513164,7.612996226355804,7.657822743635045,1.3874319407364077,27.0,7.657822743635045,46.25,31.95979644577224,1.163793103448276,104.02010177711388,7.361868151257559,0.0,0.0,0.0,7.657822743635045,7.361868151257559,0.0
2009-02-24 09:00:00,6.923001980527944,20.0,5.2,7.6922244228088275,36.878272160592616,32.070631896337105,1.3793103448275863,38.878272160592616,35.06153846153846,35.06153846153846,32.070631896337105,2.2171297585322036,36.878272160592616,32.070631896337105,0.9615280528511034,0.6947736973663133,0.024,0.625296327629682,7.6922244228088275,7.73770179254546,1.387464995951298,27.0,7.73770179254546,46.13636363636364,32.070631896337105,1.1637931034482758,103.96468405183145,7.442625217509283,0.0,0.0,0.0,7.73770179254546,7.442625217509283,0.0
2009-02-24 10:00:00,6.602940477635884,20.0,8.0,7.336600530706538,36.157496392496725,31.57212106080514,1.3793103448275863,38.157496392496725,33.23076923076923,33.23076923076923,31.57212106080514,3.813138762306868,36.157496392496725,31.57212106080514,0.9170750663383173,0.6655108188792449,0.024,0.5989597369913204,7.336600530706538,7.379151612594463,1.3873101189990138,27.0,7.379151612594463,42.95454545454545,31.572121060805145,1.163793103448276,104.21393946959742,7.08077215980037,0.0,0.0,0.0,7.379151612594463,7.08077215980037,0.0
2009-02-24 11:00:00,6.38871253949549,20.0,9.0,7.098569488328322,35.67356106097265,31.23695513076745,1.3793103448275863,37.67356106097265,32.57692307692308,32.57692307692308,31.23695513076745,4.566867791884255,35.67356106097265,31.23695513076745,0.8873211860410403,0.6458523886017624,0.024,0.5812671497415862,7.098569488328322,7.139154727188499,1.3871963900229147,27.0,7.139154727188499,41.81818181818182,31.23695513076745,1.1637931034482758,104.38152243461627,6.839481318794145,0.0,0.0,0.0,7.139154727188499,6.839481318794145,0.0
2009-02-24 12:00:00,6.1707340945689655,19.999999999999993,10.0,6.856371216187739,35.17986950051275,30.89463749039541,1.3793103448275863,37.17986950051275,31.923076923076923,31.923076923076923,30.89463749039541,5.7472172436347755,35.17986950051275,30.89463749039541,0.8570464020234674,0.6257881677817962,0.024,0.5632093510036166,6.856371216187739,6.894950032965919,1.3870713250014295,27.0,6.894950032965919,40.68181818181818,30.89463749039541,1.163793103448276,104.5526812548023,6.594713736860021,0.0,0.0,0.0,6.894950032965919,6.594713736860021,0.0
2009-02-24 13:00:00,5.88171730426327,19.99999999999999,11.0,6.535241449181411,34.52320322891259,30.438677323174208,1.3793103448275863,36.52320322891259,31.26923076923077,31.26923076923077,30.438677323174208,6.783222515360608,34.52320322891259,30.438677323174208,0.8169051811476764,0.5990851332500836,0.024,0.5391766199250753,6.535241449181411,6.57114996250642,1.3868890983107893,27.0,6.57114996250642,39.54545454545455,30.43867732317421,1.163793103448276,104.7806613384129,6.27133850709665,0.0,0.0,0.0,6.57114996250642,6.27133850709665,0.0
2009-02-24 14:00:00,5.5933166777478736,20.0,12.0,6.214796308608748,33.86545326390443,29.981205571023963,1.3793103448275863,35.86545326390443,30.615384615384617,30.615384615384617,29.981205571023963,8.448060642028866,33.86545326390443,29.981205571023963,0.7768495385760935,0.5723198120382814,0.024,0.5150878308344533,6.214796308608748,6.248028289812576,1.3866858424589519,27.0,6.248028289812576,38.40909090909091,29.981205571023956,1.163793103448276,105.00939721448802,5.949970626962655,0.0,0.0,0.0,6.248028289812576,5.949970626962655,0.0
2009-02-24 15:00:00,5.317315086103929,20.0,13.2,5.9081278734488105,33.23352907830852,29.540949157403016,1.3793103448275863,35.23352907830852,29.83076923076923,29.83076923076923,29.540949157403016,17.573709180495026,33.23352907830852,29.540949157403016,0.7385159841811013,0.5465874776570769,0.024,0.4919287298913692,5.9081278734488105,5.938786621214518,1.386467929913506,27.0,5.938786621214518,37.04545454545455,29.540949157403013,1.1637931034482758,105.22952542129849,5.643650484441419,0.0,0.0,0.0,5.938786621214518,5.643650484441419,0.0
2009-02-24 16:00:00,5.119587023994791,20.0,13.0,5.688430026660879,32.77926621970471,29.22399745304166,1.3793103448275863,34.77926621970471,29.96153846153846,29.96153846153846,29.22399745304166,6.648876377051035,32.77926621970471,29.22399745304166,0.7110537533326099,0.5280783281459129,0.024,0.47527049533132165,5.688430026660879,5.71723785947547,1.3862955659917742,27.0,5.71723785947547,37.27272727272727,29.223997453041658,1.163793103448276,105.38800127347918,5.424941919753639,0.0,0.0,0.0,5.71723785947547,5.424941919753639,0.0
2009-02-24 17:00:00,5.081302120056777,20.000000000000004,12.0,5.6458912445075295,32.69115502934965,29.162473001532444,1.3793103448275863,34.69115502934965,30.615384615384617,30.615384615384617,29.162473001532444,3.3499268490744316,32.69115502934965,29.162473001532444,0.7057364055634412,0.5244870727411701,0.024,0.47203836546705313,5.6458912445075295,5.674339951781646,1.3862604603258843,27.0,5.674339951781646,38.40909090909091,29.162473001532447,1.163793103448276,105.41876349923378,5.382666010707752,0.0,0.0,0.0,5.674339951781646,5.382666010707752,0.0
2009-02-24 18:00:00,5.075355886674904,20.0,12.4,5.639284318527672,32.677465419921155,29.152912720841364,1.3793103448275863,34.677465419921155,30.353846153846153,30.353846153846153,29.152912720841364,4.048061170690523,32.677465419921155,29.152912720841364,0.704910539815959,0.5239290753783005,0.024,0.4715361678404705,5.639284318527672,5.667677226065502,1.3862549549721754,27.0,5.667677226065502,37.95454545454545,29.15291272084136,1.163793103448276,105.42354363957932,5.376101988605206,0.0,0.0,0.0,5.667677226065502,5.376101988605206,0.0
2009-02-24 19:00:00,4.962669908798774,19.999999999999993,12.0,5.514077676443082,32.4178002568015,28.971501709024576,1.3793103448275863,34.4178002568015,30.615384615384617,30.615384615384617,28.971501709024576,2.8916385832117744,32.4178002568015,28.971501709024576,0.6892597095553853,0.5133432471798263,0.024,0.46200892246184366,5.514077676443082,5.541412001161065,1.386147846775277,27.0,5.541412001161065,38.40909090909091,28.97150170902458,1.1637931034482758,105.51424914548771,5.251813898159217,0.0,0.0,0.0,5.541412001161065,5.251813898159217,0.0
2009-02-24 20:00:00,5.011554202465616,20.000000000000007,11.0,5.568393558295129,32.530500889154126,29.05025491521967,1.3793103448275863,34.530500889154126,31.26923076923077,31.26923076923077,29.05025491521967,2.1633129832012776,32.530500889154126,29.05025491521967,0.6960491947868911,0.5179381393049707,0.024,0.46614432537447364,5.568393558295129,5.596187372225626,1.3861949686738013,27.0,5.596187372225626,39.54545454545455,29.050254915219675,1.1637931034482756,105.47487254239016,5.305706693294678,0.0,0.0,0.0,5.596187372225626,5.305706693294678,0.0
