timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 21:00:00,5.051408342375283,20.0,10.2,5.612675935972537,32.6223200632459,29.11439760326307,1.3793103448275863,34.6223200632459,31.79230769230769,31.79230769230769,29.11439760326307,1.806824567300375,32.6223200632459,29.11439760326307,0.7015844919965671,0.5216812239962152,0.024,0.46951310159659365,5.612675935972537,5.640844058372159,1.3862326369861557,27.0,5.640844058372159,40.45454545454545,29.11439760326307,1.163793103448276,105.44280119836847,5.349672044239507,0.0,0.0,0.0,5.640844058372159,5.349672044239507,0.0
2009-02-24 22:00:00,4.956943243712084,20.0,11.0,5.507714715235649,32.404592083093874,28.962270386071594,1.3793103448275863,34.404592083093874,31.26923076923077,31.26923076923077,28.962270386071594,2.0581324072957345,32.404592083093874,28.962270386071594,0.6884643394044562,0.5128046992599713,0.024,0.4615242293339742,5.507714715235649,5.534995185161646,1.3861422590290609,27.0,5.534995185161646,39.54545454545455,28.962270386071594,1.1637931034482758,105.5188648069642,5.2455029679170115,0.0,0.0,0.0,5.534995185161646,5.2455029679170115,0.0
2009-02-24 23:00:00,0.0,18.315742039650864,10.0,0.0,18.315742039650864,18.315742039650864,1.3793103448275863,20.315742039650864,31.923076923076923,31.923076923076923,18.315742039650864,0.0,18.315742039650864,18.315742039650864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.315742039650864,18.315742039650864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.917712652001953,10.6,0.0,17.917712652001953,17.917712652001953,1.3793103448275863,19.917712652001953,31.53076923076923,31.53076923076923,17.917712652001953,0.0,17.917712652001953,17.917712652001953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.917712652001953,17.917712652001953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.79708491532732,11.0,0.0,17.79708491532732,17.79708491532732,1.3793103448275863,19.79708491532732,31.26923076923077,31.26923076923077,17.79708491532732,0.0,17.79708491532732,17.79708491532732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79708491532732,17.79708491532732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.734098171549107,11.0,0.0,17.734098171549107,17.734098171549107,1.3793103448275863,19.734098171549107,31.26923076923077,31.26923076923077,17.734098171549107,0.0,17.734098171549107,17.734098171549107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.734098171549107,17.734098171549107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.687878490579408,11.4,0.0,17.687878490579408,17.687878490579408,1.3793103448275863,19.687878490579408,31.007692307692306,31.007692307692306,17.687878490579408,0.0,17.687878490579408,17.687878490579408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.687878490579408,17.687878490579408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.0,17.63078596601241,10.0,0.0,17.63078596601241,17.63078596601241,1.3793103448275863,19.63078596601241,31.923076923076923,31.923076923076923,17.63078596601241,0.0,17.63078596601241,17.63078596601241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63078596601241,17.63078596601241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,6.830355781621049,19.999999999999993,10.9,7.589284201801165,36.669902496692266,31.92659987056654,1.3793103448275863,38.669902496692266,31.334615384615383,31.334615384615383,31.92659987056654,0.0,36.669902496692266,31.92659987056654,0.9486605252251457,0.6863160568142117,0.024,0.6176844511327906,7.589284201801165,7.6339158074825875,1.3874218918174919,27.0,7.6339158074825875,39.65909090909091,31.926599870566534,1.1637931034482758,104.03670006471674,7.337714289989838,0.0,0.0,0.0,7.6339158074825875,7.337714289989838,0.0
2009-02-25 06:00:00,5.486496560829686,20.0,11.8,6.096107289810762,33.62117333203613,29.811106275904404,1.3793103448275863,35.62117333203613,30.746153846153845,30.746153846153845,29.811106275904404,5.620318230020466,33.62117333203613,29.811106275904404,0.7620134112263452,0.5623747105905728,0.024,0.5061372395315155,6.096107289810762,6.12834476086982,1.386604422049154,27.0,6.12834476086982,38.63636363636363,29.811106275904407,1.1637931034482758,105.09444686204779,5.831273624679895,0.0,0.0,0.0,6.12834476086982,5.831273624679895,0.0
2009-02-25 07:00:00,5.472773674376767,20.000000000000004,11.0,6.080859638196408,33.58976491873075,29.789227644858,1.3793103448275863,35.58976491873075,31.26923076923077,31.26923076923077,29.789227644858,3.5419657509014693,33.58976491873075,29.789227644858,0.760107454774551,0.5610958215261298,0.024,0.5049862393735168,6.080859638196408,6.1129692203490205,1.3865937030148066,27.0,6.1129692203490205,39.54545454545455,29.789227644858,1.1637931034482758,105.105386177571,5.816038019232833,0.0,0.0,0.0,6.1129692203490205,5.816038019232834,0.0
2009-02-25 08:00:00,5.428261979635892,20.0,11.0,6.031402199595436,33.487846378155766,29.718220003408618,1.3793103448275863,35.487846378155766,31.26923076923077,31.26923076923077,29.718220003408618,3.3523201575377426,33.487846378155766,29.718220003408618,0.7539252749494295,0.5569455931575452,0.024,0.5012510338417907,6.031402199595436,6.063096758911191,1.3865585156661855,27.0,6.063096758911191,39.54545454545455,29.718220003408625,1.163793103448276,105.14088999829569,5.766640133072367,0.0,0.0,0.0,6.063096758911191,5.766640133072367,0.0
2009-02-25 09:00:00,5.341192996808152,20.0,12.6,5.934658885342391,33.28829734953994,29.57913554620094,1.3793103448275863,35.28829734953994,30.223076923076924,30.223076923076924,29.57913554620094,7.944954975257215,33.28829734953994,29.57913554620094,0.7418323606677989,0.5488183894977811,0.024,0.493936550548003,5.934658885342391,5.965540724292169,1.3864877817710857,27.0,5.965540724292169,37.72727272727273,29.579135546200945,1.163793103448276,105.21043222689953,5.670103808172493,0.0,0.0,0.0,5.965540724292169,5.670103808172493,0.0
2009-02-25 10:00:00,5.403899238213916,20.0,10.8,6.004332486904351,33.432035680266814,29.679327875951596,1.3793103448275863,35.432035680266814,31.4,31.4,29.679327875951596,3.0082132576360583,33.432035680266814,29.679327875951596,0.7505415608630439,0.5546727253492417,0.024,0.49920545281431755,6.004332486904351,6.035799759439276,1.3865389809208737,27.0,6.035799759439276,39.77272727272727,29.6793278759516,1.1637931034482758,105.1603360620242,5.739616271175973,0.0,0.0,0.0,6.035799759439276,5.739616271175972,0.0
2009-02-25 11:00:00,5.46123731261221,20.0,9.0,6.06804145845801,33.56335623995565,29.770830328419393,1.3793103448275863,35.56335623995565,32.57692307692308,32.57692307692308,29.770830328419393,1.8641829375019878,33.56335623995565,29.770830328419393,0.7585051823072513,0.560020477641001,0.024,0.5040184298769009,6.06804145845801,6.100043506222111,1.3865846450839165,27.0,6.100043506222111,41.81818181818182,29.770830328419393,1.163793103448276,105.11458483579031,5.803232268625311,0.0,0.0,0.0,6.100043506222111,5.803232268625311,0.0
2009-02-25 12:00:00,5.090374505936025,19.999999999999996,12.6,5.6559716732622505,32.71203938521543,29.17705708942652,1.3793103448275863,34.71203938521543,30.223076923076924,30.223076923076924,29.17705708942652,4.661324281345879,32.71203938521543,29.17705708942652,0.7069964591577813,0.525338315391407,0.024,0.47280448385226626,5.6559716732622505,5.6845055048013915,1.386268832474467,27.0,5.6845055048013915,37.72727272727273,29.177057089426526,1.163793103448276,105.41147145528674,5.392682054735034,0.0,0.0,0.0,5.6845055048013915,5.392682054735034,0.0
2009-02-25 13:00:00,5.075961412041061,19.999999999999996,11.0,5.639957124490068,32.67885953646206,29.15388633365577,1.3793103448275863,34.67885953646206,31.26923076923077,31.26923076923077,29.15388633365577,2.2984587862397614,32.67885953646206,29.15388633365577,0.7049946405612585,0.5239859008828283,0.024,0.4715873107945454,5.639957124490068,5.668355714578351,1.3862555162575598,27.0,5.668355714578351,39.54545454545455,29.15388633365577,1.1637931034482758,105.42305683317211,5.376770399997321,0.0,0.0,0.0,5.668355714578351,5.376770399997321,0.0
2009-02-25 14:00:00,4.872202796677026,20.0,12.0,5.413558662974474,32.20900531282923,28.825531148470183,1.3793103448275863,34.20900531282923,30.615384615384617,30.615384615384617,28.825531148470183,2.607398316468111,32.20900531282923,28.825531148470183,0.6766948328718092,0.5048288750711859,0.024,0.4543459875640673,5.413558662974474,5.440041550481593,1.3860578695102523,27.0,5.440041550481593,38.40909090909091,28.825531148470187,1.1637931034482758,105.5872344257649,5.15217732528672,0.0,0.0,0.0,5.440041550481593,5.15217732528672,0.0
2009-02-25 15:00:00,4.652074694060899,20.0,13.4,5.168971882289888,31.69969310790919,28.469085681478013,1.3793103448275863,33.69969310790919,29.7,29.7,28.469085681478013,3.6200815737555834,31.69969310790919,28.469085681478013,0.646121485286236,0.4840506909452929,0.024,0.4356456218507636,5.168971882289888,5.193376951384417,1.385822696806837,27.0,5.193376951384417,36.81818181818182,28.46908568147802,1.163793103448276,105.76545715926099,4.91027703266508,0.0,0.0,0.0,5.193376951384417,4.91027703266508,0.0
2009-02-25 16:00:00,4.526072051531943,20.000000000000004,13.0,5.028968946146604,31.40732589927669,28.26422030793506,1.3793103448275863,33.407325899276685,29.96153846153846,29.96153846153846,28.26422030793506,2.554216513750865,31.40732589927669,28.26422030793506,0.6286211182683255,0.4721171089730818,0.024,0.42490539807577365,5.028968946146604,5.052180657043912,1.3856766901569466,27.0,5.052180657043912,37.27272727272727,28.264220307935062,1.163793103448276,105.86788984603247,4.7721558107859545,0.0,0.0,0.0,5.052180657043912,4.7721558107859545,0.0
2009-02-25 17:00:00,4.430421815499871,20.0,13.0,4.922690906110968,31.184966505296558,28.1082846889772,1.3793103448275863,33.18496650529656,29.96153846153846,29.96153846153846,28.1082846889772,2.2898639785997994,31.184966505296558,28.1082846889772,0.615336363263871,0.4630380286625702,0.024,0.4167342257963132,4.922690906110968,4.944994708977225,1.3855597451269688,27.0,4.944994708977225,37.27272727272727,28.108284688977193,1.1637931034482758,105.9458576555114,4.667473385374007,0.0,0.0,0.0,4.944994708977225,4.667473385374007,0.0
2009-02-25 18:00:00,4.382515420365529,19.999999999999996,13.8,4.869461578183921,31.073458735714784,28.030045249349836,1.3793103448275863,33.07345873571478,29.43846153846154,29.43846153846154,28.030045249349836,2.980519138967467,31.073458735714784,28.030045249349836,0.6086826972729901,0.45848409564155107,0.024,0.4126356860773959,4.869461578183921,4.891309987748076,1.385499065458403,27.0,4.891309987748076,36.36363636363636,28.030045249349836,1.163793103448276,105.98497737532509,4.615097449543682,0.0,0.0,0.0,4.891309987748076,4.615097449543682,0.0
2009-02-25 19:00:00,4.403790730159114,20.0,12.0,4.893100811287905,31.1229910988772,28.064803091822263,1.3793103448275863,33.1229910988772,30.615384615384617,30.615384615384617,28.064803091822263,1.6538151459150634,31.1229910988772,28.064803091822263,0.6116376014109881,0.46050706057678714,0.024,0.41445635451910845,4.893100811287905,4.915151517345583,1.3855261920273725,27.0,4.915151517345583,38.40909090909091,28.064803091822263,1.1637931034482758,105.96759845408887,4.638353222164512,0.0,0.0,0.0,4.915151517345583,4.638353222164512,0.0
2009-02-25 20:00:00,4.477165627412437,19.999999999999993,11.0,4.974628474902707,31.293678365672793,28.184535568858603,1.3793103448275863,33.29367836567279,31.26923076923077,31.26923076923077,28.184535568858603,1.3902419994930415,31.293678365672793,28.184535568858603,0.6218285593628384,0.4674771344287539,0.024,0.4207294209858785,4.974628474902707,4.997376188345583,1.38561758096215,27.0,4.997376188345583,39.54545454545455,28.184535568858614,1.163793103448276,105.90773221557069,4.718613158644201,0.0,0.0,0.0,4.997376188345583,4.718613158644201,0.0
2009-02-25 21:00:00,4.30240769258477,20.0,13.0,4.780452991760855,30.8867872604866,27.899004140636066,1.3793103448275863,32.8867872604866,29.96153846153846,29.96153846153846,27.899004140636066,1.9980662253940287,30.8867872604866,27.899004140636066,0.5975566239701069,0.450858993626944,0.024,0.4057730942642496,4.780452991760855,4.801538891123549,1.3853942869081979,27.0,4.801538891123549,37.27272727272727,27.899004140636066,1.1637931034482758,106.05049792968197,4.52759674387127,0.0,0.0,0.0,4.801538891123549,4.52759674387127,0.0
2009-02-25 22:00:00,4.433560828208181,20.0,11.0,4.92617869800909,31.192269660555446,28.11340797429977,1.3793103448275863,33.192269660555446,31.26923076923077,31.26923076923077,28.11340797429977,1.3456730780216752,31.192269660555446,28.11340797429977,0.6157723372511362,0.46333626323652516,0.024,0.4170026369128726,4.92617869800909,4.948512324332742,1.3855636709276289,27.0,4.948512324332742,39.54545454545455,28.113407974299776,1.1637931034482758,105.94329601285011,4.670906523176819,0.0,0.0,0.0,4.948512324332742,4.670906523176819,0.0
2009-02-25 23:00:00,0.0,18.50806707982005,10.0,0.0,18.50806707982005,18.50806707982005,1.3793103448275863,20.50806707982005,31.923076923076923,31.923076923076923,18.50806707982005,0.0,18.50806707982005,18.50806707982005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50806707982005,18.50806707982005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,18.158851334700493,11.8,0.0,18.158851334700493,18.158851334700493,1.3793103448275863,20.158851334700493,30.746153846153845,30.746153846153845,18.158851334700493,0.0,18.158851334700493,18.158851334700493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.158851334700493,18.158851334700493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,18.030784804570484,10.0,0.0,18.030784804570484,18.030784804570484,1.3793103448275863,20.030784804570484,31.923076923076923,31.923076923076923,18.030784804570484,0.0,18.030784804570484,18.030784804570484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.030784804570484,18.030784804570484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.9582545120351,10.0,0.0,17.9582545120351,17.9582545120351,1.3793103448275863,19.9582545120351,31.923076923076923,31.923076923076923,17.9582545120351,0.0,17.9582545120351,17.9582545120351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9582545120351,17.9582545120351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.92256137701032,12.6,0.0,17.92256137701032,17.92256137701032,1.3793103448275863,19.92256137701032,30.223076923076924,30.223076923076924,17.92256137701032,0.0,17.92256137701032,17.92256137701032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92256137701032,17.92256137701032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.869102820873707,11.0,0.0,17.869102820873707,17.869102820873707,1.3793103448275863,19.869102820873707,31.26923076923077,31.26923076923077,17.869102820873707,0.0,17.869102820873707,17.869102820873707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.869102820873707,17.869102820873707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,6.218353715427491,20.000000000000004,11.0,6.909281906030546,35.287834483975516,30.969533292706426,1.3793103448275863,37.287834483975516,31.26923076923077,31.26923076923077,30.969533292706426,19.87429982486,35.287834483975516,30.969533292706426,0.8636602382538182,0.6301768266403664,0.024,0.5671591439763298,6.909281906030546,6.948299588694582,1.3870995035363571,27.0,6.948299588694582,39.54545454545455,30.96953329270643,1.163793103448276,104.51523335364678,6.648121394116506,0.0,0.0,0.0,6.948299588694582,6.648121394116506,0.0
2009-02-26 06:00:00,4.9137284207537135,20.0,13.2,5.459698245281904,32.304881851894145,28.892570448592956,1.3793103448275863,34.304881851894145,29.83076923076923,29.83076923076923,28.892570448592956,5.016672913845407,32.304881851894145,28.892570448592956,0.682462280660238,0.5087388552116904,0.024,0.4578649696905213,5.459698245281904,5.486572130803072,1.3860996263299283,27.0,5.486572130803072,37.04545454545455,28.892570448592956,1.163793103448276,105.55371477570353,5.197895822484097,0.0,0.0,0.0,5.486572130803072,5.197895822484097,0.0
2009-02-26 07:00:00,5.020949658091065,20.0,11.0,5.5788329534345165,32.552151958170676,29.065381362274103,1.3793103448275863,34.552151958170676,31.26923076923077,31.26923076923077,29.065381362274103,2.1822447295081235,32.552151958170676,29.065381362274103,0.6973541191793146,0.5188207996906746,0.024,0.46693871972160716,5.5788329534345165,5.606715033403583,1.386203908706922,27.0,5.606715033403583,39.54545454545455,29.065381362274103,1.1637931034482758,105.46730931886295,5.316069092511508,0.0,0.0,0.0,5.606715033403583,5.316069092511508,0.0
2009-02-26 08:00:00,4.9096766717134255,20.0,12.0,5.455196301903806,32.29552972465667,28.886032035966785,1.3793103448275863,34.29552972465667,30.615384615384617,30.615384615384617,28.886032035966785,2.7193734167608716,32.29552972465667,28.886032035966785,0.6818995377379757,0.5083574822549629,0.024,0.4575217340294666,5.455196301903806,5.482032050129303,1.3860955864742877,27.0,5.482032050129303,38.40909090909091,28.88603203596679,1.1637931034482758,105.5569839820166,5.193433767549913,0.0,0.0,0.0,5.482032050129303,5.193433767549913,0.0
2009-02-26 09:00:00,4.725942135730265,20.0,14.8,5.2510468174780724,31.870804188110785,28.58889992718699,1.3793103448275863,33.87080418811078,28.784615384615385,28.784615384615385,28.58889992718699,23.129315166545233,31.870804188110785,28.58889992718699,0.6563808521847591,0.4910328987671466,0.024,0.4419296088904319,5.2510468174780724,5.276150107354787,1.3859043114440917,27.0,5.276150107354787,35.22727272727273,28.588899927186993,1.163793103448276,105.7055500364065,4.991365264678728,0.0,0.0,0.0,5.276150107354787,4.991365264678728,0.0
2009-02-26 10:00:00,5.195509447038162,20.0,8.0,5.772788274486847,32.95384867136746,29.34585599981318,1.3793103448275863,34.95384867136746,33.23076923076923,33.23076923076923,29.34585599981318,1.2809917030533622,32.95384867136746,29.34585599981318,0.7215985343108559,0.5351929121083352,0.024,0.4816736208975017,5.772788274486847,5.80230756569768,1.3863634813368573,27.0,5.80230756569768,42.95454545454545,29.34585599981318,1.163793103448276,105.32707200009341,5.5088473034667995,0.0,0.0,0.0,5.80230756569768,5.5088473034667995,0.0
2009-02-26 11:00:00,5.129410763837278,20.0,8.0,5.699345293152531,32.80186695397685,29.239776145756515,1.3793103448275863,34.80186695397685,33.23076923076923,33.23076923076923,29.239776145756515,1.2310792317441221,32.80186695397685,29.239776145756515,0.7124181616440664,0.5289994343936008,0.024,0.4760994909542407,5.699345293152531,5.728245236591891,1.386304479925653,27.0,5.728245236591891,42.95454545454545,29.239776145756515,1.1637931034482758,105.38011192712175,5.4357934640963395,0.0,0.0,0.0,5.728245236591891,5.4357934640963395,0.0
2009-02-26 12:00:00,4.717859057402634,20.000000000000004,12.0,5.24206561933626,31.85209017698877,28.57579916490361,1.3793103448275863,33.85209017698877,30.615384615384617,30.615384615384617,28.57579916490361,2.215657149627618,31.85209017698877,28.57579916490361,0.6552582024170325,0.490269344205417,0.024,0.4412424097848753,5.24206561933626,5.267092553756801,1.3858955179353487,27.0,5.267092553756801,38.40909090909091,28.575799164903607,1.1637931034482758,105.7121004175482,4.982487844771329,0.0,0.0,0.0,5.267092553756801,4.982487844771329,0.0
2009-02-26 13:00:00,4.542767579970156,20.000000000000007,12.0,5.047519533300173,31.446100766584987,28.29140105827238,1.3793103448275863,33.44610076658499,30.615384615384617,30.615384615384617,28.29140105827238,1.8723497114183778,31.446100766584987,28.29140105827238,0.6309399416625217,0.4737000437965765,0.024,0.4263300394169188,5.047519533300173,5.070889537679831,1.3856965487019588,27.0,5.070889537679831,38.40909090909091,28.291401058272378,1.1637931034482758,105.85429947086381,4.790442677366717,0.0,0.0,0.0,5.070889537679831,4.790442677366717,0.0
2009-02-26 14:00:00,4.456150079999244,19.999999999999993,11.0,4.951277866665826,31.24481352289422,28.150264856228077,1.3793103448275863,33.24481352289422,31.26923076923077,31.26923076923077,28.150264856228077,1.3685122273092754,31.24481352289422,28.150264856228077,0.6189097333332283,0.46548188109893546,0.024,0.41893369298904193,4.951277866665826,4.97382605477572,1.3855917432775657,27.0,4.97382605477572,39.54545454545455,28.150264856228077,1.163793103448276,105.92486757188595,4.695616967753328,0.0,0.0,0.0,4.97382605477572,4.695616967753328,0.0
2009-02-26 15:00:00,4.070641453828698,20.0,14.2,4.522934948698554,30.34517698683632,27.51834264389973,1.3793103448275863,32.34517698683632,29.176923076923078,29.176923076923078,27.51834264389973,2.3508548483349005,30.34517698683632,27.51834264389973,0.5653668685873192,0.4287244711376652,0.024,0.3858520240238987,4.522934948698554,4.54180739581232,1.3850656700382058,27.0,4.54180739581232,35.90909090909091,27.51834264389973,1.163793103448276,106.24082867805014,4.275011266690806,0.0,0.0,0.0,4.54180739581232,4.275011266690806,0.0
2009-02-26 16:00:00,3.910928478883806,19.999999999999993,14.3,4.345476087648674,29.97056230773051,27.25463975295009,1.3793103448275863,31.97056230773051,29.111538461538462,29.111538461538462,27.25463975295009,2.0173960260907373,29.97056230773051,27.25463975295009,0.5431845109560842,0.41340484945633477,0.024,0.37206436451070135,4.345476087648674,4.362816572594307,1.3848144391517558,27.0,4.362816572594307,35.79545454545455,27.254639752950094,1.1637931034482758,106.37268012352496,4.101444626127686,0.0,0.0,0.0,4.362816572594307,4.101444626127686,0.0
2009-02-26 17:00:00,3.811256190323786,20.000000000000007,14.5,4.234729100359762,29.73617768173265,27.089471994007795,1.3793103448275863,31.73617768173265,28.98076923076923,28.98076923076923,27.089471994007795,1.9302246436123687,29.73617768173265,27.089471994007795,0.5293411375449703,0.4038155922177703,0.024,0.3634340329959933,4.234729100359762,4.251110659581539,1.384646047198035,27.0,4.251110659581539,35.56818181818182,27.089471994007795,1.163793103448276,106.4552640029961,3.9933306252116334,0.0,0.0,0.0,4.251110659581539,3.9933306252116334,0.0
2009-02-26 18:00:00,3.8822861408520724,19.999999999999993,14.6,4.313651267613413,29.903256255045157,27.207224212786777,1.3793103448275863,31.903256255045157,28.915384615384614,28.915384615384614,27.207224212786777,2.1769998181775794,29.903256255045157,27.207224212786777,0.5392064084516767,0.41065153122796677,0.024,0.3695863781051701,4.313651267613413,4.33071642073621,1.3847670080527916,27.0,4.33071642073621,35.45454545454545,27.207224212786777,1.163793103448276,106.39638789360662,4.07036038203365,0.0,0.0,0.0,4.33071642073621,4.07036038203365,0.0
2009-02-26 19:00:00,3.922080860448489,20.0,12.0,4.357867622720543,29.99675872097425,27.273091456773912,1.3793103448275863,31.99675872097425,30.615384615384617,30.615384615384617,27.273091456773912,1.1240134408022322,29.99675872097425,27.273091456773912,0.5447334528400679,0.4144764042659559,0.024,0.3730287638393603,4.357867622720543,4.375315263147138,1.384832704159423,27.0,4.375315263147138,38.40909090909091,27.273091456773912,1.1637931034482758,106.36345427161305,4.113551306799605,0.0,0.0,0.0,4.375315263147138,4.113551306799605,0.0
2009-02-26 20:00:00,4.001312575359248,20.0,11.0,4.445902861510275,30.18270517169649,27.40401588325257,1.3793103448275863,32.18270517169649,31.26923076923077,31.26923076923077,27.40401588325257,0.9915813204890782,30.18270517169649,27.40401588325257,0.5557378576887844,0.4220813053187774,0.024,0.3798731747868997,4.445902861510275,4.464110992042153,1.3849592902915142,27.0,4.464110992042153,39.54545454545455,27.40401588325257,1.1637931034482758,106.29799205837372,4.1996193019249874,0.0,0.0,0.0,4.464110992042153,4.1996193019249874,0.0
2009-02-26 21:00:00,3.9339528910540618,20.000000000000004,12.0,4.371058767837846,30.02463921545705,27.292727485558395,1.3793103448275863,32.02463921545705,30.615384615384617,30.615384615384617,27.292727485558395,1.1340785290121458,30.02463921545705,27.292727485558395,0.5463823459797308,0.4156168008243705,0.024,0.3740551207419335,4.371058767837846,4.3886204479202835,1.3848520243832325,27.0,4.3886204479202835,38.40909090909091,27.292727485558395,1.1637931034482758,106.3536362572208,4.126441372729578,0.0,0.0,0.0,4.3886204479202835,4.126441372729578,0.0
2009-02-26 22:00:00,4.013175338223225,20.000000000000007,11.0,4.459083709136917,30.2105208444317,27.423593526221126,1.3793103448275863,32.2105208444317,31.26923076923077,31.26923076923077,27.423593526221126,0.9995840578249792,30.2105208444317,27.423593526221126,0.5573854636421146,0.42321874489566746,0.024,0.3808968704061007,4.459083709136917,4.477405583626483,1.3849777762257252,27.0,4.477405583626483,39.54545454545455,27.423593526221126,1.1637931034482758,106.28820323688944,4.212514133527576,0.0,0.0,0.0,4.477405583626483,4.212514133527576,0.0
2009-02-26 23:00:00,0.0,18.661632206210754,10.0,0.0,18.661632206210754,18.661632206210754,1.3793103448275863,20.661632206210754,31.923076923076923,31.923076923076923,18.661632206210754,0.0,18.661632206210754,18.661632206210754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.661632206210754,18.661632206210754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,18.33664820606164,11.2,0.0,18.33664820606164,18.33664820606164,1.3793103448275863,20.33664820606164,31.138461538461538,31.138461538461538,18.33664820606164,0.0,18.33664820606164,18.33664820606164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33664820606164,18.33664820606164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,18.213939998684754,10.0,0.0,18.213939998684754,18.213939998684754,1.3793103448275863,20.213939998684754,31.923076923076923,31.923076923076923,18.213939998684754,0.0,18.213939998684754,18.213939998684754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.213939998684754,18.213939998684754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,18.140177958218548,10.0,0.0,18.140177958218548,18.140177958218548,1.3793103448275863,20.140177958218548,31.923076923076923,31.923076923076923,18.140177958218548,0.0,18.140177958218548,18.140177958218548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.140177958218548,18.140177958218548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,18.084944378011006,10.8,0.0,18.084944378011006,18.084944378011006,1.3793103448275863,20.084944378011006,31.4,31.4,18.084944378011006,0.0,18.084944378011006,18.084944378011006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.084944378011006,18.084944378011006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,18.023487962589275,10.0,0.0,18.023487962589275,18.023487962589275,1.3793103448275863,20.023487962589275,31.923076923076923,31.923076923076923,18.023487962589275,0.0,18.023487962589275,18.023487962589275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.023487962589275,18.023487962589275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,5.987149104617942,20.0,9.0,6.652387894019936,34.76303333338634,30.605290899623878,1.3793103448275863,36.76303333338634,32.57692307692308,32.57692307692308,30.605290899623878,2.908664818948584,34.76303333338634,30.605290899623878,0.831548486752492,0.6088397815922452,0.024,0.5479558034330206,6.652387894019936,6.689271872179161,1.3869578923614791,27.0,6.689271872179161,41.81818181818182,30.605290899623874,1.1637931034482762,104.69735455018807,6.389150806071771,0.0,0.0,0.0,6.689271872179161,6.38915080607177,0.0
2009-02-27 06:00:00,4.876011980792162,20.0,10.4,5.417791089769069,32.21780277832748,28.831683347221816,1.3793103448275863,34.21780277832748,31.661538461538463,31.661538461538463,28.831683347221816,1.6504412316082773,32.21780277832748,28.831683347221816,0.6772238862211336,0.5051876670131831,0.024,0.45466890031186474,5.417791089769069,5.444309856470387,1.3860617327340479,27.0,5.444309856470387,40.22727272727273,28.83168334722182,1.163793103448276,105.58415832638909,5.156369992210913,0.0,0.0,0.0,5.444309856470387,5.156369992210913,0.0
2009-02-27 07:00:00,4.964145901455451,20.0,9.0,5.515717668283834,32.4212043452755,28.973880802598103,1.3793103448275863,34.4212043452755,32.57692307692308,32.57692307692308,28.973880802598103,1.3196983721967133,32.4212043452755,28.973880802598103,0.6894647085354793,0.5134820435489664,0.024,0.4621338391940698,5.515717668283834,5.543065872638731,1.3861492846442625,27.0,5.543065872638731,41.81818181818182,28.973880802598103,1.1637931034482758,105.51305959870095,5.253440563396359,0.0,0.0,0.0,5.543065872638731,5.253440563396359,0.0
2009-02-27 08:00:00,4.975162658201843,20.0,9.0,5.52795850911316,32.446609873588045,28.99163580539232,1.3793103448275863,34.446609873588045,32.57692307692308,32.57692307692308,28.99163580539232,1.3291770261239801,32.446609873588045,28.99163580539232,0.690994813639145,0.5145178962955288,0.024,0.4630661066659759,5.52795850911316,5.5554102987427125,1.386159986943686,27.0,5.5554102987427125,41.81818181818182,28.99163580539232,1.1637931034482758,105.50418209730384,5.265583020793525,0.0,0.0,0.0,5.5554102987427125,5.265583020793525,0.0
2009-02-27 09:00:00,4.87840284902257,20.0,10.6,5.420447610025078,32.223324314473686,28.835544558208014,1.3793103448275863,34.223324314473686,31.53076923076923,31.53076923076923,28.835544558208014,1.7337328911338052,32.223324314473686,28.835544558208014,0.6775559512531347,0.5054128529443608,0.024,0.4548715676499247,5.420447610025078,5.446988895319514,1.3860641541078256,27.0,5.446988895319514,40.0,28.83554455820801,1.163793103448276,105.582227720896,5.159001673765109,0.0,0.0,0.0,5.446988895319514,5.159001673765109,0.0
2009-02-27 10:00:00,4.792660704689455,20.0,10.0,5.325178560766061,32.02517754750347,28.69694094702468,1.3793103448275863,34.02517754750347,31.923076923076923,31.923076923076923,28.69694094702468,1.4229627043469195,32.02517754750347,28.69694094702468,0.6656473200957577,0.49733084386867554,0.024,0.44759775948180797,5.325178560766061,5.350911645152928,1.3859756442338131,27.0,5.350911645152928,40.68181818181818,28.69694094702468,1.1637931034482758,105.65152952648766,5.064679772394031,0.0,0.0,0.0,5.350911645152928,5.064679772394031,0.0
2009-02-27 11:00:00,4.566356945256582,20.0,11.0,5.0737299391739805,31.50086759619327,28.32978638420953,1.3793103448275863,33.500867596193274,31.26923076923077,31.26923076923077,28.32978638420953,1.4880040399015628,31.50086759619327,28.32978638420953,0.6342162423967476,0.4759356955296672,0.024,0.42834212597670046,5.0737299391739805,5.097323508726947,1.3857243351159834,27.0,5.097323508726947,39.54545454545455,28.329786384209537,1.163793103448276,105.83510680789523,4.816287961970186,0.0,0.0,0.0,5.097323508726947,4.816287961970186,0.0
2009-02-27 12:00:00,4.168903554155246,20.0,14.0,4.632115060172496,30.575087748967547,27.680015836359736,1.3793103448275863,32.57508774896755,29.307692307692307,29.307692307692307,27.680015836359736,2.4533147148158525,30.575087748967547,27.680015836359736,0.579014382521562,0.4381224860478548,0.024,0.39431023744306937,4.632115060172496,4.651927308777282,1.3852098613766972,27.0,4.651927308777282,36.13636363636363,27.680015836359736,1.1637931034482758,106.15999208182014,4.381996661408873,0.0,0.0,0.0,4.651927308777282,4.381996661408873,0.0
2009-02-27 13:00:00,4.121222237722537,20.0,12.0,4.579135819691708,30.463577427475816,27.6016175401685,1.3793103448275863,32.46357742747581,30.615384615384617,30.615384615384617,27.6016175401685,1.3098327709222521,30.463577427475816,27.6016175401685,0.5723919774614635,0.4335646792234636,0.024,0.3902082113011172,4.579135819691708,4.598492287614055,1.3851408284594127,27.0,4.598492287614055,38.40909090909091,27.601617540168505,1.1637931034482758,106.19919122991575,4.330063378409876,0.0,0.0,0.0,4.598492287614055,4.330063378409876,0.0
2009-02-27 14:00:00,3.9099579525975874,19.999999999999996,13.0,4.344397725108431,29.968282314195186,27.253033736002415,1.3793103448275863,31.968282314195186,29.96153846153846,29.96153846153846,27.253033736002415,1.3827446625327444,29.968282314195186,27.253033736002415,0.5430497156385539,0.4133115852047426,0.024,0.37198042668426834,4.344397725108431,4.361728883628905,1.3848128443103052,27.0,4.361728883628905,37.27272727272727,27.253033736002415,1.1637931034482758,106.3734831319988,4.100391145617031,0.0,0.0,0.0,4.361728883628905,4.100391145617031,0.0
2009-02-27 15:00:00,3.8276613885088393,19.999999999999996,13.2,4.252957098343154,29.774787702816297,27.116689516351826,1.3793103448275863,31.774787702816297,29.83076923076923,29.83076923076923,27.116689516351826,1.3508602222263382,29.774787702816297,27.116689516351826,0.5316196372928943,0.4053954532600351,0.024,0.3648559079340316,4.252957098343154,4.269496643669158,1.3846744163287519,27.0,4.269496643669158,37.04545454545455,27.116689516351826,1.1637931034482758,106.4416552418241,4.0111144776632015,0.0,0.0,0.0,4.269496643669158,4.0111144776632015,0.0
2009-02-27 16:00:00,3.7967812578489335,20.0,12.0,4.218645842054371,29.702099890899664,27.065446239615685,1.3793103448275863,31.702099890899664,30.615384615384617,30.615384615384617,27.065446239615685,1.0244582502522133,29.702099890899664,27.065446239615685,0.5273307302567963,0.4024211071323684,0.024,0.36217899641913154,4.218645842054371,4.2348879527676075,1.3846207956611885,27.0,4.2348879527676075,38.40909090909091,27.06544623961569,1.163793103448276,106.46727688019216,3.977642780826578,0.0,0.0,0.0,4.2348879527676075,3.9776427808265784,0.0
2009-02-27 17:00:00,3.7443498598250997,20.0,12.0,4.1603887331389995,29.578578002675727,26.978335044463854,1.3793103448275863,31.578578002675727,30.615384615384617,30.615384615384617,26.978335044463854,0.9861130406366027,29.578578002675727,26.978335044463854,0.5200485916423749,0.39736591313134995,0.024,0.357629321818215,4.1603887331389995,4.176125324452134,1.3845275599925162,27.0,4.176125324452134,38.40909090909091,26.978335044463858,1.1637931034482758,106.51083247776808,3.9208456335404325,0.0,0.0,0.0,4.176125324452134,3.920845633540432,0.0
2009-02-27 18:00:00,3.7977294090860414,20.0,12.0,4.2196993434289345,29.704332395577847,27.067020305934765,1.3793103448275863,31.704332395577847,30.615384615384617,30.615384615384617,27.067020305934765,1.025168649705971,29.704332395577847,27.067020305934765,0.5274624179286168,0.4025124648363027,0.024,0.36226121835267244,4.2196993434289345,4.235950589912565,1.3846224560864429,27.0,4.235950589912565,38.40909090909091,27.067020305934765,1.163793103448276,106.46648984703262,3.978670280196739,0.0,0.0,0.0,4.235950589912565,3.978670280196739,0.0
2009-02-27 19:00:00,3.9732569591025406,20.000000000000004,9.0,4.4147299545583785,30.116895223972328,27.35768900237334,1.3793103448275863,32.11689522397233,32.57692307692308,32.57692307692308,27.35768900237334,0.7291877755631115,30.116895223972328,27.35768900237334,0.5518412443197973,0.4193900214322959,0.024,0.3774510192890663,4.4147299545583785,4.432668956701608,1.3849150933595982,27.0,4.432668956701608,41.81818181818182,27.357689002373334,1.163793103448276,106.32115549881334,4.169131661432218,0.0,0.0,0.0,4.432668956701608,4.169131661432218,0.0
2009-02-27 20:00:00,4.115322554605586,20.0,8.0,4.5725806162284295,30.449773161378275,27.59191027623551,1.3793103448275863,32.449773161378275,33.23076923076923,33.23076923076923,27.59191027623551,0.6990562937217829,30.449773161378275,27.59191027623551,0.5715725770285537,0.4330004025027308,0.024,0.3897003622524577,4.5725806162284295,4.591880656478702,1.3851321656782276,27.0,4.591880656478702,42.95454545454545,27.591910276235502,1.1637931034482758,106.20404486188225,4.323640085884127,0.0,0.0,0.0,4.591880656478702,4.323640085884127,0.0
2009-02-27 21:00:00,4.025047575837977,20.0,9.8,4.472275084264419,30.238352358837318,27.443180431172053,1.3793103448275863,32.23835235883732,32.05384615384615,32.05384615384615,27.443180431172053,0.8361936837972059,30.238352358837318,27.443180431172053,0.5590343855330524,0.4243567869602249,0.024,0.3819211082642024,4.472275084264419,4.4907107629604415,1.3849961583923207,27.0,4.4907107629604415,40.90909090909091,27.44318043117205,1.163793103448276,106.27840978441398,4.2254214868945255,0.0,0.0,0.0,4.4907107629604415,4.2254214868945255,0.0
2009-02-27 22:00:00,4.120167469827523,20.000000000000004,9.0,4.577963855363914,30.461109560397034,27.599882150794585,1.3793103448275863,32.461109560397034,32.57692307692308,32.57692307692308,27.599882150794585,0.792945170342166,30.461109560397034,27.599882150794585,0.5722454819204893,0.43346380106859866,0.024,0.39011742096173885,4.577963855363914,4.597310235470774,1.385139281677991,27.0,4.597310235470774,41.81818181818182,27.599882150794585,1.1637931034482758,106.2000589246027,4.328914957320936,0.0,0.0,0.0,4.597310235470774,4.328914957320936,0.0
2009-02-27 23:00:00,0.0,18.665206917717228,9.0,0.0,18.665206917717228,18.665206917717228,1.3793103448275863,20.665206917717228,32.57692307692308,32.57692307692308,18.665206917717228,0.0,18.665206917717228,18.665206917717228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.665206917717228,18.665206917717228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,18.320585621278177,8.6,0.0,18.320585621278177,18.320585621278177,1.3793103448275863,20.320585621278177,32.83846153846154,32.83846153846154,18.320585621278177,0.0,18.320585621278177,18.320585621278177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.320585621278177,18.320585621278177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,18.186319696116854,8.0,0.0,18.186319696116854,18.186319696116854,1.3793103448275863,20.186319696116854,33.23076923076923,33.23076923076923,18.186319696116854,0.0,18.186319696116854,18.186319696116854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.186319696116854,18.186319696116854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,18.099902783388362,8.0,0.0,18.099902783388362,18.099902783388362,1.3793103448275863,20.099902783388362,33.23076923076923,33.23076923076923,18.099902783388362,0.0,18.099902783388362,18.099902783388362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.099902783388362,18.099902783388362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,18.04742533386763,10.4,0.0,18.04742533386763,18.04742533386763,1.3793103448275863,20.04742533386763,31.661538461538463,31.661538461538463,18.04742533386763,0.0,18.04742533386763,18.04742533386763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04742533386763,18.04742533386763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.979582194065326,9.0,0.0,17.979582194065326,17.979582194065326,1.3793103448275863,19.979582194065326,32.57692307692308,32.57692307692308,17.979582194065326,0.0,17.979582194065326,17.979582194065326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.979582194065326,17.979582194065326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,6.344577368438336,20.0,6.0,7.049530409375929,35.57370700237833,31.16775049651837,1.3793103448275863,37.57370700237833,34.53846153846154,34.53846153846154,31.16775049651837,1.8029375143025095,35.57370700237833,31.16775049651837,0.8811913011719911,0.6417949799735206,0.024,0.5776154819761686,7.049530409375929,7.0897099073732806,1.3871718609881538,27.0,7.0897099073732806,45.22727272727273,31.167750496518366,1.163793103448276,104.41612475174082,6.78986116773605,0.0,0.0,0.0,7.0897099073732806,6.789861167736051,0.0
2009-02-28 06:00:00,5.191575411454439,19.999999999999996,8.0,5.768417123838265,32.94480727778878,29.339546575389868,1.3793103448275863,34.94480727778878,33.23076923076923,33.23076923076923,29.339546575389868,1.2779462454415593,32.94480727778878,29.339546575389868,0.7210521404797832,0.5348244924762878,0.024,0.48134204322865903,5.768417123838265,5.797899573085894,1.3863600165772345,27.0,5.797899573085894,42.95454545454545,29.33954657538987,1.1637931034482756,105.33022671230506,5.504497383189021,0.0,0.0,0.0,5.797899573085894,5.504497383189021,0.0
2009-02-28 07:00:00,5.356622548168463,20.000000000000007,6.0,5.951802831298292,33.32367774301357,29.603800973452135,1.3793103448275863,35.32367774301357,34.53846153846154,34.53846153846154,29.603800973452135,1.0397603730075664,33.32367774301357,29.603800973452135,0.7439753539122865,0.5502594891951764,0.024,0.4952335402756588,5.951802831298292,5.98282878021781,1.386500504433973,27.0,5.98282878021781,45.22727272727273,29.603800973452138,1.163793103448276,105.19809951327393,5.6872023429119976,0.0,0.0,0.0,5.98282878021781,5.6872023429119976,0.0
2009-02-28 08:00:00,5.314131329173236,20.0,7.0,5.90459036574804,33.22622512885539,29.535856150262866,1.3793103448275863,35.22622512885539,33.88461538461539,33.88461538461539,29.535856150262866,1.1704865305474537,33.22622512885539,29.535856150262866,0.738073795718505,0.5462899506988381,0.024,0.4916609556289543,5.90459036574804,5.935219360817923,1.3864652678848461,27.0,5.935219360817923,44.09090909090909,29.535856150262866,1.1637931034482758,105.23207192486856,5.640124015666468,0.0,0.0,0.0,5.935219360817923,5.640124015666468,0.0
2009-02-28 09:00:00,5.361086143995069,20.0,7.8,5.956762382216744,33.33391142623931,29.610934937353846,1.3793103448275863,35.33391142623931,33.36153846153846,33.36153846153846,29.610934937353846,1.3691503118250805,33.33391142623931,29.610934937353846,0.744595297777093,0.5506763127262357,0.024,0.4956086814536122,5.956762382216744,5.987830013489368,1.3865041696696765,27.0,5.987830013489368,43.18181818181818,29.610934937353854,1.163793103448276,105.19453253132308,5.692149458154026,0.0,0.0,0.0,5.987830013489368,5.692149458154027,0.0
2009-02-28 10:00:00,5.300943047349802,20.0,8.0,5.889936719277557,33.19596590937205,29.514755459823576,1.3793103448275863,35.19596590937205,33.23076923076923,33.23076923076923,29.514755459823576,1.3663920446821916,33.19596590937205,29.514755459823576,0.7362420899096946,0.545057312860695,0.024,0.49055158157462553,5.889936719277557,5.920442450563627,1.3864542026897073,27.0,5.920442450563627,42.95454545454545,29.51475545982358,1.163793103448276,105.2426222700882,5.62551780149469,0.0,0.0,0.0,5.920442450563627,5.62551780149469,0.0
2009-02-28 11:00:00,5.140403731182302,19.999999999999996,9.0,5.71155970131367,32.82715368086962,29.257428867548576,1.3793103448275863,34.82715368086962,32.57692307692308,32.57692307692308,29.257428867548576,1.4832857214500847,32.82715368086962,29.257428867548576,0.7139449626642087,0.5300299811620368,0.024,0.47702698304583313,5.71155970131367,5.740562699429873,1.3863144098159097,27.0,5.740562699429873,41.81818181818182,29.257428867548576,1.163793103448276,105.37128556622571,5.4479383719978784,0.0,0.0,0.0,5.740562699429873,5.4479383719978784,0.0
2009-02-28 12:00:00,4.885988121242153,19.999999999999996,11.0,5.428875690269059,32.24084056560132,28.847793259183156,1.3793103448275863,34.24084056560132,31.26923076923077,31.26923076923077,28.847793259183156,1.9327631751025123,32.24084056560132,28.847793259183156,0.6786094612836324,0.5061272117948276,0.024,0.45551449061534477,5.428875690269059,5.455488411448542,1.3860718187903573,27.0,5.455488411448542,39.54545454545455,28.847793259183156,1.163793103448276,105.57610337040842,5.16735154763975,0.0,0.0,0.0,5.455488411448542,5.16735154763975,0.0
2009-02-28 13:00:00,4.6471317214996315,19.999999999999996,11.9,5.163479690555146,31.68823544176822,28.461060635171258,1.3793103448275863,33.68823544176822,30.68076923076923,30.68076923076923,28.461060635171258,2.0053423247239452,31.68823544176822,28.461060635171258,0.6454349613193933,0.4835831058465477,0.024,0.43522479526189295,5.163479690555146,5.187838001139801,1.3858171332310347,27.0,5.187838001139801,38.52272727272727,28.461060635171258,1.1637931034482758,105.76946968241437,4.904853940099078,0.0,0.0,0.0,5.187838001139801,4.904853940099078,0.0
2009-02-28 14:00:00,4.420339054571437,20.0,12.7,4.911487838412708,31.161505475191223,28.09182557618328,1.3793103448275863,33.16150547519122,30.157692307692308,30.157692307692308,28.09182557618328,2.0495229316743804,31.161505475191223,28.09182557618328,0.6139359798015885,0.46207994523298807,0.024,0.41587195070968924,4.911487838412708,4.933695832936007,1.3855470937703989,27.0,4.933695832936007,37.61363636363637,28.091825576183282,1.1637931034482762,105.95408721190836,4.656446922211322,0.0,0.0,0.0,4.933695832936007,4.656446922211322,0.0
2009-02-28 15:00:00,4.205264867867289,20.0,13.6,4.672516519852543,30.66005806326538,27.73973523835754,1.3793103448275863,32.66005806326538,29.56923076923077,29.56923076923077,27.73973523835754,2.2017170387450444,30.66005806326538,27.73973523835754,0.5840645649815679,0.4415950392389501,0.024,0.3974355353150551,4.672516519852543,4.692676023776438,1.3852613590595686,27.0,4.692676023776438,36.59090909090909,27.739735238357547,1.1637931034482758,106.13013238082122,4.4216245834292875,0.0,0.0,0.0,4.692676023776438,4.4216245834292875,0.0
2009-02-28 16:00:00,4.16531641298712,20.0,12.0,4.628129347763466,30.566702098425427,27.67412125607326,1.3793103448275863,32.566702098425424,30.615384615384617,30.615384615384617,27.67412125607326,1.356480597521389,30.566702098425427,27.67412125607326,0.5785161684704333,0.43777976050796846,0.024,0.3940017844571716,4.628129347763466,4.647907323814263,1.3852047278313366,27.0,4.647907323814263,38.40909090909091,27.674121256073267,1.163793103448276,106.16293937196336,4.37808839064768,0.0,0.0,0.0,4.647907323814263,4.37808839064768,0.0
2009-02-28 17:00:00,4.107884616142285,20.0,12.0,4.564316240158094,30.43236745271639,27.57966980261758,1.3793103448275863,32.43236745271639,30.615384615384617,30.615384615384617,27.57966980261758,1.296154488194537,30.43236745271639,27.57966980261758,0.5705395300197618,0.43228889412801536,0.024,0.3890600047152138,4.564316240158094,4.583545129570895,1.3851212055767308,27.0,4.583545129570895,38.40909090909091,27.57966980261758,1.163793103448276,106.2101650986912,4.315542796974126,0.0,0.0,0.0,4.583545129570895,4.315542796974126,0.0
2009-02-28 18:00:00,4.2401305424698466,19.999999999999993,12.6,4.71125615829983,30.741479925720796,27.796944826783403,1.3793103448275863,32.741479925720796,30.223076923076924,30.223076923076924,27.796944826783403,1.674034043272845,30.741479925720796,27.796944826783403,0.5889070197874787,0.4449221940601011,0.024,0.4004299746540909,4.71125615829983,4.7317483777058404,1.3853098339798355,27.0,4.7317483777058404,37.72727272727273,27.796944826783403,1.163793103448276,106.1015275866083,4.459642085589597,0.0,0.0,0.0,4.7317483777058404,4.459642085589597,0.0
2009-02-28 19:00:00,4.14909201760222,20.000000000000007,11.0,4.610102241780244,30.528767381819495,27.64745348070684,1.3793103448275863,32.52876738181949,31.26923076923077,31.26923076923077,27.64745348070684,1.097313764458422,30.528767381819495,27.64745348070684,0.5762627802225305,0.4362293007006317,0.024,0.3926063706305685,4.610102241780244,4.629725171850307,1.38518138824961,27.0,4.629725171850307,39.54545454545455,27.64745348070684,1.1637931034482758,106.17627325964658,4.3604140828418805,0.0,0.0,0.0,4.629725171850307,4.3604140828418805,0.0
2009-02-28 20:00:00,4.1660145994770525,20.0,10.8,4.6289051105300585,30.568334290957715,27.67526859687643,1.3793103448275863,32.568334290957715,31.4,31.4,27.67526859687643,1.0713350865422748,30.568334290957715,27.67526859687643,0.5786131388162573,0.43784646930801946,0.024,0.3940618223772175,4.6289051105300585,4.64868975746086,1.3852057277591434,27.0,4.64868975746086,39.77272727272727,27.67526859687643,1.163793103448276,106.16236570156178,4.378849064581906,0.0,0.0,0.0,4.64868975746086,4.378849064581906,0.0
2009-02-28 21:00:00,4.219752244486129,20.0,10.3,4.688613604984588,30.693896775329655,27.76351327221429,1.3793103448275863,32.693896775329655,31.726923076923075,31.726923076923075,27.76351327221429,1.0198057933239912,30.693896775329655,27.76351327221429,0.5860767006230735,0.4429778411410547,0.024,0.39868005702694925,4.688613604984588,4.708911389098693,1.3852816075428382,27.0,4.708911389098693,40.34090909090909,27.76351327221429,1.163793103448276,106.11824336389286,4.437419278560088,0.0,0.0,0.0,4.708911389098693,4.437419278560088,0.0
2009-02-28 22:00:00,4.2684447809343595,20.0,9.8,4.7427164232604,30.80756407643253,27.84336631189478,1.3793103448275863,32.80756407643253,32.05384615384615,32.05384615384615,27.84336631189478,0.9710410200769093,30.80756407643253,27.84336631189478,0.59283955290755,0.44762232931985546,0.024,0.4028600963878699,4.7427164232604,4.763478656192386,1.38534856430121,27.0,4.763478656192386,40.90909090909091,27.843366311894783,1.163793103448276,106.07831684405261,4.490530013966238,0.0,0.0,0.0,4.763478656192386,4.490530013966238,0.0
