timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 23:00:00,0.0,18.594302846161035,9.4,0.0,18.594302846161035,18.594302846161035,1.3793103448275863,20.594302846161035,32.315384615384616,32.315384615384616,18.594302846161035,0.0,18.594302846161035,18.594302846161035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.594302846161035,18.594302846161035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,18.24163237354943,9.3,0.0,18.24163237354943,18.24163237354943,1.3793103448275863,20.24163237354943,32.38076923076923,32.38076923076923,18.24163237354943,0.0,18.24163237354943,18.24163237354943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24163237354943,18.24163237354943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,18.11772476019208,9.4,0.0,18.11772476019208,18.11772476019208,1.3793103448275863,20.11772476019208,32.315384615384616,32.315384615384616,18.11772476019208,0.0,18.11772476019208,18.11772476019208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11772476019208,18.11772476019208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,18.031248237755413,9.7,0.0,18.031248237755413,18.031248237755413,1.3793103448275863,20.031248237755413,32.11923076923077,32.11923076923077,18.031248237755413,0.0,18.031248237755413,18.031248237755413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031248237755413,18.031248237755413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.969418074654524,10.1,0.0,17.969418074654524,17.969418074654524,1.3793103448275863,19.969418074654524,31.857692307692307,31.857692307692307,17.969418074654524,0.0,17.969418074654524,17.969418074654524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.969418074654524,17.969418074654524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.913923162458488,10.3,0.0,17.913923162458488,17.913923162458488,1.3793103448275863,19.913923162458488,31.726923076923075,31.726923076923075,17.913923162458488,0.0,17.913923162458488,17.913923162458488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.913923162458488,17.913923162458488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,5.442284328850512,20.0,10.4,6.04698258761168,33.51996031633991,29.740596199082614,1.3793103448275863,35.51996031633991,31.661538461538463,31.661538461538463,29.740596199082614,2.713728634997423,33.51996031633991,29.740596199082614,0.75587282345146,0.5582533563701405,0.024,0.5024280207331264,6.04698258761168,6.078807923248694,1.3865696702904509,27.0,6.078807923248694,40.22727272727273,29.740596199082617,1.1637931034482758,105.12970190045868,5.782198382912157,0.0,0.0,0.0,6.078807923248694,5.782198382912157,0.0
2009-03-01 06:00:00,4.276899241907271,19.999999999999996,10.2,4.752110268785857,30.827289819657487,27.857220901666324,1.3793103448275863,32.82728981965749,31.79230769230769,31.79230769230769,27.857220901666324,1.04105627179023,30.827289819657487,27.857220901666324,0.5940137835982321,0.4484282573117716,0.024,0.40358543158059446,4.752110268785857,4.7729530945170335,1.385360020344436,27.0,4.7729530945170335,40.45454545454545,27.857220901666317,1.1637931034482758,106.07138954916684,4.49975541454055,0.0,0.0,0.0,4.7729530945170335,4.49975541454055,0.0
2009-03-01 07:00:00,4.959834876475692,20.0,10.1,5.510927640528546,32.4112615897266,28.966931814396258,1.3793103448275863,34.4112615897266,31.857692307692307,31.857692307692307,28.966931814396258,1.643442859112118,32.4112615897266,28.966931814396258,0.6888659550660683,0.5130766416989485,0.024,0.46176897752905366,5.510927640528546,5.538235304698441,1.3861450823054675,27.0,5.538235304698441,40.56818181818182,28.966931814396258,1.163793103448276,105.51653409280188,5.248689555920741,0.0,0.0,0.0,5.538235304698441,5.248689555920741,0.0
2009-03-01 08:00:00,4.953912324943261,20.0,10.0,5.504347027714734,32.39760099290689,28.957384100585177,1.3793103448275863,34.39760099290689,31.923076923076923,31.923076923076923,28.957384100585177,1.6000061476505627,32.39760099290689,28.957384100585177,0.6880433784643417,0.5125196422438095,0.024,0.46126767801942853,5.504347027714734,5.531598991939115,1.3861392958334533,27.0,5.531598991939115,40.68181818181818,28.957384100585173,1.163793103448276,105.52130794970742,5.242163027940796,0.0,0.0,0.0,5.531598991939115,5.242163027940796,0.0
2009-03-01 09:00:00,4.762639552639216,20.0,11.4,5.291821725154684,31.955735322504704,28.648346744283028,1.3793103448275863,33.95573532250471,31.007692307692306,31.007692307692306,28.648346744283028,1.9335511300488555,31.955735322504704,28.648346744283028,0.6614777156443356,0.4944979696029056,0.024,0.44504817264261504,5.291821725154684,5.317271522114975,1.385943820035988,27.0,5.317271522114975,39.09090909090909,28.64834674428303,1.1637931034482756,105.67582662785848,5.031681976654843,0.0,0.0,0.0,5.317271522114975,5.031681976654843,0.0
2009-03-01 10:00:00,4.595551163482971,20.0,11.0,5.106167959425523,31.568616804251864,28.377261829610912,1.3793103448275863,33.56861680425186,31.26923076923077,31.26923076923077,28.377261829610912,1.5221010399640942,31.568616804251864,28.377261829610912,0.6382709949281904,0.4787010872127066,0.024,0.4308309784914359,5.106167959425523,5.130038068146794,1.3857582893826872,27.0,5.130038068146794,39.54545454545455,28.377261829610916,1.163793103448276,105.81136908519454,4.848286259311434,0.0,0.0,0.0,5.130038068146794,4.848286259311434,0.0
2009-03-01 11:00:00,4.352839810919615,19.999999999999996,12.0,4.836488678799572,31.004338021839214,27.98153259758948,1.3793103448275863,33.00433802183922,30.615384615384617,30.615384615384617,27.98153259758948,1.582999638513821,31.004338021839214,27.98153259758948,0.6045610848499465,0.45566089486628886,0.024,0.41009480537966,4.836488678799572,4.858054768286201,1.385460742833639,27.0,4.858054768286201,38.40909090909091,27.98153259758948,1.163793103448276,106.00923370120526,4.582671337837402,0.0,0.0,0.0,4.858054768286201,4.582671337837402,0.0
2009-03-01 12:00:00,3.9544872263076756,20.0,14.6,4.393874695897417,30.07284705265106,27.326675367715172,1.3793103448275863,32.072847052651056,28.915384615384614,28.915384615384614,27.326675367715172,2.3842141154910625,30.07284705265106,27.326675367715172,0.5492343369871772,0.41758853808878954,0.024,0.37582968427991054,4.393874695897417,4.411633549706297,1.3848851443988472,27.0,4.411633549706297,35.45454545454545,27.32667536771517,1.1637931034482758,106.33666231614242,4.148741791979857,0.0,0.0,0.0,4.411633549706297,4.148741791979857,0.0
2009-03-01 13:00:00,3.8660865690776207,20.0,13.0,4.295651743419579,29.865172189232467,27.18038984959523,1.3793103448275863,31.865172189232467,29.96153846153846,29.96153846153846,27.18038984959523,1.3315175027934252,29.865172189232467,27.18038984959523,0.5369564679274473,0.4090934889318647,0.024,0.3681841400386782,4.295651743419579,4.312561092312766,1.3847398445276953,27.0,4.312561092312766,37.27272727272727,27.180389849595226,1.1637931034482758,106.40980507520239,4.052785445161726,0.0,0.0,0.0,4.312561092312766,4.052785445161726,0.0
2009-03-01 14:00:00,3.681519435157569,20.0,13.0,4.0905771501750765,29.430380407321707,26.873769688462282,1.3793103448275863,31.430380407321707,29.96153846153846,29.96153846153846,26.873769688462282,1.142041348098346,29.430380407321707,26.873769688462282,0.5113221437718846,0.3912996022988157,0.024,0.35216964206893414,4.0905771501750765,4.105707110404958,1.3844120480581459,27.0,4.105707110404958,37.27272727272727,26.873769688462282,1.163793103448276,106.56311515576886,3.85284073612472,0.0,0.0,0.0,4.105707110404958,3.85284073612472,0.0
2009-03-01 15:00:00,3.3816444388200377,20.0,15.0,3.757382709800042,28.720298189741534,26.37193399611651,1.3793103448275863,30.720298189741534,28.653846153846153,28.653846153846153,26.37193399611651,1.419477526651338,28.720298189741534,26.37193399611651,0.46967283872500526,0.36221357246059305,0.024,0.32599221521453375,3.757382709800042,3.7696040670461013,1.3837967242515834,27.0,3.7696040670461013,35.0,26.37193399611651,1.1637931034482758,106.81403300194174,3.5291281127617147,0.0,0.0,0.0,3.7696040670461013,3.5291281127617147,0.0
2009-03-01 16:00:00,3.2687202705000353,20.0,15.0,3.6319114116667057,28.451655032769015,26.181710400477325,1.3793103448275863,30.451655032769015,28.653846153846153,28.653846153846153,26.181710400477325,1.2664992645485438,28.451655032769015,26.181710400477325,0.4539889264583382,0.35120077039791214,0.024,0.31608069335812095,3.6319114116667057,3.6430314887064967,1.3835334757241704,27.0,3.6430314887064967,35.0,26.18171040047733,1.163793103448276,106.90914479976134,3.407595763234119,0.0,0.0,0.0,3.6430314887064967,3.407595763234119,0.0
2009-03-01 17:00:00,3.194352832315965,20.0,15.0,3.5492809247955166,28.27434465006842,26.056044072071224,1.3793103448275863,30.27434465006842,28.653846153846153,28.653846153846153,26.056044072071224,1.1778129506609734,28.27434465006842,26.056044072071224,0.4436601155994396,0.3439293293313515,0.024,0.30953639639821634,3.5492809247955166,3.5596738577286517,1.3833492136045342,27.0,3.5596738577286517,35.0,26.056044072071224,1.1637931034482758,106.97197796396439,3.3276694752038685,0.0,0.0,0.0,3.5596738577286517,3.3276694752038685,0.0
2009-03-01 18:00:00,3.193024510170155,19.999999999999993,16.2,3.5478050113001722,28.27117470763305,26.053796575570445,1.3793103448275863,30.27117470763305,28.0,28.0,26.053796575570445,1.571496873120998,28.27117470763305,26.053796575570445,0.44347562641252153,0.34379931079688425,0.024,0.3094193797171958,3.5478050113001722,3.558184942379861,1.3833458389630344,27.0,3.558184942379861,35.0,26.05379657557045,1.163793103448276,106.97310171221477,3.3262426586005667,0.0,0.0,0.0,3.558184942379861,3.3262426586005667,0.0
2009-03-01 19:00:00,3.4119644088195,19.999999999999996,12.0,3.791071565355,28.79230897338717,26.42288924504029,1.3793103448275863,30.79230897338717,30.615384615384617,30.615384615384617,26.42288924504029,0.779527430290043,28.79230897338717,26.42288924504029,0.473883945669375,0.3651647572422592,0.024,0.3286482815180333,3.791071565355,3.8035880410792258,1.3838642299625896,27.0,3.8035880410792258,38.40909090909091,26.422889245040288,1.163793103448276,106.78855537747985,3.5617937031118854,0.0,0.0,0.0,3.8035880410792258,3.5617937031118854,0.0
2009-03-01 20:00:00,3.5132981450006238,19.999999999999996,11.0,3.9036646055562487,29.032621878335657,26.592831499863,1.3793103448275863,31.032621878335657,31.26923076923077,31.26923076923077,26.592831499863,0.7196195009014082,29.032621878335657,26.592831499863,0.4879580756945311,0.37501088107676794,0.024,0.33750979296909117,3.9036646055562487,3.917165693663925,1.384080782960728,27.0,3.917165693663925,39.54545454545455,26.592831499862996,1.1637931034482758,106.7035842500685,3.671072271090472,0.0,0.0,0.0,3.917165693663925,3.671072271090472,0.0
2009-03-01 21:00:00,2.8771731302626256,20.0,12.6,3.1968590336251395,27.514400615340225,25.516363719324513,1.3793103448275863,29.514400615340225,30.223076923076924,30.223076923076924,25.516363719324513,0.5855281256194939,27.514400615340225,25.516363719324513,0.39960737920314243,0.3127383440319537,0.024,0.28146450962875835,3.1968590336251395,3.2041328680283345,1.3824486987347688,27.0,3.2041328680283345,37.72727272727273,25.51636371932451,1.163793103448276,107.24181814033774,2.9877644034674735,0.0,0.0,0.0,3.2041328680283345,2.987764403467474,0.0
2009-03-01 22:00:00,2.9210302400195736,20.000000000000004,11.0,3.2455891555773038,27.619852734121107,25.59135951188529,1.3793103448275863,29.619852734121107,31.26923076923077,31.26923076923077,25.59135951188529,0.49277652821430623,27.619852734121107,25.59135951188529,0.40569864444716297,0.3170690939041534,0.024,0.28536218451373807,3.2455891555773038,3.253296064967719,1.3825856268609198,27.0,3.253296064967719,39.54545454545455,25.591359511885287,1.163793103448276,107.20432024405736,3.034668805847923,0.0,0.0,0.0,3.253296064967719,3.034668805847923,0.0
2009-03-01 23:00:00,0.0,18.82931654021118,10.0,0.0,18.82931654021118,18.82931654021118,1.3793103448275863,20.82931654021118,31.923076923076923,31.923076923076923,18.82931654021118,0.0,18.82931654021118,18.82931654021118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82931654021118,18.82931654021118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.530085700806755,10.4,0.0,18.530085700806755,18.530085700806755,1.3793103448275863,20.530085700806755,31.661538461538463,31.661538461538463,18.530085700806755,0.0,18.530085700806755,18.530085700806755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.530085700806755,18.530085700806755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,18.41435241879531,10.0,0.0,18.41435241879531,18.41435241879531,1.3793103448275863,20.41435241879531,31.923076923076923,31.923076923076923,18.41435241879531,0.0,18.41435241879531,18.41435241879531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41435241879531,18.41435241879531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,18.325961620869794,10.0,0.0,18.325961620869794,18.325961620869794,1.3793103448275863,20.325961620869794,31.923076923076923,31.923076923076923,18.325961620869794,0.0,18.325961620869794,18.325961620869794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.325961620869794,18.325961620869794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,18.261288564788206,10.4,0.0,18.261288564788206,18.261288564788206,1.3793103448275863,20.261288564788206,31.661538461538463,31.661538461538463,18.261288564788206,0.0,18.261288564788206,18.261288564788206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261288564788206,18.261288564788206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,18.199900214715925,10.3,0.0,18.199900214715925,18.199900214715925,1.3793103448275863,20.199900214715925,31.726923076923075,31.726923076923075,18.199900214715925,0.0,18.199900214715925,18.199900214715925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.199900214715925,18.199900214715925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,4.735132228932249,20.0,10.1,5.2612580321469435,31.892078165182053,28.603791895090215,1.3793103448275863,33.892078165182056,31.857692307692307,31.857692307692307,28.603791895090215,1.393886319177535,31.892078165182053,28.603791895090215,0.6576572540183679,0.49190088144653443,0.024,0.442710793301881,5.2612580321469435,5.286448120291597,1.3859142690131607,27.0,5.286448120291597,40.56818181818182,28.603791895090218,1.1637931034482758,105.6981040524549,5.001459740155876,0.0,0.0,0.0,5.286448120291597,5.001459740155876,0.0
2009-03-02 06:00:00,3.754816633867069,20.0,10.0,4.172018482074521,29.603247079755203,26.995735528458628,1.3793103448275863,31.603247079755203,31.923076923076923,31.923076923076923,26.995735528458628,0.7299205329853967,29.603247079755203,26.995735528458628,0.5215023102593151,0.39837558259713196,0.024,0.35853802433741877,4.172018482074521,4.187856040334235,1.3845463973614598,27.0,4.187856040334235,40.68181818181818,26.99573552845863,1.1637931034482758,106.50213223577069,3.932180466643903,0.0,0.0,0.0,4.187856040334235,3.932180466643903,0.0
2009-03-02 07:00:00,4.541048148026474,20.0,9.0,5.045609053362749,31.44210794673211,28.288602288380392,1.3793103448275863,33.44210794673211,32.57692307692308,32.57692307692308,28.288602288380392,1.01430447756102,31.44210794673211,28.288602288380392,0.6307011316703436,0.4735370456427001,0.024,0.42618334107843014,5.045609053362749,5.068962757927018,1.3856945109321863,27.0,5.068962757927018,41.81818181818182,28.28860228838039,1.163793103448276,105.8556988558098,4.788559154317851,0.0,0.0,0.0,5.068962757927018,4.788559154317851,0.0
2009-03-02 08:00:00,4.564433656344834,19.999999999999996,9.0,5.07159295149426,31.496403165693945,28.326657571010035,1.3793103448275863,33.49640316569395,32.57692307692308,32.57692307692308,28.326657571010035,1.028656417613605,31.496403165693945,28.326657571010035,0.6339491189367825,0.47575345768089566,0.024,0.42817811191280614,5.07159295149426,5.09516829726235,1.3857220814578375,27.0,5.09516829726235,41.81818181818182,28.326657571010042,1.1637931034482758,105.83667121449498,4.814180414779084,0.0,0.0,0.0,5.09516829726235,4.814180414779084,0.0
2009-03-02 09:00:00,4.451681959545737,20.0,10.0,4.946313288384152,31.234422062524555,28.142976257284463,1.3793103448275863,33.23442206252456,31.923076923076923,31.923076923076923,28.142976257284463,1.128029001510094,31.234422062524555,28.142976257284463,0.618289161048019,0.46505755967541645,0.024,0.4185518037078748,4.946313288384152,4.968819044351694,1.3855862154031728,27.0,4.968819044351694,40.68181818181818,28.14297625728446,1.163793103448276,105.92851187135777,4.690728640071855,0.0,0.0,0.0,4.968819044351694,4.690728640071855,0.0
2009-03-02 10:00:00,4.5045257341730744,20.0,8.0,5.005028593525639,31.357268864908367,28.229125993954842,1.3793103448275863,33.35726886490836,33.23076923076923,33.23076923076923,28.229125993954842,0.862652455946245,31.357268864908367,28.229125993954842,0.6256285741907048,0.470073476612717,0.024,0.42306612895144524,5.005028593525639,5.02803594118691,1.3856508226177202,27.0,5.02803594118691,42.95454545454545,28.229125993954845,1.1637931034482758,105.88543700302257,4.748562298556109,0.0,0.0,0.0,5.02803594118691,4.748562298556109,0.0
2009-03-02 11:00:00,4.279945524440763,20.0,10.0,4.755495027156404,30.834396592425694,27.86221220045294,1.3793103448275863,32.83439659242569,31.923076923076923,31.923076923076923,27.86221220045294,1.0095299791060557,30.834396592425694,27.86221220045294,0.5944368783945505,0.4487186110290872,0.024,0.4038467499261785,4.755495027156404,4.776366888259313,1.3853641360250633,27.0,4.776366888259313,40.68181818181818,27.862212200452937,1.163793103448276,106.06889389977353,4.503079755665776,0.0,0.0,0.0,4.776366888259313,4.503079755665776,0.0
2009-03-02 12:00:00,4.253834992688363,19.999999999999996,9.6,4.726483325209292,30.77346974232815,27.819417664072343,1.3793103448275863,32.773469742328146,32.184615384615384,32.184615384615384,27.819417664072343,0.9334181064748613,30.77346974232815,27.819417664072343,0.5908104156511615,0.446229297753612,0.024,0.4016063679782508,4.726483325209292,4.747106254984653,1.3853286502827424,27.0,4.747106254984653,41.13636363636364,27.819417664072343,1.163793103448276,106.09029116796383,4.474590655490765,0.0,0.0,0.0,4.747106254984653,4.474590655490765,0.0
2009-03-02 13:00:00,4.179870871605974,20.0,9.0,4.644300968451082,30.600722556450798,27.698034451168873,1.3793103448275863,32.6007225564508,32.57692307692308,32.57692307692308,27.698034451168873,0.820618800414701,30.600722556450798,27.698034451168873,0.5805376210563853,0.4391701681828721,0.024,0.3952531513645849,4.644300968451082,4.664217985269369,1.3852254970802478,27.0,4.664217985269369,41.81818181818182,27.698034451168876,1.163793103448276,106.15098277441557,4.393947058579222,0.0,0.0,0.0,4.664217985269369,4.393947058579222,0.0
2009-03-02 14:00:00,3.8860273337914317,20.0,11.0,4.3178081486571465,29.91204978740481,27.213419694494092,1.3793103448275863,31.91204978740481,31.26923076923077,31.26923076923077,27.213419694494092,0.9177568519402615,29.91204978740481,27.213419694494092,0.5397260185821433,0.4110112675655737,0.024,0.36991014080901635,4.3178081486571465,4.334909275413704,1.384773246427524,27.0,4.334909275413704,39.54545454545455,27.213419694494085,1.1637931034482758,106.39329015275295,4.074419795825383,0.0,0.0,0.0,4.334909275413704,4.074419795825383,0.0
2009-03-02 15:00:00,3.6428913803713723,19.999999999999993,12.6,4.0476570893015245,29.33917156054017,26.809385879726715,1.3793103448275863,31.33917156054017,30.223076923076924,30.223076923076924,26.809385879726715,1.0221661876929038,29.33917156054017,26.809385879726715,0.5059571361626906,0.38756537856640555,0.024,0.348808840709765,4.0476570893015245,4.062413627158165,1.3843388946455288,27.0,4.062413627158165,37.72727272727273,26.809385879726715,1.163793103448276,106.59530706013665,3.811062362122865,0.0,0.0,0.0,4.062413627158165,3.811062362122865,0.0
2009-03-02 16:00:00,3.5591375012754756,20.0,12.8,3.9545972236394173,29.141152403088473,26.669529138313838,1.3793103448275863,31.141152403088473,30.092307692307692,30.092307692307692,26.669529138313838,0.9960140522799095,29.141152403088473,26.669529138313838,0.49432465295492717,0.37945635699365543,0.024,0.3415107212942899,3.9545972236394173,3.968542859338783,1.3841743950702634,27.0,3.968542859338783,37.5,26.669529138313834,1.1637931034482758,106.66523543084308,3.7205588524780473,0.0,0.0,0.0,3.968542859338783,3.7205588524780473,0.0
2009-03-02 17:00:00,3.568344034632779,20.0,12.0,3.9648267051475323,29.162936927406616,26.68492023668941,1.3793103448275863,31.162936927406616,30.615384615384617,30.615384615384617,26.68492023668941,0.869605656443151,29.162936927406616,26.68492023668941,0.49560333814344154,0.3803485719383046,0.024,0.34231371474447414,3.9648267051475323,3.978861562341363,1.3841928845084512,27.0,3.978861562341363,38.40909090909091,26.684920236689415,1.1637931034482758,106.6575398816553,3.730501909903617,0.0,0.0,0.0,3.978861562341363,3.730501909903617,0.0
2009-03-02 18:00:00,3.6085254085817864,19.999999999999996,12.8,4.009472676201985,29.257963332654885,26.752042910028646,1.3793103448275863,31.257963332654885,30.092307692307692,30.092307692307692,26.752042910028646,1.0347808295259686,29.257963332654885,26.752042910028646,0.5011840845252481,0.3842401498244049,0.024,0.3458161348419644,4.009472676201985,4.023896691184425,1.384272392130544,27.0,4.023896691184425,37.5,26.752042910028642,1.163793103448276,106.62397854498568,3.7739134724622048,0.0,0.0,0.0,4.023896691184425,3.7739134724622048,0.0
2009-03-02 19:00:00,3.6905585308117645,20.0,11.0,4.100620589790849,29.451712846063835,26.888824977444557,1.3793103448275863,31.451712846063835,31.26923076923077,31.26923076923077,26.888824977444557,0.8070069116537743,29.451712846063835,26.888824977444557,0.5125775737238562,0.3921729077642014,0.024,0.3529556169877812,4.100620589790849,4.115837880567269,1.384428927766088,27.0,4.115837880567269,39.54545454545455,26.888824977444557,1.163793103448276,106.55558751127772,3.862620418785315,0.0,0.0,0.0,4.115837880567269,3.862620418785315,0.0
2009-03-02 20:00:00,3.7008392241719963,20.000000000000007,11.0,4.112043582413329,29.475970556391037,26.905943317382704,1.3793103448275863,31.475970556391037,31.26923076923077,31.26923076923077,26.905943317382704,0.8124298929128416,29.475970556391037,26.905943317382704,0.5140054478016661,0.39316593297056945,0.024,0.3538493396735125,4.112043582413329,4.127360175710385,1.3844480178990723,27.0,4.127360175710385,39.54545454545455,26.9059433173827,1.1637931034482758,106.54702834130865,3.8737449931395167,0.0,0.0,0.0,4.127360175710385,3.8737449931395167,0.0
2009-03-02 21:00:00,3.1095750668041684,20.0,10.2,3.455083407560187,28.071821467444018,25.9123943377189,1.3793103448275863,30.071821467444018,31.79230769230769,31.79230769230769,25.9123943377189,0.506558515289465,28.071821467444018,25.9123943377189,0.4318854259450234,0.33562117932391006,0.024,0.30205906139151906,3.455083407560187,3.4646455254925783,1.3831276559100767,27.0,3.4646455254925783,40.45454545454545,25.9123943377189,1.1637931034482758,107.04380283114055,3.236661473021458,0.0,0.0,0.0,3.4646455254925783,3.236661473021458,0.0
2009-03-02 22:00:00,3.1389187060153447,20.0,10.0,3.487687451128161,28.141967615387177,25.962162958432078,1.3793103448275863,30.141967615387177,31.923076923076923,31.923076923076923,25.962162958432078,0.50439028828034,28.141967615387177,25.962162958432078,0.4359609313910201,0.33849913377166213,0.024,0.30464922039449593,3.487687451128161,3.497537364505327,1.3832057877556474,27.0,3.497537364505327,40.68181818181818,25.962162958432074,1.163793103448276,107.01891852078396,3.268148672074346,0.0,0.0,0.0,3.497537364505327,3.268148672074346,0.0
2009-03-02 23:00:00,0.0,18.752159293404446,10.0,0.0,18.752159293404446,18.752159293404446,1.3793103448275863,20.752159293404446,31.923076923076923,31.923076923076923,18.752159293404446,0.0,18.752159293404446,18.752159293404446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.752159293404446,18.752159293404446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,18.438839078973167,10.4,0.0,18.438839078973167,18.438839078973167,1.3793103448275863,20.438839078973167,31.661538461538463,31.661538461538463,18.438839078973167,0.0,18.438839078973167,18.438839078973167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.438839078973167,18.438839078973167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,18.312981894143775,9.0,0.0,18.312981894143775,18.312981894143775,1.3793103448275863,20.312981894143775,32.57692307692308,32.57692307692308,18.312981894143775,0.0,18.312981894143775,18.312981894143775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.312981894143775,18.312981894143775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,18.233620350152783,9.0,0.0,18.233620350152783,18.233620350152783,1.3793103448275863,20.233620350152783,32.57692307692308,32.57692307692308,18.233620350152783,0.0,18.233620350152783,18.233620350152783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.233620350152783,18.233620350152783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,18.17229338671648,9.8,0.0,18.17229338671648,18.17229338671648,1.3793103448275863,20.17229338671648,32.05384615384615,32.05384615384615,18.17229338671648,0.0,18.17229338671648,18.17229338671648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17229338671648,18.17229338671648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,18.098997345794658,8.4,0.0,18.098997345794658,18.098997345794658,1.3793103448275863,20.098997345794658,32.96923076923077,32.96923076923077,18.098997345794658,0.0,18.098997345794658,18.098997345794658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.098997345794658,18.098997345794658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,5.946918031690918,20.000000000000007,7.0,6.607686701878797,34.6715567350012,30.54175254632695,1.3793103448275863,36.6715567350012,33.88461538461539,33.88461538461539,30.54175254632695,1.7040129718475718,34.6715567350012,30.54175254632695,0.8259608377348496,0.6051194227518752,0.024,0.5446074804766877,6.607686701878797,6.644198644153985,1.3869319682431758,27.0,6.644198644153985,44.09090909090909,30.54175254632695,1.1637931034482758,104.72912372683652,6.3441747698414375,0.0,0.0,0.0,6.644198644153985,6.3441747698414375,0.0
2009-03-03 06:00:00,5.060626606923341,20.0,6.6,5.622918452137045,32.64354986337473,29.129225830789075,1.3793103448275863,34.64354986337473,34.146153846153844,34.146153846153844,29.129225830789075,0.9661975372929786,32.64354986337473,29.129225830789075,0.7028648065171307,0.5225466166599313,0.024,0.47029195499393817,5.622918452137045,5.651173113803038,1.3862412557873018,27.0,5.651173113803038,44.54545454545455,29.129225830789068,1.163793103448276,105.43538708460547,5.359844801696718,0.0,0.0,0.0,5.651173113803038,5.359844801696718,0.0
2009-03-03 07:00:00,5.132360789506417,20.0,6.0,5.702623099451574,32.80865320205926,29.24451376490203,1.3793103448275863,34.80865320205926,34.53846153846154,34.53846153846154,29.24451376490203,0.9286178493547019,32.80865320205926,29.24451376490203,0.7128278874314468,0.5292760072070709,0.024,0.47634840648636384,5.702623099451574,5.731550700172281,1.3863071493207606,27.0,5.731550700172281,45.22727272727273,29.244513764902027,1.1637931034482758,105.37774311754899,5.439052432332632,0.0,0.0,0.0,5.731550700172281,5.439052432332632,0.0
2009-03-03 08:00:00,5.183744102445428,20.0,6.0,5.759715669383809,32.92680740483125,29.326985111466374,1.3793103448275863,34.92680740483125,34.53846153846154,34.53846153846154,29.326985111466374,0.9527572844922227,32.92680740483125,29.326985111466374,0.7199644586729761,0.534091020391143,0.024,0.48068191835202867,5.759715669383809,5.789124771422923,1.3863531019710111,27.0,5.789124771422923,45.22727272727273,29.32698511146637,1.1637931034482758,105.33650744426681,5.495838918416704,0.0,0.0,0.0,5.789124771422923,5.495838918416704,0.0
2009-03-03 09:00:00,5.366109168661175,20.0,5.4,5.962343520734638,33.34542692564917,29.618962225190025,1.3793103448275863,35.34542692564917,34.93076923076923,34.93076923076923,29.618962225190025,0.9676464723924343,33.34542692564917,29.618962225190025,0.7452929400918298,0.5511453396201407,0.024,0.49603080565812663,5.962343520734638,5.993458054696653,1.3865082861100795,27.0,5.993458054696653,45.90909090909091,29.61896222519002,1.1637931034482758,105.19051888740499,5.697716978763074,0.0,0.0,0.0,5.993458054696653,5.697716978763075,0.0
2009-03-03 10:00:00,5.311430280449672,20.0,6.0,5.901589200499636,33.22002830965278,29.53153505934051,1.3793103448275863,35.22002830965278,34.53846153846154,34.53846153846154,29.53153505934051,1.016107769546393,33.22002830965278,29.53153505934051,0.7376986500624545,0.5460375208558389,0.024,0.491433768770255,5.901589200499636,5.932192952585219,1.3864630066629118,27.0,5.932192952585219,45.22727272727273,29.531535059340513,1.1637931034482758,105.23423247032974,5.637132341187333,0.0,0.0,0.0,5.932192952585219,5.637132341187333,0.0
2009-03-03 11:00:00,5.2603169409562245,20.0,6.0,5.8447966010624715,33.10271671519251,29.449718839528465,1.3793103448275863,35.10271671519251,34.53846153846154,34.53846153846154,29.449718839528465,0.990149838110901,33.10271671519251,29.449718839528465,0.7305995751328089,0.5412584533133034,0.024,0.48713260798197305,5.8447966010624715,5.874922446393802,1.3864197265474965,27.0,5.874922446393802,45.22727272727273,29.449718839528465,1.1637931034482758,105.27514058023577,5.5805410603239345,0.0,0.0,0.0,5.874922446393802,5.5805410603239345,0.0
2009-03-03 12:00:00,5.041943437741507,20.0,8.0,5.602159375268341,32.600519134915835,29.09916952537312,1.3793103448275863,34.600519134915835,33.23076923076923,33.23076923076923,29.09916952537312,1.1689050444535445,32.600519134915835,29.09916952537312,0.7002699219085426,0.520792527846935,0.024,0.4687132750622415,5.602159375268341,5.630238628053035,1.386223751113729,27.0,5.630238628053035,42.95454545454545,29.09916952537312,1.1637931034482758,105.45041523731344,5.3392285041100385,0.0,0.0,0.0,5.630238628053035,5.3392285041100385,0.0
2009-03-03 13:00:00,4.903985794982597,19.999999999999996,8.0,5.448873105536219,32.282393204653886,28.876847513693747,1.3793103448275863,34.282393204653886,33.23076923076923,33.23076923076923,28.876847513693747,1.078867445618542,32.282393204653886,28.876847513693747,0.6811091381920273,0.5078217772403434,0.024,0.45703959951630907,5.448873105536219,5.475655283260252,1.3860898998064373,27.0,5.475655283260252,42.95454545454545,28.876847513693743,1.1637931034482756,105.56157624315313,5.187167033814931,0.0,0.0,0.0,5.475655283260252,5.187167033814931,0.0
2009-03-03 14:00:00,4.595380384705733,19.999999999999996,10.0,5.105978205228592,31.568220585501294,28.376984207233427,1.3793103448275863,33.568220585501294,31.923076923076923,31.923076923076923,28.376984207233427,1.241283210015555,31.568220585501294,28.376984207233427,0.638247275653574,0.4786849150256335,0.024,0.43081642352307015,5.105978205228592,5.129846696731155,1.3857580921390045,27.0,5.129846696731155,40.68181818181818,28.376984207233427,1.163793103448276,105.81150789638329,4.848099038296095,0.0,0.0,0.0,5.129846696731155,4.848099038296095,0.0
2009-03-03 15:00:00,4.4529490971398005,20.0,10.4,4.947721219044222,31.23736911289752,28.145043350994886,1.3793103448275863,33.237369112897525,31.661538461538463,31.661538461538463,28.145043350994886,1.2129341230080182,31.23736911289752,28.145043350994886,0.6184651523805278,0.4651778991334178,0.024,0.418660109220076,4.947721219044222,4.970239008957565,1.3855877843184343,27.0,4.970239008957565,40.22727272727273,28.145043350994882,1.1637931034482762,105.92747832450256,4.692114914443192,0.0,0.0,0.0,4.970239008957565,4.692114914443192,0.0
2009-03-03 16:00:00,4.371558526310294,20.0,10.0,4.857287251455882,31.047942062228095,28.012137530068166,1.3793103448275863,33.047942062228095,31.923076923076923,31.923076923076923,28.012137530068166,1.0706677284664539,31.047942062228095,28.012137530068166,0.6071609064319853,0.45744191021511027,0.024,0.41169771919359927,4.857287251455882,4.879031442477394,1.3854849822462159,27.0,4.879031442477394,40.68181818181818,28.012137530068163,1.1637931034482758,105.99393123496591,4.603123391717232,0.0,0.0,0.0,4.879031442477394,4.603123391717232,0.0
2009-03-03 17:00:00,4.328359108354354,20.0,10.0,4.809287898171505,30.94728989842403,27.941484962066838,1.3793103448275863,32.94728989842403,31.923076923076923,31.923076923076923,27.941484962066838,1.04127642507082,30.94728989842403,27.941484962066838,0.6011609872714381,0.4533305966517809,0.024,0.40799753698660285,4.809287898171505,4.8306209578366825,1.385428695507774,27.0,4.8306209578366825,40.68181818181818,27.941484962066834,1.1637931034482758,106.02925751896659,4.555932080324695,0.0,0.0,0.0,4.8306209578366825,4.555932080324695,0.0
2009-03-03 18:00:00,4.417212715590494,20.0,10.4,4.908014128433882,31.154230126152584,28.08672129588141,1.3793103448275863,33.154230126152584,31.661538461538463,31.661538461538463,28.08672129588141,1.1835700866299645,31.154230126152584,28.08672129588141,0.6135017660542352,0.4617828341288159,0.024,0.41560455071593433,4.908014128433882,4.930192411846764,1.385543158128732,27.0,4.930192411846764,40.22727272727273,28.08672129588141,1.163793103448276,105.9566393520593,4.6530282972314225,0.0,0.0,0.0,4.930192411846764,4.6530282972314225,0.0
2009-03-03 19:00:00,4.325643820529098,20.0,10.0,4.806270911698999,30.94096084541465,27.93704152560278,1.3793103448275863,32.94096084541465,31.923076923076923,31.923076923076923,27.93704152560278,1.0394631707158193,30.94096084541465,27.93704152560278,0.6007838639623748,0.4530720569044183,0.024,0.4077648512139765,4.806270911698999,4.82757811738944,1.3854251165015394,27.0,4.82757811738944,40.68181818181818,27.93704152560278,1.1637931034482758,106.03147923719861,4.552966866179304,0.0,0.0,0.0,4.82757811738944,4.552966866179304,0.0
2009-03-03 20:00:00,4.321622193374221,20.0,10.0,4.801802437082468,30.93158628670542,27.930459763528876,1.3793103448275863,32.931586286705425,31.923076923076923,31.923076923076923,27.930459763528876,1.0367848191140947,30.93158628670542,27.930459763528876,0.6002253046353085,0.45268910520562317,0.024,0.40742019468506085,4.801802437082468,4.8230713476030305,1.385419806574214,27.0,4.8230713476030305,40.68181818181818,27.930459763528876,1.1637931034482758,106.03477011823556,4.5485752854700365,0.0,0.0,0.0,4.8230713476030305,4.5485752854700365,0.0
2009-03-03 21:00:00,4.507316953248035,20.0,8.0,5.008129948053372,31.36375454867226,28.233673331138903,1.3793103448275863,33.36375454867226,33.23076923076923,33.23076923076923,28.233673331138903,0.863972493266273,31.36375454867226,28.233673331138903,0.6260162435066715,0.47033826911546794,0.024,0.42330444220392116,5.008129948053372,5.031163774964918,1.3856541889509622,27.0,5.031163774964918,42.95454545454545,28.233673331138903,1.1637931034482758,105.88316333443055,4.751618308827869,0.0,0.0,0.0,5.031163774964918,4.751618308827869,0.0
2009-03-03 22:00:00,4.621140630812013,20.0,7.0,5.1346007009022365,31.62797332739103,28.41884788932713,1.3793103448275863,33.62797332739103,33.88461538461539,33.88461538461539,28.41884788932713,0.8098368469545468,31.62797332739103,28.41884788932713,0.6418250876127796,0.48112370920123576,0.024,0.4330113382811122,5.1346007009022365,5.15871307182236,1.3857876630429244,27.0,5.15871307182236,44.09090909090909,28.418847889327132,1.1637931034482758,105.79057605533643,4.876344627449581,0.0,0.0,0.0,5.15871307182236,4.876344627449581,0.0
2009-03-03 23:00:00,0.0,18.516032628155944,7.0,0.0,18.516032628155944,18.516032628155944,1.3793103448275863,20.516032628155944,33.88461538461539,33.88461538461539,18.516032628155944,0.0,18.516032628155944,18.516032628155944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.516032628155944,18.516032628155944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,18.13678750076913,7.0,0.0,18.13678750076913,18.13678750076913,1.3793103448275863,20.13678750076913,33.88461538461539,33.88461538461539,18.13678750076913,0.0,18.13678750076913,18.13678750076913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13678750076913,18.13678750076913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.98658770365296,6.0,0.0,17.98658770365296,17.98658770365296,1.3793103448275863,19.98658770365296,34.53846153846154,34.53846153846154,17.98658770365296,0.0,17.98658770365296,17.98658770365296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98658770365296,17.98658770365296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 02:00:00,0.0,17.89100802924372,6.1,0.0,17.89100802924372,17.89100802924372,1.3793103448275863,19.89100802924372,34.473076923076924,34.473076923076924,17.89100802924372,0.0,17.89100802924372,17.89100802924372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89100802924372,17.89100802924372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 03:00:00,0.0,17.808387768609293,6.2,0.0,17.808387768609293,17.808387768609293,1.3793103448275863,19.808387768609293,34.40769230769231,34.40769230769231,17.808387768609293,0.0,17.808387768609293,17.808387768609293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.808387768609293,17.808387768609293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 04:00:00,0.0,17.72833679282889,6.1,0.0,17.72833679282889,17.72833679282889,1.3793103448275863,19.72833679282889,34.473076923076924,34.473076923076924,17.72833679282889,0.0,17.72833679282889,17.72833679282889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72833679282889,17.72833679282889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 05:00:00,6.96007997703553,20.0,6.0,7.733422196706145,36.96160371935358,32.12821484641224,1.3793103448275863,38.96160371935358,34.53846153846154,34.53846153846154,32.12821484641224,2.766000382871256,36.96160371935358,32.12821484641224,0.9666777745882681,0.6981556455783798,0.024,0.6283400810205418,7.733422196706145,7.779237761263983,1.3874818736205772,27.0,7.779237761263983,45.22727272727273,32.12821484641224,1.163793103448276,103.93589257679388,7.484649978366453,0.0,0.0,0.0,7.779237761263983,7.484649978366453,0.0
2009-03-04 06:00:00,5.883107820589886,20.0,5.2,6.536786467322095,34.52636843694188,30.440876894865568,1.3793103448275863,36.52636843694188,35.06153846153846,35.06153846153846,30.440876894865568,1.2195571275628088,34.52636843694188,30.440876894865568,0.8170983084152619,0.5992138879633787,0.024,0.5392924991670409,6.536786467322095,6.572707856118433,1.3868900238357726,27.0,6.572707856118433,46.13636363636364,30.440876894865568,1.1637931034482758,104.77956155256722,6.272891161909423,0.0,0.0,0.0,6.572707856118433,6.272891161909423,0.0
2009-03-04 07:00:00,5.991115666590951,20.0,4.0,6.656795185101057,34.77204985253785,30.611552861849688,1.3793103448275863,36.77204985253785,35.84615384615385,35.84615384615385,30.611552861849688,1.0962853818442597,34.77204985253785,30.611552861849688,0.8320993981376321,0.6092064651453009,0.024,0.5482858186307707,6.656795185101057,6.693715831615586,1.3869604269255296,27.0,6.693715831615586,47.5,30.611552861849688,1.163793103448276,104.69422356907515,6.393586583312504,0.0,0.0,0.0,6.693715831615586,6.393586583312504,0.0
2009-03-04 08:00:00,6.036510909757101,20.0,4.0,6.707234344174556,34.875206575579725,30.683185110470628,1.3793103448275863,36.875206575579725,35.84615384615385,35.84615384615385,30.683185110470628,1.1199174096488353,34.875206575579725,30.683185110470628,0.8384042930218195,0.6134014004652085,0.024,0.5520612604186876,6.707234344174556,6.744574484221077,1.3869891642635301,27.0,6.744574484221077,47.5,30.683185110470635,1.163793103448276,104.65840744476468,6.444369495857889,0.0,0.0,0.0,6.744574484221077,6.444369495857889,0.0
2009-03-04 09:00:00,6.076272759544891,20.000000000000004,4.0,6.7514141772721015,34.96551281875366,30.7458789579586,1.3793103448275863,36.96551281875366,35.84615384615385,35.84615384615385,30.7458789579586,1.1411511659989946,34.96551281875366,30.7458789579586,0.8439267721590127,0.6170734026410941,0.024,0.5553660623769847,6.7514141772721015,6.789121517536211,1.3870139344958536,27.0,6.789121517536211,47.5,30.745878957958602,1.163793103448276,104.6270605210207,6.488877240484266,0.0,0.0,0.0,6.789121517536211,6.488877240484267,0.0
2009-03-04 10:00:00,5.7802993917677,20.0,6.0,6.422554879741889,34.29219099437772,30.278094194539037,1.3793103448275863,36.29219099437772,34.53846153846154,34.53846153846154,30.278094194539037,1.2995793071822763,34.29219099437772,30.278094194539037,0.8028193599677361,0.5896868445340021,0.024,0.5307181600806019,6.422554879741889,6.45752356419529,1.386820232888445,27.0,6.45752356419529,45.22727272727273,30.27809419453903,1.1637931034482758,104.86095290273049,6.158177458281653,0.0,0.0,0.0,6.45752356419529,6.158177458281653,0.0
2009-03-04 11:00:00,5.573908375809703,20.0,7.0,6.1932315286774475,33.8210966282198,29.950326922796396,1.3793103448275863,35.8210966282198,33.88461538461539,33.88461538461539,29.950326922796396,1.3570414952917014,33.8210966282198,29.950326922796396,0.7741539410846809,0.5705141652243888,0.024,0.5134627487019499,6.1932315286774475,6.226282945199887,1.3866713098600605,27.0,6.226282945199887,44.09090909090909,29.9503269227964,1.1637931034482758,105.0248365386018,5.928390988650976,0.0,0.0,0.0,6.226282945199887,5.928390988650975,0.0
2009-03-04 12:00:00,5.191543030416652,20.0,9.8,5.768381144907391,32.94473285590571,29.339494640338597,1.3793103448275863,34.94473285590571,32.05384615384615,32.05384615384615,29.339494640338597,1.8320185655960117,32.94473285590571,29.339494640338597,0.7210476431134238,0.5348214599098635,0.024,0.48133931391887713,5.768381144907391,5.797863290898378,1.3863599880345012,27.0,5.797863290898378,40.90909090909091,29.339494640338593,1.163793103448276,105.3302526798307,5.5044615800191545,0.0,0.0,0.0,5.797863290898378,5.5044615800191545,0.0
2009-03-04 13:00:00,5.043377917265176,20.000000000000004,9.0,5.603753241405752,32.60382343727355,29.101477661394956,1.3793103448275863,34.60382343727355,32.57692307692308,32.57692307692308,29.101477661394956,1.3899863707393199,32.60382343727355,29.101477661394956,0.700469155175719,0.5209272263680439,0.024,0.46883450373123947,5.603753241405752,5.631845964042556,1.3862251002206347,27.0,5.631845964042556,41.81818181818182,29.10147766139496,1.1637931034482762,105.44926116930252,5.340811212513314,0.0,0.0,0.0,5.631845964042556,5.340811212513314,0.0
2009-03-04 14:00:00,4.795743185061275,20.0,10.0,5.328603538956972,32.032305757564544,28.701928545716434,1.3793103448275863,34.032305757564544,31.923076923076923,31.923076923076923,28.701928545716434,1.4260826271667464,32.032305757564544,28.701928545716434,0.6660754423696215,0.4976216232787435,0.024,0.44785946095086915,5.328603538956972,5.354365701284847,1.385978886921997,27.0,5.354365701284847,40.68181818181818,28.701928545716434,1.163793103448276,105.64903572714178,5.068068690294049,0.0,0.0,0.0,5.354365701284847,5.068068690294049,0.0
2009-03-04 15:00:00,4.538590593633352,20.0,11.6,5.042878437370391,31.436400875303395,28.2846018519469,1.3793103448275863,33.43640087530339,30.876923076923077,30.876923076923077,28.2846018519469,1.6769947164912193,31.436400875303395,28.2846018519469,0.6303598046712989,0.47330406545400705,0.024,0.4259736589086064,5.042878437370391,5.066208843915792,1.3856915954360942,27.0,5.066208843915792,38.86363636363637,28.284601851946896,1.163793103448276,105.85769907402656,4.785867148286474,0.0,0.0,0.0,5.066208843915792,4.785867148286474,0.0
2009-03-04 16:00:00,4.434183609993373,20.000000000000004,11.0,4.926870677770415,31.193718562879436,28.11442438927293,1.3793103448275863,33.19371856287944,31.26923076923077,31.26923076923077,28.11442438927293,1.3462957141856458,31.193718562879436,28.11442438927293,0.6158588347213019,0.46339543085165663,0.024,0.41705588776649094,4.926870677770415,4.949210220855581,1.3855644490838894,27.0,4.949210220855581,39.54545454545455,28.114424389272934,1.163793103448276,105.94278780536354,4.67158767800994,0.0,0.0,0.0,4.949210220855581,4.67158767800994,0.0
2009-03-04 17:00:00,4.365008920168847,20.0,11.0,4.850009911298719,31.032686822953377,28.001430628391677,1.3793103448275863,33.03268682295338,31.26923076923077,31.26923076923077,28.001430628391677,1.2794671787694039,31.032686822953377,28.001430628391677,0.6062512389123399,0.4568188188322813,0.024,0.4111369369490532,4.850009911298719,4.871691793181947,1.3854765268609872,27.0,4.871691793181947,39.54545454545455,28.001430628391674,1.163793103448276,105.99928468580416,4.595966668664118,0.0,0.0,0.0,4.871691793181947,4.595966668664118,0.0
2009-03-04 18:00:00,4.430104116917958,20.0,11.2,4.92233790768662,31.184227332736384,28.107766140432247,1.3793103448275863,33.184227332736384,31.138461538461538,31.138461538461538,28.107766140432247,1.4001389749576858,31.184227332736384,28.107766140432247,0.6152922384608275,0.46300784335604717,0.024,0.41670705902044247,4.92233790768662,4.944638692022225,1.3855593474577867,27.0,4.944638692022225,39.31818181818182,28.107766140432247,1.163793103448276,105.94611692978387,4.6671259271345455,0.0,0.0,0.0,4.944638692022225,4.6671259271345455,0.0
2009-03-04 19:00:00,4.412182045868548,20.0,10.0,4.902424495409497,31.142522345074234,28.0785070354433,1.3793103448275863,33.142522345074234,31.923076923076923,31.923076923076923,28.0785070354433,1.0992719957772294,31.142522345074234,28.0785070354433,0.6128030619261872,0.46130470513242083,0.024,0.41517423461917874,4.902424495409497,4.92455496592274,1.3855368123526668,27.0,4.92455496592274,40.68181818181818,28.0785070354433,1.163793103448276,105.96074648227835,4.647527626418108,0.0,0.0,0.0,4.92455496592274,4.647527626418108,0.0
2009-03-04 20:00:00,4.490280930389511,20.0,9.0,4.989201033766123,31.324164758118744,28.20591411201492,1.3793103448275863,33.32416475811874,32.57692307692308,32.57692307692308,28.20591411201492,0.983991432748453,31.324164758118744,28.20591411201492,0.6236501292207653,0.4687218928832079,0.024,0.42184970359488716,4.989201033766123,5.012073223054443,1.3856335711479388,27.0,5.012073223054443,41.81818181818182,28.205914112014923,1.1637931034482758,105.89704294399255,4.732968063806331,0.0,0.0,0.0,5.012073223054443,4.732968063806331,0.0
2009-03-04 21:00:00,4.464765390260768,19.999999999999996,9.6,4.960850433623075,31.264847784728527,28.164316263714102,1.3793103448275863,33.26484778472853,32.184615384615384,32.184615384615384,28.164316263714102,1.0637505003459704,31.264847784728527,28.164316263714102,0.6201063042028844,0.4662999371626233,0.024,0.419669943446361,4.960850433623075,4.983480427339337,1.3856023677083127,27.0,4.983480427339337,41.13636363636364,28.164316263714092,1.163793103448276,105.91784186814296,4.705043399150134,0.0,0.0,0.0,4.983480427339337,4.705043399150134,0.0
2009-03-04 22:00:00,4.521556275324333,20.0,9.0,5.023951417027036,31.396836245028492,28.256866609386595,1.3793103448275863,33.396836245028496,32.57692307692308,32.57692307692308,28.256866609386595,1.0025314792598365,31.396836245028492,28.256866609386595,0.6279939271283795,0.4716888685059621,0.024,0.42451998165536586,5.023951417027036,5.047120303877632,1.3856712911541889,27.0,5.047120303877632,41.81818181818182,28.256866609386595,1.1637931034482758,105.8715666953067,4.767210367636292,0.0,0.0,0.0,5.047120303877632,4.767210367636292,0.0
2009-03-04 23:00:00,0.0,18.519330023393152,9.0,0.0,18.519330023393152,18.519330023393152,1.3793103448275863,20.519330023393152,32.57692307692308,32.57692307692308,18.519330023393152,0.0,18.519330023393152,18.519330023393152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519330023393152,18.519330023393152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,18.16684450223642,10.6,0.0,18.16684450223642,18.16684450223642,1.3793103448275863,20.16684450223642,31.53076923076923,31.53076923076923,18.16684450223642,0.0,18.16684450223642,18.16684450223642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16684450223642,18.16684450223642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,18.035556386241183,9.0,0.0,18.035556386241183,18.035556386241183,1.3793103448275863,20.035556386241183,32.57692307692308,32.57692307692308,18.035556386241183,0.0,18.035556386241183,18.035556386241183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.035556386241183,18.035556386241183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
