timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-05 02:00:00,0.0,17.95895126879296,9.0,0.0,17.95895126879296,17.95895126879296,1.3793103448275863,19.95895126879296,32.57692307692308,32.57692307692308,17.95895126879296,0.0,17.95895126879296,17.95895126879296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95895126879296,17.95895126879296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.888566522254678,8.4,0.0,17.888566522254678,17.888566522254678,1.3793103448275863,19.888566522254678,32.96923076923077,32.96923076923077,17.888566522254678,0.0,17.888566522254678,17.888566522254678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.888566522254678,17.888566522254678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.816279796241876,7.7,0.0,17.816279796241876,17.816279796241876,1.3793103448275863,19.816279796241876,33.426923076923075,33.426923076923075,17.816279796241876,0.0,17.816279796241876,17.816279796241876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.816279796241876,17.816279796241876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,6.664127345725128,20.0,7.0,7.404585939694587,36.29549258445968,31.667626372150565,1.3793103448275863,38.29549258445968,33.88461538461539,33.88461538461539,31.667626372150565,2.8792491551499335,36.29549258445968,31.667626372150565,0.9255732424618234,0.6711148549586459,0.024,0.6040033694627813,7.404585939694587,7.447697425190453,1.3873410596318485,27.0,7.447697425190453,44.09090909090909,31.667626372150565,1.1637931034482758,104.16618681392472,7.149822464457209,0.0,0.0,0.0,7.447697425190453,7.149822464457209,0.0
2009-03-05 06:00:00,5.511513307130527,20.0,7.6,6.123903674589474,33.67841512074892,29.850975324130502,1.3793103448275863,35.67841512074892,33.49230769230769,33.49230769230769,29.850975324130502,1.4498064916615414,33.67841512074892,29.850975324130502,0.7654879593236843,0.5647053706771062,0.024,0.5082348336093956,6.123903674589474,6.156374211657185,1.3866238086015905,27.0,6.156374211657185,43.40909090909091,29.850975324130502,1.163793103448276,105.07451233793475,5.859055706922912,0.0,0.0,0.0,6.156374211657185,5.859055706922912,0.0
2009-03-05 07:00:00,5.546060620863176,19.999999999999996,7.0,6.162289578736862,33.75743125911642,29.906000272405883,1.3793103448275863,35.75743125911642,33.88461538461539,33.88461538461539,29.906000272405883,1.335218022486522,33.75743125911642,29.906000272405883,0.7702861973421078,0.5679223567565355,0.024,0.511130121080882,6.162289578736862,6.195081814412516,1.3866502579101396,27.0,6.195081814412516,44.09090909090909,29.90600027240589,1.1637931034482758,105.04699986379705,5.897438120503204,0.0,0.0,0.0,6.195081814412516,5.897438120503204,0.0
2009-03-05 08:00:00,5.5613656901027415,20.0,7.0,6.179295211225268,33.79242465866129,29.9303651516455,1.3793103448275863,35.79242465866129,33.88461538461539,33.88461538461539,29.9303651516455,1.347152637420652,33.79242465866129,29.9303651516455,0.7724119014031585,0.569346955447363,0.024,0.5124122599026267,6.179295211225268,6.212229906770005,1.386661857373238,27.0,6.212229906770005,44.09090909090909,29.930365151645507,1.163793103448276,105.03481742417725,5.914448236418845,0.0,0.0,0.0,6.212229906770005,5.914448236418845,0.0
2009-03-05 09:00:00,5.519995518748507,20.0,8.6,6.133328354165008,33.69781904616731,29.864488824814178,1.3793103448275863,35.69781904616731,32.83846153846154,32.83846153846154,29.864488824814178,1.777875097908361,33.69781904616731,29.864488824814178,0.766666044270626,0.5654953889035557,0.024,0.5089458500132001,6.133328354165008,6.165877893055364,1.3866303370273094,27.0,6.165877893055364,42.27272727272727,29.864488824814178,1.1637931034482758,105.06775558759291,5.868477782334461,0.0,0.0,0.0,6.165877893055364,5.868477782334461,0.0
2009-03-05 10:00:00,5.33158122977609,20.0,10.0,5.9239791441956555,33.26625331389861,29.563766348776323,1.3793103448275863,35.26625331389861,31.923076923076923,31.923076923076923,29.563766348776323,2.164563931603772,33.26625331389861,29.563766348776323,0.7404973930244569,0.5479204719041982,0.024,0.49312842471377843,5.9239791441956555,5.954771191386075,1.3864798145698582,27.0,5.954771191386075,40.68181818181818,29.563766348776323,1.163793103448276,105.21811682561184,5.659454256585387,0.0,0.0,0.0,5.954771191386075,5.659454256585388,0.0
2009-03-05 11:00:00,5.1269341685371215,20.0,11.0,5.696593520596801,32.7961695539521,29.2357986035791,1.3793103448275863,34.7961695539521,31.26923076923077,31.26923076923077,29.2357986035791,2.415057933196056,32.7961695539521,29.2357986035791,0.7120741900746002,0.5287672357807487,0.024,0.4758905122026738,5.696593520596801,5.725470244174876,1.386302236282007,27.0,5.725470244174876,39.54545454545455,29.2357986035791,1.163793103448276,105.38210069821045,5.433057612479444,0.0,0.0,0.0,5.725470244174876,5.433057612479444,0.0
2009-03-05 12:00:00,4.900811890999618,20.000000000000004,12.2,5.4453465455551315,32.27506622055501,28.871724629583056,1.3793103448275863,34.27506622055501,30.484615384615385,30.484615384615385,28.871724629583056,2.9104663466903595,32.27506622055501,28.871724629583056,0.6806683181943914,0.5075229804033135,0.024,0.45677068236298213,5.4453465455551315,5.472098843595463,1.3860867218912398,27.0,5.472098843595463,38.18181818181818,28.871724629583056,1.1637931034482758,105.56413768520846,5.183672186015695,0.0,0.0,0.0,5.472098843595463,5.183672186015695,0.0
2009-03-05 13:00:00,4.753946476153981,20.0,12.0,5.282162751282201,31.935620974978292,28.634269255426915,1.3793103448275863,33.93562097497829,30.615384615384617,30.615384615384617,28.634269255426915,2.2984974377205254,31.935620974978292,28.634269255426915,0.6602703439102752,0.49367736552972497,0.024,0.4443096289767524,5.282162751282201,5.307530487835174,1.3859345219118457,27.0,5.307530487835174,38.40909090909091,28.634269255426915,1.163793103448276,105.68286537228654,5.022129622563186,0.0,0.0,0.0,5.307530487835174,5.022129622563186,0.0
2009-03-05 14:00:00,4.534135031824773,20.0,13.0,5.037927813138637,31.42605330897894,28.27734842576729,1.3793103448275863,33.426053308978936,29.96153846153846,29.96153846153846,28.27734842576729,2.5787120966039545,31.42605330897894,28.27734842576729,0.6297409766423296,0.4728816416339095,0.024,0.4255934774705185,5.037927813138637,5.061215977302028,1.3856863007630473,27.0,5.061215977302028,37.27272727272727,28.277348425767283,1.163793103448276,105.86132578711636,4.78098676704651,0.0,0.0,0.0,5.061215977302028,4.78098676704651,0.0
2009-03-05 15:00:00,4.366852237455844,20.0,13.6,4.852058041617605,31.036980427425263,28.004444151414262,1.3793103448275863,33.03698042742526,29.56923076923077,29.56923076923077,28.004444151414262,2.673085652025552,31.036980427425263,28.004444151414262,0.6065072552022006,0.4569941898921486,0.024,0.4112947709029337,4.852058041617605,4.87375746060682,1.3854789093484259,27.0,4.87375746060682,36.59090909090909,28.00444415141426,1.163793103448276,105.99777792429288,4.597980784170606,0.0,0.0,0.0,4.87375746060682,4.597980784170606,0.0
2009-03-05 16:00:00,4.236497261621386,20.0,13.0,4.707219179579318,30.73299754503311,27.790985557796038,1.3793103448275863,32.732997545033115,29.96153846153846,29.96153846153846,27.790985557796038,1.8695455713639746,30.73299754503311,27.790985557796038,0.5884023974474147,0.44457559446789957,0.024,0.40011803502110965,4.707219179579318,4.727676739026108,1.3853048231593568,27.0,4.727676739026108,37.27272727272727,27.790985557796034,1.163793103448276,106.10450722110198,4.455679464374224,0.0,0.0,0.0,4.727676739026108,4.455679464374224,0.0
2009-03-05 17:00:00,4.124616690802027,20.0,13.0,4.582907434224474,30.47151918323684,27.60720203684654,1.3793103448275863,32.471519183236836,29.96153846153846,29.96153846153846,27.60720203684654,1.6780873920345323,30.47151918323684,27.60720203684654,0.5728634292780592,0.43388930928200115,0.024,0.390500378353801,4.582907434224474,4.602296365152674,1.3851458004609891,27.0,4.602296365152674,37.27272727272727,27.607202036846537,1.163793103448276,106.19639898157673,4.33375934522139,0.0,0.0,0.0,4.602296365152674,4.33375934522139,0.0
2009-03-05 18:00:00,4.125544934480792,20.0,14.0,4.583938816089769,30.473690839552958,27.608729079496854,1.3793103448275863,32.47369083955296,29.307692307692307,29.307692307692307,27.608729079496854,2.325931089973082,30.473690839552958,27.608729079496854,0.5729923520112211,0.4339780780571955,0.024,0.39058027025147596,4.583938816089769,4.603336623895488,1.3851471585475894,27.0,4.603336623895488,36.13636363636363,27.608729079496854,1.1637931034482758,106.19563546025157,4.334770072182949,0.0,0.0,0.0,4.603336623895488,4.334770072182949,0.0
2009-03-05 19:00:00,4.098451678834374,20.0,12.0,4.55383519870486,30.41028968631425,27.564142687123713,1.3793103448275863,32.41028968631425,30.615384615384617,30.615384615384617,27.564142687123713,1.2865974220277632,30.41028968631425,27.564142687123713,0.5692293998381075,0.43138637696251114,0.024,0.38824773926626,4.55383519870486,4.572973836401111,1.3851072434434726,27.0,4.572973836401111,38.40909090909091,27.564142687123713,1.1637931034482758,106.21792865643815,4.3052749137976445,0.0,0.0,0.0,4.572973836401111,4.3052749137976445,0.0
2009-03-05 20:00:00,4.176700404739747,20.000000000000004,11.0,4.640778227488608,30.593312500692512,27.69282610851213,1.3793103448275863,32.59331250069251,31.26923076923077,31.26923076923077,27.69282610851213,1.11862925627721,30.593312500692512,27.69282610851213,0.580097278436076,0.4388673266209112,0.024,0.39498059395882007,4.640778227488608,4.660664960150698,1.3852209862633609,27.0,4.660664960150698,39.54545454545455,27.692826108512126,1.1637931034482758,106.15358694574394,4.3904922049716575,0.0,0.0,0.0,4.660664960150698,4.3904922049716575,0.0
2009-03-05 21:00:00,4.079768579205218,20.000000000000004,12.2,4.533076199116908,30.36655031457736,27.533377690129292,1.3793103448275863,32.36655031457736,30.484615384615385,30.484615384615385,27.533377690129292,1.3241306577523984,30.36655031457736,27.533377690129292,0.5666345248896135,0.4295982721129595,0.024,0.38663844490166355,4.533076199116908,4.552036026328204,1.3850793821567575,27.0,4.552036026328204,38.18181818181818,27.533377690129285,1.163793103448276,106.23331115493536,4.284942243482662,0.0,0.0,0.0,4.552036026328204,4.284942243482662,0.0
2009-03-05 22:00:00,4.161289261371273,20.000000000000004,11.0,4.62365473485697,30.557287170496416,27.667502961210808,1.3793103448275863,32.557287170496416,31.26923076923077,31.26923076923077,27.667502961210808,1.1066658744482647,30.557287170496416,27.667502961210808,0.5779568418571213,0.4373949631609732,0.024,0.3936554668448759,4.62365473485697,4.643394231173068,1.3851989530891888,27.0,4.643394231173068,39.54545454545455,27.667502961210808,1.1637931034482758,106.1662485193946,4.3737009604561905,0.0,0.0,0.0,4.643394231173068,4.3737009604561905,0.0
2009-03-05 23:00:00,0.0,18.62772282856489,12.0,0.0,18.62772282856489,18.62772282856489,1.3793103448275863,20.62772282856489,30.615384615384617,30.615384615384617,18.62772282856489,0.0,18.62772282856489,18.62772282856489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62772282856489,18.62772282856489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,18.302987665316362,12.6,0.0,18.302987665316362,18.302987665316362,1.3793103448275863,20.302987665316362,30.223076923076924,30.223076923076924,18.302987665316362,0.0,18.302987665316362,18.302987665316362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.302987665316362,18.302987665316362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,18.19631416607099,12.0,0.0,18.19631416607099,18.19631416607099,1.3793103448275863,20.19631416607099,30.615384615384617,30.615384615384617,18.19631416607099,0.0,18.19631416607099,18.19631416607099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19631416607099,18.19631416607099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,18.138912675074934,12.0,0.0,18.138912675074934,18.138912675074934,1.3793103448275863,20.138912675074934,30.615384615384617,30.615384615384617,18.138912675074934,0.0,18.138912675074934,18.138912675074934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.138912675074934,18.138912675074934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,18.096174055152698,12.4,0.0,18.096174055152698,18.096174055152698,1.3793103448275863,20.096174055152698,30.353846153846153,30.353846153846153,18.096174055152698,0.0,18.096174055152698,18.096174055152698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.096174055152698,18.096174055152698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,18.042091067480698,11.0,0.0,18.042091067480698,18.042091067480698,1.3793103448275863,20.042091067480698,31.26923076923077,31.26923076923077,18.042091067480698,0.0,18.042091067480698,18.042091067480698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042091067480698,18.042091067480698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,5.769923501302165,19.999999999999996,11.0,6.411026112557961,34.26853900982913,30.261647689480398,1.3793103448275863,36.26853900982913,31.26923076923077,31.26923076923077,30.261647689480398,5.485152301412318,34.26853900982913,30.261647689480398,0.8013782640697451,0.5887244807834289,0.024,0.529852032705086,6.411026112557961,6.445898560636304,1.3868130327810322,27.0,6.445898560636304,39.54545454545455,30.261647689480405,1.1637931034482758,104.8691761552598,6.146609325025202,0.0,0.0,0.0,6.445898560636304,6.146609325025202,0.0
2009-03-06 06:00:00,4.691826118312964,20.000000000000004,11.8,5.213140131458848,31.791801632380828,28.533589050219046,1.3793103448275863,33.791801632380825,30.746153846153845,30.746153846153845,28.533589050219046,2.031165970135764,31.791801632380828,28.533589050219046,0.651642516432356,0.4878093763823968,0.024,0.4390284387441571,5.213140131458848,5.237921069097088,1.38586696958292,27.0,5.237921069097088,38.63636363636363,28.53358905021905,1.163793103448276,105.73320547489047,4.953903596861054,0.0,0.0,0.0,5.237921069097088,4.953903596861054,0.0
2009-03-06 07:00:00,4.708811298276329,20.0,11.0,5.232012553640366,31.83113978946872,28.56113194344349,1.3793103448275863,33.83113978946872,31.26923076923077,31.26923076923077,28.56113194344349,1.6655062979020892,31.83113978946872,28.56113194344349,0.6540015692050457,0.48941452158989296,0.024,0.4404730694309037,5.232012553640366,5.256954005799355,1.3858856354304303,27.0,5.256954005799355,39.54545454545455,28.561131943443492,1.163793103448276,105.71943402827826,4.9725521651896125,0.0,0.0,0.0,5.256954005799355,4.9725521651896125,0.0
2009-03-06 08:00:00,4.693583298642443,19.999999999999993,11.0,5.215092554047159,31.79587182144033,28.536438975160856,1.3793103448275863,33.79587182144033,31.26923076923077,31.26923076923077,28.536438975160856,1.645119636592807,31.79587182144033,28.536438975160856,0.6518865692558948,0.48797545911842877,0.024,0.4391779132065859,5.215092554047159,5.239890099959002,1.3858689075468615,27.0,5.239890099959002,39.54545454545455,28.536438975160852,1.1637931034482762,105.73178051241958,4.955832649903695,0.0,0.0,0.0,5.239890099959002,4.955832649903695,0.0
2009-03-06 09:00:00,4.6803169703892635,20.0,12.0,5.2003521893214035,31.765139866776604,28.514919748450726,1.3793103448275863,33.76513986677661,30.615384615384617,30.615384615384617,28.514919748450726,2.134319075147246,31.765139866776604,28.514919748450726,0.6500440236651754,0.48672143076545593,0.024,0.4380492876889103,5.2003521893214035,5.2250243323979495,1.385854236651764,27.0,5.2250243323979495,38.40909090909091,28.51491974845073,1.1637931034482758,105.74254012577464,4.941269924273699,0.0,0.0,0.0,5.2250243323979495,4.941269924273699,0.0
2009-03-06 10:00:00,4.702376641882395,20.0,11.0,5.224862935424884,31.816238235666304,28.550698901025754,1.3793103448275863,33.816238235666304,31.26923076923077,31.26923076923077,28.550698901025754,1.6568472999675083,31.816238235666304,28.550698901025754,0.6531078669281105,0.48880649128060943,0.024,0.4399258421525485,5.224862935424884,5.249743584552945,1.3858785815741783,27.0,5.249743584552945,39.54545454545455,28.550698901025747,1.163793103448276,105.72465054948712,4.965486816242224,0.0,0.0,0.0,5.249743584552945,4.965486816242224,0.0
2009-03-06 11:00:00,4.6247130443634,20.000000000000004,11.0,5.1385700492926665,31.636257761339174,28.42465148053126,1.3793103448275863,33.636257761339174,31.26923076923077,31.26923076923077,28.42465148053126,1.557278358957902,31.636257761339174,28.42465148053126,0.6423212561615833,0.4814618218048902,0.024,0.4333156396244012,5.1385700492926665,5.162716231473156,1.3857917352825497,27.0,5.162716231473156,39.54545454545455,28.424651480531267,1.1637931034482758,105.78767425973436,4.880262533040889,0.0,0.0,0.0,5.162716231473156,4.880262533040889,0.0
2009-03-06 12:00:00,4.468414204343489,20.0,12.0,4.964904671492765,31.273331928377466,28.17026650869449,1.3793103448275863,33.273331928377466,30.615384615384617,30.615384615384617,28.17026650869449,1.7504635961488577,31.273331928377466,28.17026650869449,0.6206130839365956,0.4666463624897269,0.024,0.41998172624075425,4.964904671492765,4.987569307741738,1.3856068538863524,27.0,4.987569307741738,38.40909090909091,28.170266508694493,1.1637931034482758,105.91486674565276,4.709036097566021,0.0,0.0,0.0,4.987569307741738,4.709036097566021,0.0
2009-03-06 13:00:00,4.449945666877195,20.0,11.0,4.944384074307994,31.230383767487908,28.140143721045412,1.3793103448275863,33.23038376748791,31.26923076923077,31.26923076923077,28.140143721045412,1.3621864775319998,31.230383767487908,28.140143721045412,0.6180480092884992,0.46489265972479965,0.024,0.4184033937523197,4.944384074307994,4.966873340280474,1.385584064008223,27.0,4.966873340280474,39.54545454545455,28.140143721045412,1.163793103448276,105.9299281394773,4.688829141600683,0.0,0.0,0.0,4.966873340280474,4.688829141600683,0.0
2009-03-06 14:00:00,4.381765835573304,20.0,11.0,4.86862870619256,31.07171324234775,28.028820300977404,1.3793103448275863,33.071713242347755,31.26923076923077,31.26923076923077,28.028820300977404,1.2952352034886705,31.07171324234775,28.028820300977404,0.60857858827407,0.45841280503980375,0.024,0.41257152453582335,4.86862870619256,4.89046998669654,1.385498104453846,27.0,4.89046998669654,39.54545454545455,28.028820300977408,1.163793103448276,105.9855898495113,4.6142782180488,0.0,0.0,0.0,4.89046998669654,4.6142782180488,0.0
2009-03-06 15:00:00,4.338546950233366,20.0,11.0,4.820607722481517,30.971033959718056,27.958154133167106,1.3793103448275863,32.971033959718056,31.26923076923077,31.26923076923077,27.958154133167106,1.2550891354253038,30.971033959718056,27.958154133167106,0.6025759653101896,0.4543005142292439,0.024,0.4088704628063195,4.820607722481517,4.842037773904441,1.3854420803512986,27.0,4.842037773904441,39.54545454545455,27.958154133167106,1.1637931034482758,106.02092293341644,4.567058689863841,0.0,0.0,0.0,4.842037773904441,4.567058689863841,0.0
2009-03-06 16:00:00,4.415509408447196,20.0,9.0,4.906121564941329,31.150266167669898,28.08394018958157,1.3793103448275863,33.1502661676699,32.57692307692308,32.57692307692308,28.08394018958157,0.9413379147529619,31.150266167669898,28.08394018958157,0.6132651956176661,0.4616209525740352,0.024,0.4154588573166317,4.906121564941329,4.9282836601987325,1.3855410113218765,27.0,4.9282836601987325,41.81818181818182,28.083940189581575,1.1637931034482758,105.95802990520922,4.651165810281306,0.0,0.0,0.0,4.9282836601987325,4.651165810281306,0.0
2009-03-06 17:00:00,4.395384001424691,20.0,9.0,4.88376000158299,31.103421091246492,28.05107109025712,1.3793103448275863,33.10342109124649,32.57692307692308,32.57692307692308,28.05107109025712,0.9302420726093155,31.103421091246492,28.05107109025712,0.6104700001978738,0.4597078123560867,0.024,0.41373703112047805,4.88376000158299,4.9057307828185985,1.3855155076186307,27.0,4.9057307828185985,41.81818181818182,28.051071090257125,1.1637931034482758,105.97446445487144,4.629163080043376,0.0,0.0,0.0,4.9057307828185985,4.629163080043376,0.0
2009-03-06 18:00:00,4.238223456989338,20.0,11.6,4.709137174432597,30.737027649448645,27.79381691542827,1.3793103448275863,32.73702764944865,30.876923076923077,30.876923076923077,27.79381691542827,1.316724368152683,30.737027649448645,27.79381691542827,0.5886421468040747,0.444740269557046,0.024,0.4002662426013414,4.709137174432597,4.729611201388303,1.3853072050026525,27.0,4.729611201388303,38.86363636363637,27.793816915428266,1.163793103448276,106.10309154228587,4.4575621055333565,0.0,0.0,0.0,4.729611201388303,4.4575621055333565,0.0
2009-03-06 19:00:00,4.2085818952841425,20.0,11.0,4.676202105871269,30.66780656462447,27.74518024845493,1.3793103448275863,32.66780656462447,31.26923076923077,31.26923076923077,27.74518024845493,1.1439134280828913,30.66780656462447,27.74518024845493,0.5845252632339086,0.4419116835139056,0.024,0.397720515162515,4.676202105871269,4.696393274222659,1.3852660085800712,27.0,4.696393274222659,39.54545454545455,27.74518024845493,1.1637931034482756,106.12740987577254,4.4252406420923895,0.0,0.0,0.0,4.696393274222659,4.4252406420923895,0.0
2009-03-06 20:00:00,4.216374378916418,20.0,11.0,4.684860421018243,30.686007772228045,27.757970009091643,1.3793103448275863,32.686007772228045,31.26923076923077,31.26923076923077,27.757970009091643,1.1502058812003015,30.686007772228045,27.757970009091643,0.5856075526272804,0.4426554667516725,0.024,0.39838992007650526,4.684860421018243,4.70512596769341,1.3852768999990568,27.0,4.70512596769341,39.54545454545455,27.757970009091643,1.1637931034482758,106.12101499545417,4.4337363036859,0.0,0.0,0.0,4.70512596769341,4.4337363036859,0.0
2009-03-06 21:00:00,4.11667753704391,20.0,12.2,4.574086152271011,30.45294372781171,27.594139882642327,1.3793103448275863,32.452943727811714,30.484615384615385,30.484615384615385,27.594139882642327,1.3641968993625344,30.45294372781171,27.594139882642327,0.5717607690338764,0.4331300066508969,0.024,0.3898170059858072,4.574086152271011,4.593399152936101,1.38513415765494,27.0,4.593399152936101,38.18181818181818,27.594139882642327,1.163793103448276,106.20293005867883,4.325115277326317,0.0,0.0,0.0,4.593399152936101,4.325115277326317,0.0
2009-03-06 22:00:00,4.280495103853131,19.999999999999993,10.0,4.756105670947923,30.8356786826384,27.86311263829595,1.3793103448275863,32.8356786826384,31.923076923076923,31.923076923076923,27.86311263829595,1.0098835378956916,30.8356786826384,27.86311263829595,0.5945132088684904,0.4487709917024247,0.024,0.4038938925321822,4.756105670947923,4.776982770118165,1.3853648778526633,27.0,4.776982770118165,40.68181818181818,27.863112638295945,1.1637931034482758,106.06844368085203,4.503679515173775,0.0,0.0,0.0,4.776982770118165,4.503679515173775,0.0
2009-03-06 23:00:00,0.0,18.59147830450437,10.0,0.0,18.59147830450437,18.59147830450437,1.3793103448275863,20.59147830450437,31.923076923076923,31.923076923076923,18.59147830450437,0.0,18.59147830450437,18.59147830450437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59147830450437,18.59147830450437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,18.252897526302792,11.0,0.0,18.252897526302792,18.252897526302792,1.3793103448275863,20.252897526302792,31.26923076923077,31.26923076923077,18.252897526302792,0.0,18.252897526302792,18.252897526302792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.252897526302792,18.252897526302792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,18.121919448319353,9.0,0.0,18.121919448319353,18.121919448319353,1.3793103448275863,20.121919448319353,32.57692307692308,32.57692307692308,18.121919448319353,0.0,18.121919448319353,18.121919448319353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.121919448319353,18.121919448319353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,18.034738103811886,8.0,0.0,18.034738103811886,18.034738103811886,1.3793103448275863,20.034738103811886,33.23076923076923,33.23076923076923,18.034738103811886,0.0,18.034738103811886,18.034738103811886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.034738103811886,18.034738103811886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.972852272667957,9.2,0.0,17.972852272667957,17.972852272667957,1.3793103448275863,19.972852272667957,32.44615384615385,32.44615384615385,17.972852272667957,0.0,17.972852272667957,17.972852272667957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.972852272667957,17.972852272667957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.900451481034914,8.0,0.0,17.900451481034914,17.900451481034914,1.3793103448275863,19.900451481034914,33.23076923076923,33.23076923076923,17.900451481034914,0.0,17.900451481034914,17.900451481034914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.900451481034914,17.900451481034914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,6.365829181259893,20.000000000000007,8.0,7.073143534733214,35.62179502863709,31.201080319428833,1.3793103448275863,37.62179502863709,33.23076923076923,33.23076923076923,31.201080319428833,3.0041734454348625,35.62179502863709,31.201080319428833,0.8841429418416518,0.6437490083535817,0.024,0.5793741075182236,7.073143534733214,7.113518435568572,1.3871837208053448,27.0,7.113518435568572,42.95454545454545,31.20108031942884,1.1637931034482758,104.39945984028557,6.813750230557816,0.0,0.0,0.0,7.113518435568572,6.813750230557815,0.0
2009-03-07 06:00:00,5.134589328316983,20.0,10.0,5.705099253685536,32.81377953992506,29.2480925063716,1.3793103448275863,34.81377953992506,31.923076923076923,31.923076923076923,29.2480925063716,1.838586042252695,32.81377953992506,29.2480925063716,0.713137406710692,0.5294849291111198,0.024,0.4765364362000078,5.705099253685536,5.734047746596648,1.3863091635972462,27.0,5.734047746596648,40.68181818181818,29.2480925063716,1.1637931034482758,105.3759537468142,5.441514446809933,0.0,0.0,0.0,5.734047746596648,5.441514446809933,0.0
2009-03-07 07:00:00,5.264509650278113,20.0,8.0,5.84945516697568,33.112342814757056,29.456433335397254,1.3793103448275863,35.112342814757056,33.23076923076923,33.23076923076923,29.456433335397254,1.3360320608500666,33.112342814757056,29.456433335397254,0.73118189587196,0.5416506276037033,0.024,0.487485564843333,5.84945516697568,5.87962022973605,1.3864233120920668,27.0,5.87962022973605,42.95454545454545,29.456433335397257,1.1637931034482758,105.27178333230137,5.585181559218404,0.0,0.0,0.0,5.87962022973605,5.585181559218404,0.0
2009-03-07 08:00:00,5.214277494424657,20.0,8.7,5.793641660471841,32.99697505367419,29.37594901587929,1.3793103448275863,34.99697505367419,32.77307692307692,32.77307692307692,29.37594901587929,1.4702180221823453,32.99697505367419,29.37594901587929,0.7242052075589801,0.5369501776692834,0.024,0.48325515990235507,5.793641660471841,5.823336678238769,1.3863799303484183,27.0,5.823336678238769,42.15909090909091,29.37594901587929,1.163793103448276,105.31202549206036,5.529602769512585,0.0,0.0,0.0,5.823336678238769,5.529602769512584,0.0
2009-03-07 09:00:00,5.2338220399597075,20.0,9.4,5.815357822177453,33.04187299138593,29.40727435252502,1.3793103448275863,35.04187299138593,32.315384615384616,32.315384615384616,29.40727435252502,1.7238821945312044,33.04187299138593,29.40727435252502,0.7269197277721816,0.5387795362538629,0.024,0.4849015826284766,5.815357822177453,5.845235775802839,1.3863969200268993,27.0,5.845235775802839,41.36363636363636,29.40727435252502,1.1637931034482758,105.2963628237375,5.551222871380242,0.0,0.0,0.0,5.845235775802839,5.551222871380241,0.0
2009-03-07 10:00:00,5.025113999391851,20.0,11.0,5.583459999324279,32.56174734570743,29.07208484612976,1.3793103448275863,34.56174734570743,31.26923076923077,31.26923076923077,29.07208484612976,2.1907182108464314,32.56174734570743,29.07208484612976,0.6979324999155349,0.5192119726040925,0.024,0.46729077534368324,5.583459999324279,5.611381196584688,1.3862078593124967,27.0,5.611381196584688,39.54545454545455,29.07208484612976,1.1637931034482758,105.46395757693512,5.320662457115958,0.0,0.0,0.0,5.611381196584688,5.320662457115958,0.0
2009-03-07 11:00:00,4.8155657929811255,20.0,12.0,5.350628658867917,32.07813692604442,28.733994014251977,1.3793103448275863,34.07813692604442,30.615384615384617,30.615384615384617,28.733994014251977,2.4517029637759817,32.07813692604442,28.733994014251977,0.6688285823584896,0.4994911425671136,0.024,0.4495420283104022,5.350628658867917,5.3765777731246285,1.3859996301462527,27.0,5.3765777731246285,38.40909090909091,28.733994014251984,1.1637931034482758,105.63300299287401,5.08986549732694,0.0,0.0,0.0,5.3765777731246285,5.08986549732694,0.0
2009-03-07 12:00:00,4.585410538369885,20.0,13.2,5.094900598188762,31.54508786777084,28.360774993902865,1.3793103448275863,33.54508786777084,29.83076923076923,29.83076923076923,28.360774993902865,2.9878727262609264,31.54508786777084,28.360774993902865,0.6368625747735952,0.4777407086801689,0.024,0.429966637812152,5.094900598188762,5.118674669056778,1.3857465492745547,27.0,5.118674669056778,37.04545454545455,28.360774993902858,1.1637931034482756,105.81961250304857,4.837170112401719,0.0,0.0,0.0,5.118674669056778,4.837170112401719,0.0
2009-03-07 13:00:00,4.519663357763024,20.0,12.0,5.021848175292249,31.39243896366067,28.253783854103016,1.3793103448275863,33.392438963660666,30.615384615384617,30.615384615384617,28.253783854103016,1.8331546688312648,31.39243896366067,28.253783854103016,0.6277310219115311,0.47150934762632846,0.024,0.4243584128636956,5.021848175292249,5.044999110054881,1.3856690244801573,27.0,5.044999110054881,38.40909090909091,28.253783854103016,1.1637931034482758,105.8731080729485,4.765137438469063,0.0,0.0,0.0,5.044999110054881,4.765137438469063,0.0
2009-03-07 14:00:00,4.308785733496281,20.0,13.0,4.7875397038847565,30.901659514491616,27.90944719956364,1.3793103448275863,32.90165951449161,29.96153846153846,29.96153846153846,27.90944719956364,2.0112114292270187,30.901659514491616,27.90944719956364,0.5984424629855946,0.45146656113732614,0.024,0.4063199050235935,4.7875397038847565,4.808686359998489,1.385402785484007,27.0,4.808686359998489,37.27272727272727,27.909447199563637,1.163793103448276,106.04527640021819,4.534559693022399,0.0,0.0,0.0,4.808686359998489,4.534559693022399,0.0
2009-03-07 15:00:00,4.117035033918845,20.0,14.0,4.574483371020939,30.453780232630173,27.594728125742087,1.3793103448275863,32.45378023263017,29.307692307692307,29.307692307692307,27.594728125742087,2.3021614748197035,30.453780232630173,27.594728125742087,0.5718104213776174,0.43316420060093425,0.024,0.3898477805408408,4.574483371020939,4.593799791081033,1.3851346829774873,27.0,4.593799791081033,36.13636363636363,27.594728125742087,1.163793103448276,106.20263593712896,4.325504494823012,0.0,0.0,0.0,4.593799791081033,4.325504494823012,0.0
2009-03-07 16:00:00,4.050564947009606,20.000000000000004,13.0,4.500627718899563,30.2981500146405,27.485257690328268,1.3793103448275863,32.2981500146405,29.96153846153846,29.96153846153846,27.485257690328268,1.566805964379327,30.2981500146405,27.485257690328268,0.5625784648624453,0.42680178491925025,0.024,0.38412160642732524,4.500627718899563,4.519307897391487,1.3850352714481398,27.0,4.519307897391487,37.27272727272727,27.485257690328268,1.163793103448276,106.25737115483587,4.253171190171882,0.0,0.0,0.0,4.519307897391487,4.253171190171882,0.0
2009-03-07 17:00:00,4.147294031536699,20.0,11.0,4.608104479485221,30.524562753875095,27.64449745419683,1.3793103448275863,32.524562753875095,31.26923076923077,31.26923076923077,27.64449745419683,1.095943760924104,30.524562753875095,27.64449745419683,0.5760130599356527,0.43605744499372623,0.024,0.3924517004943536,4.608104479485221,4.627710223984594,1.3851787895050927,27.0,4.627710223984594,39.54545454545455,27.644497454196838,1.163793103448276,106.17775127290159,4.35845567315727,0.0,0.0,0.0,4.627710223984594,4.35845567315727,0.0
2009-03-07 18:00:00,4.157768781755979,20.0,11.4,4.619743090839977,30.549056194416686,27.661716762641703,1.3793103448275863,32.549056194416686,31.007692307692306,31.007692307692306,27.661716762641703,1.190246938046767,30.549056194416686,27.661716762641703,0.5774678863549971,0.4370585509694013,0.024,0.3933526958724612,4.619743090839977,4.639448945936917,1.3851938948983213,27.0,4.639448945936917,39.09090909090909,27.661716762641703,1.1637931034482758,106.16914161867915,4.369865739896557,0.0,0.0,0.0,4.639448945936917,4.369865739896557,0.0
2009-03-07 19:00:00,4.201443081235658,20.0,10.0,4.668270090261842,30.651129869212877,27.733461062799226,1.3793103448275863,32.65112986921288,31.923076923076923,31.923076923076923,27.733461062799226,0.9605584143459779,30.651129869212877,27.733461062799226,0.5835337612827303,0.4412301823682905,0.024,0.39710716413146147,4.668270090261842,4.688393108498671,1.3852559920773269,27.0,4.688393108498671,40.68181818181818,27.733461062799222,1.1637931034482758,106.13326946860039,4.417458476473049,0.0,0.0,0.0,4.688393108498671,4.417458476473049,0.0
2009-03-07 20:00:00,4.2267944508229744,20.0,10.0,4.696438278692193,30.7103422731279,27.775068348945283,1.3793103448275863,32.7103422731279,31.923076923076923,31.923076923076923,27.775068348945283,0.9760475698571364,30.7103422731279,27.775068348945283,0.5870547848365242,0.4436498549297564,0.024,0.39928486943678076,4.696438278692193,4.7168032641851685,1.3852913954655082,27.0,4.7168032641851685,40.68181818181818,27.775068348945275,1.1637931034482758,106.11246582552737,4.445098158345174,0.0,0.0,0.0,4.7168032641851685,4.445098158345174,0.0
2009-03-07 21:00:00,4.110155712508689,20.000000000000007,11.6,4.56683968056521,30.437682361555424,27.583407561202165,1.3793103448275863,32.437682361555424,30.876923076923077,30.876923076923077,27.583407561202165,1.1953581940986215,30.437682361555424,27.583407561202165,0.5708549600706513,0.4325061581461818,0.024,0.3892555423315636,4.56683968056521,4.586090296379828,1.3851245567103452,27.0,4.586090296379828,38.86363636363637,27.58340756120216,1.163793103448276,106.20829621939892,4.318015126526603,0.0,0.0,0.0,4.586090296379828,4.318015126526603,0.0
2009-03-07 22:00:00,4.233906703972059,20.0,10.0,4.704340782191176,30.726949197503192,27.78673620863371,1.3793103448275863,32.72694919750319,31.923076923076923,31.923076923076923,27.78673620863371,0.9804478091911769,30.726949197503192,27.78673620863371,0.588042597773897,0.44432844974728564,0.024,0.3998956047725571,4.704340782191176,4.724773627165904,1.3853012446694082,27.0,4.724773627165904,40.68181818181818,27.786736208633705,1.1637931034482758,106.10663189568315,4.452854211611373,0.0,0.0,0.0,4.724773627165904,4.452854211611373,0.0
2009-03-07 23:00:00,0.0,18.608384246344713,10.0,0.0,18.608384246344713,18.608384246344713,1.3793103448275863,20.608384246344713,31.923076923076923,31.923076923076923,18.608384246344713,0.0,18.608384246344713,18.608384246344713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.608384246344713,18.608384246344713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,18.275037347446684,11.2,0.0,18.275037347446684,18.275037347446684,1.3793103448275863,20.275037347446684,31.138461538461538,31.138461538461538,18.275037347446684,0.0,18.275037347446684,18.275037347446684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.275037347446684,18.275037347446684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,18.144078016307255,9.0,0.0,18.144078016307255,18.144078016307255,1.3793103448275863,20.144078016307255,32.57692307692308,32.57692307692308,18.144078016307255,0.0,18.144078016307255,18.144078016307255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.144078016307255,18.144078016307255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,18.05213582263031,9.0,0.0,18.05213582263031,18.05213582263031,1.3793103448275863,20.05213582263031,32.57692307692308,32.57692307692308,18.05213582263031,0.0,18.05213582263031,18.05213582263031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05213582263031,18.05213582263031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.991495482870242,10.0,0.0,17.991495482870242,17.991495482870242,1.3793103448275863,19.991495482870242,31.923076923076923,31.923076923076923,17.991495482870242,0.0,17.991495482870242,17.991495482870242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.991495482870242,17.991495482870242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.92454794775781,9.0,0.0,17.92454794775781,17.92454794775781,1.3793103448275863,19.92454794775781,32.57692307692308,32.57692307692308,17.92454794775781,0.0,17.92454794775781,17.92454794775781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92454794775781,17.92454794775781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,5.464337023077336,19.999999999999996,8.0,6.07148558119704,33.57045242258105,29.7757739343329,1.3793103448275863,35.57045242258105,33.23076923076923,33.23076923076923,29.7757739343329,1.514919368930559,33.57045242258105,29.7757739343329,0.75893569764963,0.5603094325659349,0.024,0.5042784893093414,6.07148558119704,6.103516524453633,1.3865870830817677,27.0,6.103516524453633,42.95454545454545,29.775773934332904,1.163793103448276,105.11211303283355,5.806672845162096,0.0,0.0,0.0,6.103516524453633,5.806672845162095,0.0
2009-03-08 06:00:00,4.301608800799653,20.000000000000004,9.2,4.779565334221837,30.884924292195546,27.8976959583069,1.3793103448275863,32.88492429219555,32.44615384615385,32.44615384615385,27.8976959583069,0.9058707467213849,30.884924292195546,27.8976959583069,0.5974456667777296,0.45078288601205857,0.024,0.40570459741085274,4.779565334221837,4.800643622823043,1.3853932204628967,27.0,4.800643622823043,41.59090909090909,27.897695958306905,1.163793103448276,106.05115202084654,4.526724633674302,0.0,0.0,0.0,4.800643622823043,4.526724633674302,0.0
2009-03-08 07:00:00,5.151250630983942,19.999999999999993,8.0,5.723611812204379,32.85210032303756,29.274842940409826,1.3793103448275863,34.85210032303756,33.23076923076923,33.23076923076923,29.274842940409826,1.247280093664488,32.85210032303756,29.274842940409826,0.7154514765255474,0.5310466383227377,0.024,0.47794197449046394,5.723611812204379,5.752716476036653,1.3863241614915656,27.0,5.752716476036653,42.95454545454545,29.27484294040983,1.1637931034482758,105.36257852979509,5.459923775887721,0.0,0.0,0.0,5.752716476036653,5.459923775887721,0.0
2009-03-08 08:00:00,5.162016021286894,19.999999999999993,8.0,5.735573356985438,32.876855494061004,29.292122145945108,1.3793103448275863,34.876855494061004,33.23076923076923,33.23076923076923,29.292122145945108,1.255370101463527,32.876855494061004,29.292122145945108,0.7169466696231798,0.5320554633601471,0.024,0.4788499170241324,5.735573356985438,5.764778903321453,1.3863337947392764,27.0,5.764778903321453,42.95454545454545,29.292122145945108,1.1637931034482758,105.35393892702744,5.471820951387856,0.0,0.0,0.0,5.764778903321453,5.471820951387856,0.0
2009-03-08 09:00:00,5.092456315640274,20.0,9.0,5.65828479515586,32.71683124223432,29.18040324526191,1.3793103448275863,34.71683124223432,32.57692307692308,32.57692307692308,29.18040324526191,1.436126376914543,32.71683124223432,29.18040324526191,0.7072855993944825,0.5255336276999096,0.024,0.4729802649299187,5.65828479515586,5.686838157925852,1.3862707489207113,27.0,5.686838157925852,41.81818181818182,29.18040324526191,1.163793103448276,105.40979837736904,5.39498058573916,0.0,0.0,0.0,5.686838157925852,5.39498058573916,0.0
2009-03-08 10:00:00,5.107815568748004,20.0,8.0,5.675350631942226,32.75218011430125,29.205085969337357,1.3793103448275863,34.75218011430125,33.23076923076923,33.23076923076923,29.205085969337357,1.21533248656176,32.75218011430125,29.205085969337357,0.7094188289927783,0.5269743860073264,0.024,0.47427694740659376,5.675350631942226,5.704048070542959,1.3862848344228669,27.0,5.704048070542959,42.95454545454545,29.20508596933736,1.1637931034482758,105.39745701533133,5.411940887447822,0.0,0.0,0.0,5.704048070542959,5.411940887447822,0.0
2009-03-08 11:00:00,4.849331118026072,20.000000000000004,10.0,5.388145686695635,32.15617105357089,28.788579999386112,1.3793103448275863,34.15617105357089,31.923076923076923,31.923076923076923,28.788579999386112,1.4818815558818756,32.15617105357089,28.788579999386112,0.6735182108369544,0.5026740252709679,0.024,0.4524066227438711,5.388145686695635,5.414413089222732,1.386034531986599,27.0,5.414413089222732,40.68181818181818,28.788579999386116,1.1637931034482762,105.60571000030694,5.127007894939577,0.0,0.0,0.0,5.414413089222732,5.127007894939577,0.0
2009-03-08 12:00:00,4.556336794138519,20.0,12.2,5.062596437931688,31.47760674494309,28.313483971235783,1.3793103448275863,33.47760674494309,30.484615384615385,30.484615384615385,28.313483971235783,2.0101534375966326,31.47760674494309,28.313483971235783,0.632824554741461,0.4749861771882929,0.024,0.4274875594694636,5.062596437931688,5.086095055650517,1.3857125708209288,27.0,5.086095055650517,38.18181818181818,28.313483971235783,1.163793103448276,105.84325801438212,4.8053084826238175,0.0,0.0,0.0,5.086095055650517,4.8053084826238175,0.0
2009-03-08 13:00:00,4.516458082850187,19.999999999999996,11.0,5.0182867587224305,31.384992727931397,28.248563503729876,1.3793103448275863,33.3849927279314,31.26923076923077,31.26923076923077,28.248563503729876,1.4321700785019602,31.384992727931397,28.248563503729876,0.6272858448403038,0.47120534955987076,0.024,0.42408481460388364,5.0182867587224305,5.041407293678418,1.3856651815629137,27.0,5.041407293678418,39.54545454545455,28.24856350372988,1.1637931034482758,105.87571824813506,4.761627478987346,0.0,0.0,0.0,5.041407293678418,4.761627478987346,0.0
2009-03-08 14:00:00,4.312880500393171,20.0,12.0,4.792089444881301,30.911206754355206,27.916150851304394,1.3793103448275863,32.911206754355206,30.615384615384617,30.615384615384617,27.916150851304394,1.5304756651273632,30.911206754355206,27.916150851304394,0.5990111806101627,0.4518565825358304,0.024,0.4066709242822473,4.792089444881301,4.813275103134885,1.385408227166232,27.0,4.813275103134885,38.40909090909091,27.916150851304398,1.1637931034482758,106.0419245743478,4.539030315090344,0.0,0.0,0.0,4.813275103134885,4.539030315090344,0.0
2009-03-08 15:00:00,4.1110673469732975,20.0,13.2,4.567852607748108,30.43981574034627,27.584907860503698,1.3793103448275863,32.43981574034627,29.83076923076923,29.83076923076923,27.584907860503698,1.7533602137388693,30.43981574034627,27.584907860503698,0.5709815759685135,0.4325933664203992,0.024,0.38933402977835924,4.567852607748108,4.5871119443901485,1.3851259007454406,27.0,4.5871119443901485,37.04545454545455,27.584907860503705,1.163793103448276,106.20754606974815,4.3190075603269475,0.0,0.0,0.0,4.5871119443901485,4.3190075603269475,0.0
2009-03-08 16:00:00,4.197996120946672,20.0,11.0,4.664440134385191,30.64307677945214,27.727801695461398,1.3793103448275863,32.643076779452144,31.26923076923077,31.26923076923077,27.727801695461398,1.1354368526394516,30.64307677945214,27.727801695461398,0.5830550167981489,0.44090108339792494,0.024,0.3968109750581324,4.664440134385191,4.684530242724984,1.3852511423216975,27.0,4.684530242724984,39.54545454545455,27.727801695461398,1.163793103448276,106.1360991522693,4.413701163073906,0.0,0.0,0.0,4.684530242724984,4.413701163073906,0.0
2009-03-08 17:00:00,4.1319848014306935,20.0,11.0,4.591094223811882,30.488756076958257,27.619322187075834,1.3793103448275863,32.48875607695825,31.26923076923077,31.26923076923077,27.619322187075834,1.0843668434503504,30.488756076958257,27.619322187075834,0.5738867779764852,0.4345938783368182,0.024,0.3911344905031363,4.591094223811882,4.610553611645564,1.3851565622290518,27.0,4.610553611645564,39.54545454545455,27.619322187075838,1.163793103448276,106.19033890646207,4.341782556798107,0.0,0.0,0.0,4.610553611645564,4.341782556798107,0.0
2009-03-08 18:00:00,4.1368511270171044,20.0,12.2,4.596501252241227,30.50013901163883,27.627325728988062,1.3793103448275863,32.50013901163883,30.484615384615385,30.484615384615385,27.627325728988062,1.3868041245710965,30.50013901163883,27.627325728988062,0.5745626565301534,0.4350591537750454,0.024,0.3915532383975408,4.596501252241227,4.616007167618731,1.3851636470218156,27.0,4.616007167618731,38.18181818181818,27.627325728988062,1.1637931034482758,106.18633713550597,4.347082018403343,0.0,0.0,0.0,4.616007167618731,4.347082018403343,0.0
2009-03-08 19:00:00,4.164405202953313,20.0,11.0,4.627116892170348,30.5645718760916,27.67262381848513,1.3793103448275863,32.5645718760916,31.26923076923077,31.26923076923077,27.67262381848513,1.1090713906710532,30.5645718760916,27.67262381848513,0.5783896115212935,0.43769269666984145,0.024,0.3939234270028573,4.627116892170348,4.646886161837332,1.3852034222658272,27.0,4.646886161837332,39.54545454545455,27.67262381848513,1.1637931034482758,106.16368809075743,4.3770956392027305,0.0,0.0,0.0,4.646886161837332,4.3770956392027305,0.0
2009-03-08 20:00:00,4.17351411990618,20.0,11.0,4.637237911006867,30.58586503631592,27.687591341936628,1.3793103448275863,32.58586503631592,31.26923076923077,31.26923076923077,27.687591341936628,1.116142194084329,30.58586503631592,27.687591341936628,0.5796547388758584,0.43856295307806115,0.024,0.39470665777025504,4.637237911006867,4.657094206314673,1.3852164454102198,27.0,4.657094206314673,39.54545454545455,27.687591341936624,1.163793103448276,106.15620432903168,4.387020274274301,0.0,0.0,0.0,4.657094206314673,4.387020274274301,0.0
2009-03-08 21:00:00,3.5424328488088177,20.0,10.4,3.936036498676464,29.101614638355755,26.64159182668297,1.3793103448275863,31.101614638355755,31.661538461538463,31.661538461538463,26.64159182668297,0.6759304748564923,29.101614638355755,26.64159182668297,0.492004562334558,0.3778369551609294,0.024,0.34005325964483646,3.936036498676464,3.949820194192557,1.384140583018137,27.0,3.949820194192557,40.22727272727273,26.64159182668297,1.1637931034482758,106.67920408665852,3.702521243956795,0.0,0.0,0.0,3.949820194192557,3.702521243956795,0.0
2009-03-08 22:00:00,3.600558720408305,20.000000000000004,8.0,4.000620800453672,29.239129170931474,26.73874117064793,1.3793103448275863,31.239129170931474,33.23076923076923,33.23076923076923,26.73874117064793,0.531237850935816,29.239129170931474,26.73874117064793,0.500077600056709,0.38346888819790553,0.024,0.34512199937811494,4.000620800453672,4.014967689273462,1.3842567801815664,27.0,4.014967689273462,42.95454545454545,26.73874117064793,1.1637931034482758,106.63062941467604,3.765304313884941,0.0,0.0,0.0,4.014967689273462,3.765304313884941,0.0
2009-03-08 23:00:00,0.0,18.568961833309093,8.0,0.0,18.568961833309093,18.568961833309093,1.3793103448275863,20.568961833309093,33.23076923076923,33.23076923076923,18.568961833309093,0.0,18.568961833309093,18.568961833309093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.568961833309093,18.568961833309093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,18.220875683450483,9.6,0.0,18.220875683450483,18.220875683450483,1.3793103448275863,20.220875683450483,32.184615384615384,32.184615384615384,18.220875683450483,0.0,18.220875683450483,18.220875683450483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220875683450483,18.220875683450483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,18.08458931228243,8.0,0.0,18.08458931228243,18.08458931228243,1.3793103448275863,20.08458931228243,33.23076923076923,33.23076923076923,18.08458931228243,0.0,18.08458931228243,18.08458931228243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08458931228243,18.08458931228243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.97746676712692,7.0,0.0,17.97746676712692,17.97746676712692,1.3793103448275863,19.97746676712692,33.88461538461539,33.88461538461539,17.97746676712692,0.0,17.97746676712692,17.97746676712692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97746676712692,17.97746676712692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.91937563849058,9.6,0.0,17.91937563849058,17.91937563849058,1.3793103448275863,19.91937563849058,32.184615384615384,32.184615384615384,17.91937563849058,0.0,17.91937563849058,17.91937563849058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91937563849058,17.91937563849058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.84601459446897,8.0,0.0,17.84601459446897,17.84601459446897,1.3793103448275863,19.84601459446897,33.23076923076923,33.23076923076923,17.84601459446897,0.0,17.84601459446897,17.84601459446897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84601459446897,17.84601459446897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
