timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-09 05:00:00,5.628918273381379,19.999999999999996,9.0,6.254353637090421,33.946787995448155,30.037816972266643,1.3793103448275863,35.946787995448155,32.57692307692308,32.57692307692308,30.037816972266643,2.123457605815602,33.946787995448155,30.037816972266643,0.7817942046363027,0.5756305192251555,0.024,0.51806746730264,6.254353637090421,6.2879166890129365,1.3867122071793052,27.0,6.2879166890129365,41.81818181818182,30.037816972266654,1.1637931034482758,104.98109151386667,5.989570691577714,0.0,0.0,0.0,6.2879166890129365,5.989570691577714,0.0
2009-03-09 06:00:00,4.41251489608335,20.0,9.8,4.9027943289815,31.143297012874324,28.07905055726089,1.3793103448275863,33.14329701287433,32.05384615384615,32.05384615384615,28.07905055726089,1.0633369018924885,31.143297012874324,28.07905055726089,0.6128492911226875,0.4613363416832451,0.024,0.4152027075149206,4.9027943289815,4.924927963149825,1.3855372327059008,27.0,4.924927963149825,40.90909090909091,28.079050557260885,1.163793103448276,105.96047472136956,4.647891561547139,0.0,0.0,0.0,4.924927963149825,4.647891561547139,0.0
2009-03-09 07:00:00,5.263533337785791,20.0,8.0,5.848370375317546,33.11010133819783,29.454869853624366,1.3793103448275863,35.11010133819783,33.23076923076923,33.23076923076923,29.454869853624366,1.335231184900891,33.11010133819783,29.454869853624366,0.7310462969146932,0.5415593086037327,0.024,0.4874033777433594,5.848370375317546,5.878526306177919,1.3864224777337324,27.0,5.878526306177919,42.95454545454545,29.454869853624366,1.163793103448276,105.27256507318782,5.584100949844851,0.0,0.0,0.0,5.878526306177919,5.584100949844851,0.0
2009-03-09 08:00:00,5.266860615813494,20.0,8.0,5.852067350903882,33.11774017031919,29.46019807600426,1.3793103448275863,35.11774017031919,33.23076923076923,33.23076923076923,29.46019807600426,1.3379632528497902,33.11774017031919,29.46019807600426,0.7315084188629852,0.5418705179117628,0.024,0.4876834661205865,5.852067350903882,5.882254402695058,1.3864253198131327,27.0,5.882254402695058,42.95454545454545,29.46019807600426,1.163793103448276,105.26990096199788,5.587783733945503,0.0,0.0,0.0,5.882254402695058,5.587783733945504,0.0
2009-03-09 09:00:00,5.16445132544106,19.999999999999996,8.8,5.738279250490066,32.882454958332595,29.2960304267763,1.3793103448275863,34.882454958332595,32.707692307692305,32.707692307692305,29.2960304267763,1.4499656267199752,32.882454958332595,29.2960304267763,0.7172849063112583,0.5322836492426138,0.024,0.4790552843183524,5.738279250490066,5.767507615414328,1.3863359677264688,27.0,5.767507615414328,42.04545454545455,29.296030426776305,1.1637931034482758,105.35198478661185,5.4745125372780485,0.0,0.0,0.0,5.767507615414328,5.4745125372780485,0.0
2009-03-09 10:00:00,5.125992448220095,20.0,8.0,5.695547164688994,32.79400307345909,29.234286095528468,1.3793103448275863,34.79400307345909,33.23076923076923,33.23076923076923,29.234286095528468,1.2285687906505582,32.79400307345909,29.234286095528468,0.7119433955861243,0.5286789400557014,0.024,0.47581104605013125,5.695547164688994,5.724415058694564,1.3863013825073607,27.0,5.724415058694564,42.95454545454545,29.23428609552847,1.1637931034482758,105.38285695223577,5.432017335883318,0.0,0.0,0.0,5.724415058694564,5.432017335883318,0.0
2009-03-09 11:00:00,4.928490083069577,20.0,9.0,5.47610009229953,32.338949250474016,28.91638669278681,1.3793103448275863,34.338949250474016,32.57692307692308,32.57692307692308,28.91638669278681,1.2896404915126736,32.338949250474016,28.91638669278681,0.6845125115374413,0.5101280626382598,0.024,0.45911525637443384,5.47610009229953,5.503112898563357,1.3861142823916404,27.0,5.503112898563357,41.81818181818182,28.916386692786805,1.163793103448276,105.5418066536066,5.214154535581188,0.0,0.0,0.0,5.503112898563357,5.214154535581188,0.0
2009-03-09 12:00:00,4.494885922641776,20.0,12.8,4.994317691824196,31.3348673829787,28.213418825588576,1.3793103448275863,33.3348673829787,30.092307692307692,30.092307692307692,28.213418825588576,2.291485335997248,31.3348673829787,28.213418825588576,0.6242897114780245,0.46915886900561465,0.024,0.4222429821050532,4.994317691824196,5.017233578724757,1.3856391612572223,27.0,5.017233578724757,37.5,28.213418825588576,1.1637931034482758,105.89329058720571,4.73800894362891,0.0,0.0,0.0,5.017233578724757,4.73800894362891,0.0
2009-03-09 13:00:00,4.492268600401796,19.999999999999996,11.0,4.9914095560019955,31.328784476136537,28.20915350363529,1.3793103448275863,33.32878447613653,31.26923076923077,31.26923076923077,28.20915350363529,1.4061537990538862,31.328784476136537,28.20915350363529,0.6239261945002494,0.468910511514524,0.024,0.42201946036307164,4.9914095560019955,5.014300607153448,1.3856359855715334,27.0,5.014300607153448,39.54545454545455,28.209153503635285,1.1637931034482758,105.89542324818235,4.735143836577013,0.0,0.0,0.0,5.014300607153448,4.735143836577013,0.0
2009-03-09 14:00:00,4.390476462297611,20.0,11.0,4.87830718033068,31.091995502268063,28.043053514561386,1.3793103448275863,33.09199550226806,31.26923076923077,31.26923076923077,28.043053514561386,1.3035356995144303,31.091995502268063,28.043053514561386,0.609788397541335,0.45924117640390677,0.024,0.41331705876351604,4.87830718033068,4.900231297971071,1.3855092497232298,27.0,4.900231297971071,39.54545454545455,28.043053514561386,1.1637931034482758,105.9784732427193,4.623798728207962,0.0,0.0,0.0,4.900231297971071,4.623798728207962,0.0
2009-03-09 15:00:00,4.235162118450104,20.0,12.4,4.705735687166782,30.729880333077272,27.788795528598033,1.3793103448275863,32.729880333077276,30.353846153846153,30.353846153846153,27.788795528598033,1.5815160355523308,30.729880333077272,27.788795528598033,0.5882169608958477,0.44444822068020734,0.024,0.40000339861218664,4.705735687166782,4.726180509234802,1.3853029794444187,27.0,4.726180509234802,37.95454545454545,27.78879552859803,1.1637931034482758,106.10560223570099,4.454223348863478,0.0,0.0,0.0,4.726180509234802,4.454223348863478,0.0
2009-03-09 16:00:00,4.248093213830371,20.0,11.0,4.720103570922634,30.760067881918793,27.81000315009215,1.3793103448275863,32.76006788191879,31.26923076923077,31.26923076923077,27.81000315009215,1.1762899845060633,30.760067881918793,27.81000315009215,0.5900129463653293,0.44568170476826263,0.024,0.4011135342914363,4.720103570922634,4.740671741399461,1.3853207829221315,27.0,4.740671741399461,39.54545454545455,27.81000315009215,1.1637931034482758,106.09499842495393,4.468327264977307,0.0,0.0,0.0,4.740671741399461,4.468327264977307,0.0
2009-03-09 17:00:00,4.14854189392345,19.999999999999993,11.3,4.6094909932482775,30.527480921092202,27.64654905031203,1.3793103448275863,32.527480921092206,31.073076923076922,31.073076923076922,27.64654905031203,1.1596867965659283,30.527480921092202,27.64654905031203,0.5761863741560347,0.4361767193137019,0.024,0.3925590473823317,4.6094909932482775,4.629108665179647,1.385180593381278,27.0,4.629108665179647,39.20454545454545,27.646549050312032,1.1637931034482758,106.17672547484398,4.359814869480414,0.0,0.0,0.0,4.629108665179647,4.359814869480414,0.0
2009-03-09 18:00:00,4.188941233866574,20.0,11.6,4.654379148740638,30.621919521880994,27.712932553918098,1.3793103448275863,32.621919521881,30.876923076923077,30.876923076923077,27.712932553918098,1.2681440695559079,30.621919521880994,27.712932553918098,0.5817973935925798,0.44003644981917817,0.024,0.39603280483726033,4.654379148740638,4.674382793722556,1.3852383609122425,27.0,4.674382793722556,38.86363636363637,27.7129325539181,1.1637931034482758,106.14353372304095,4.403831896080798,0.0,0.0,0.0,4.674382793722556,4.403831896080798,0.0
2009-03-09 19:00:00,4.196514899919074,20.0,11.0,4.662794333243416,30.63961606429195,27.725369606014816,1.3793103448275863,32.63961606429195,31.26923076923077,31.26923076923077,27.725369606014816,1.1342572697264155,30.63961606429195,27.725369606014816,0.582849291655427,0.4407596560873624,0.024,0.39668369047862617,4.662794333243416,4.682870298852151,1.3852490556236234,27.0,4.682870298852151,39.54545454545455,27.725369606014823,1.163793103448276,106.13731519699259,4.4120866352805965,0.0,0.0,0.0,4.682870298852151,4.4120866352805965,0.0
2009-03-09 20:00:00,4.177934867385439,19.999999999999996,11.0,4.642149852650487,30.59619775433574,27.69485409642919,1.3793103448275863,32.59619775433574,31.26923076923077,31.26923076923077,27.69485409642919,1.1195947398889512,30.59619775433574,27.69485409642919,0.5802687315813109,0.4389852444183585,0.024,0.39508671997652267,4.642149852650487,4.662048377092322,1.385222743496441,27.0,4.662048377092322,39.54545454545455,27.69485409642919,1.1637931034482756,106.1525729517854,4.391837378458861,0.0,0.0,0.0,4.662048377092322,4.391837378458861,0.0
2009-03-09 21:00:00,3.533706337852202,20.0,11.0,3.9263403753913355,29.080954361118454,26.626991626498867,1.3793103448275863,31.080954361118454,31.26923076923077,31.26923076923077,26.626991626498867,0.7291257691843693,29.080954361118454,26.626991626498867,0.49079254692391694,0.37699070370281573,0.024,0.33929163333253415,3.9263403753913355,3.9400394457616175,1.3841227827900904,27.0,3.9400394457616175,39.54545454545455,26.62699162649887,1.163793103448276,106.68650418675057,3.6931001496353577,0.0,0.0,0.0,3.9400394457616175,3.6931001496353577,0.0
2009-03-09 22:00:00,3.550267047221447,20.0,10.0,3.9447411635793856,29.120158975555377,26.65469574831826,1.3793103448275863,31.120158975555377,31.923076923076923,31.923076923076923,26.65469574831826,0.6454808073517838,29.120158975555377,26.65469574831826,0.4930926454474232,0.3785965133729673,0.024,0.34073686203567055,3.9447411635793856,3.9586008149166827,1.384156482932093,27.0,3.9586008149166827,40.68181818181818,26.65469574831826,1.1637931034482758,106.67265212584087,3.7109800272395526,0.0,0.0,0.0,3.9586008149166827,3.7109800272395526,0.0
2009-03-09 23:00:00,0.0,18.579640968231345,8.0,0.0,18.579640968231345,18.579640968231345,1.3793103448275863,20.579640968231345,33.23076923076923,33.23076923076923,18.579640968231345,0.0,18.579640968231345,18.579640968231345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.579640968231345,18.579640968231345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,18.218798669211992,8.0,0.0,18.218798669211992,18.218798669211992,1.3793103448275863,20.218798669211992,33.23076923076923,33.23076923076923,18.218798669211992,0.0,18.218798669211992,18.218798669211992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.218798669211992,18.218798669211992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,18.067241035892202,6.0,0.0,18.067241035892202,18.067241035892202,1.3793103448275863,20.067241035892202,34.53846153846154,34.53846153846154,18.067241035892202,0.0,18.067241035892202,18.067241035892202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.067241035892202,18.067241035892202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 02:00:00,0.0,17.969395131657393,6.0,0.0,17.969395131657393,17.969395131657393,1.3793103448275863,19.969395131657393,34.53846153846154,34.53846153846154,17.969395131657393,0.0,17.969395131657393,17.969395131657393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.969395131657393,17.969395131657393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 03:00:00,0.0,17.900699054021395,7.8,0.0,17.900699054021395,17.900699054021395,1.3793103448275863,19.900699054021395,33.36153846153846,33.36153846153846,17.900699054021395,0.0,17.900699054021395,17.900699054021395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.900699054021395,17.900699054021395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.814513468838253,6.0,0.0,17.814513468838253,17.814513468838253,1.3793103448275863,19.814513468838253,34.53846153846154,34.53846153846154,17.814513468838253,0.0,17.814513468838253,17.814513468838253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814513468838253,17.814513468838253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 05:00:00,6.741266515886931,20.000000000000004,6.0,7.490296128763257,36.469327685001794,31.78789260452476,1.3793103448275863,38.469327685001794,34.53846153846154,34.53846153846154,31.78789260452476,2.3475695356956114,36.469327685001794,31.78789260452476,0.9362870160954071,0.6781732869486373,0.024,0.6103559582537735,7.490296128763257,7.534113457458121,1.387379143939474,27.0,7.534113457458121,45.22727272727273,31.787892604524757,1.163793103448276,104.10605369773762,7.236959994019876,0.0,0.0,0.0,7.534113457458121,7.236959994019876,0.0
2009-03-10 06:00:00,5.549599796675573,20.0,7.2,6.166221996306192,33.76552386616056,29.91163511846919,1.3793103448275863,35.76552386616056,33.753846153846155,33.753846153846155,29.91163511846919,1.3835025115906485,33.76552386616056,29.91163511846919,0.770777749538274,0.5682518156311138,0.024,0.5114266340680025,6.166221996306192,6.1990471778693035,1.386652946590541,27.0,6.1990471778693035,43.86363636363636,29.911635118469192,1.163793103448276,105.04418244076541,5.901371245727917,0.0,0.0,0.0,6.1990471778693035,5.901371245727917,0.0
2009-03-10 07:00:00,5.554170799564652,20.000000000000007,7.0,6.1713008884051685,33.77597523909188,29.91891218383865,1.3793103448275863,35.77597523909188,33.88461538461539,33.88461538461539,29.91891218383865,1.34152424006947,33.77597523909188,29.91891218383865,0.7714126110506461,0.5686772981503323,0.024,0.511809568335299,6.1713008884051685,6.204168618220201,1.38665641343851,27.0,6.204168618220201,44.09090909090909,29.91891218383865,1.1637931034482758,105.04054390808068,5.90645134477728,0.0,0.0,0.0,6.204168618220201,5.90645134477728,0.0
2009-03-10 08:00:00,5.5672130605876395,19.999999999999996,7.0,6.185792289541822,33.805792082904055,29.939671901940418,1.3793103448275863,35.805792082904055,33.88461538461539,33.88461538461539,29.939671901940418,1.3517505595121875,33.805792082904055,29.939671901940418,0.7732240361927277,0.5698911356362676,0.024,0.5129020220726408,6.185792289541822,6.2187814031054485,1.3866662700632162,27.0,6.2187814031054485,44.09090909090909,29.939671901940415,1.1637931034482762,105.03016404902979,5.920948005186795,0.0,0.0,0.0,6.2187814031054485,5.920948005186795,0.0
2009-03-10 09:00:00,5.509531900924386,19.999999999999996,8.8,6.121702112138206,33.673882120018945,29.84781829993257,1.3793103448275863,35.673882120018945,32.707692307692305,32.707692307692305,29.84781829993257,1.8453013638701024,33.673882120018945,29.84781829993257,0.7652127640172758,0.5645208100788366,0.024,0.5080687290709529,6.121702112138206,6.15415419314609,1.3866222803359496,27.0,6.15415419314609,42.04545454545455,29.847818299932573,1.1637931034482758,105.07609085003371,5.85685491662361,0.0,0.0,0.0,6.15415419314609,5.856854916623611,0.0
2009-03-10 10:00:00,5.5176213827223055,20.000000000000007,8.0,6.130690425247006,33.69238819937638,29.860706683597005,1.3793103448275863,35.69238819937638,33.23076923076923,33.23076923076923,29.860706683597005,1.5682432829722337,33.69238819937638,29.860706683597005,0.7663363031558758,0.5652742771913608,0.024,0.5087468494722247,6.130690425247006,6.1632178529661426,1.386628512021102,27.0,6.1632178529661426,42.95454545454545,29.86070668359701,1.1637931034482758,105.06964665820149,5.865840467718996,0.0,0.0,0.0,6.1632178529661426,5.865840467718996,0.0
2009-03-10 11:00:00,5.423760883259132,20.0,8.0,6.026400981399036,33.477536626187955,29.711036012813555,1.3793103448275863,35.477536626187955,33.23076923076923,33.23076923076923,29.711036012813555,1.4760133618434297,33.477536626187955,29.711036012813555,0.7533001226748794,0.5565257433360361,0.024,0.5008731690024325,6.026400981399036,6.058053555732639,1.3865549213755974,27.0,6.058053555732639,42.95454545454545,29.71103601281356,1.1637931034482758,105.14448199359322,5.761646679758026,0.0,0.0,0.0,6.058053555732639,5.761646679758026,0.0
2009-03-10 12:00:00,5.149060029197886,20.0,10.0,5.721177810219873,32.847062513805064,29.271326382417644,1.3793103448275863,34.847062513805064,31.923076923076923,31.923076923076923,29.271326382417644,1.859922251649748,32.847062513805064,29.271326382417644,0.7151472262774842,0.530841333509345,0.024,0.4777572001584105,5.721177810219873,5.750261943570808,1.3863221957666765,27.0,5.750261943570808,40.68181818181818,29.271326382417644,1.163793103448276,105.36433680879118,5.4575030961434665,0.0,0.0,0.0,5.750261943570808,5.4575030961434665,0.0
2009-03-10 13:00:00,5.090533668477002,19.999999999999993,9.0,5.656148520530003,32.712405746874104,29.177312921542853,1.3793103448275863,34.712405746874104,32.57692307692308,32.57692307692308,29.177312921542853,1.4342791911562058,32.712405746874104,29.177312921542853,0.7070185650662504,0.5253532480420074,0.024,0.4728179232378067,5.656148520530003,5.684683845334204,1.3862689790559117,27.0,5.684683845334204,41.81818181818182,29.17731292154285,1.163793103448276,105.41134353922857,5.392857784056858,0.0,0.0,0.0,5.684683845334204,5.392857784056858,0.0
2009-03-10 14:00:00,4.899507175009696,20.000000000000007,10.0,5.4438968611218845,32.27205416641147,28.869618628210297,1.3793103448275863,34.27205416641147,31.923076923076923,31.923076923076923,28.869618628210297,1.5369505924936466,32.27205416641147,28.869618628210297,0.6804871076402356,0.5074001470709221,0.024,0.45666013236382985,5.4438968611218845,5.470636875828977,1.3860854142029346,27.0,5.470636875828977,40.68181818181818,28.869618628210297,1.163793103448276,105.56519068589485,5.182235583798305,0.0,0.0,0.0,5.470636875828977,5.182235583798305,0.0
2009-03-10 15:00:00,4.658221279291046,20.0,11.8,5.175801421434495,31.713939400744515,28.479063512347956,1.3793103448275863,33.713939400744515,30.746153846153845,30.746153846153845,28.479063512347956,1.9681164488969745,31.713939400744515,28.479063512347956,0.6469751776793119,0.4846320699142193,0.024,0.4361688629227974,5.175801421434495,5.200264628425917,1.385829596963341,27.0,5.200264628425917,38.63636363636363,28.479063512347956,1.1637931034482758,105.76046824382603,4.917021184547841,0.0,0.0,0.0,5.200264628425917,4.917021184547841,0.0
2009-03-10 16:00:00,4.566255266981717,20.000000000000004,11.0,5.073616963313018,31.50063157934327,28.329620977272633,1.3793103448275863,33.50063157934327,31.26923076923077,31.26923076923077,28.329620977272633,1.4878871811351853,31.50063157934327,28.329620977272633,0.6342021204141273,0.4759260613587815,0.024,0.4283334552229034,5.073616963313018,5.097209569448896,1.3857242160243994,27.0,5.097209569448896,39.54545454545455,28.32962097727264,1.163793103448276,105.83518951136368,4.816176541075311,0.0,0.0,0.0,5.097209569448896,4.816176541075311,0.0
2009-03-10 17:00:00,4.485285066601471,20.0,11.0,4.983650074001635,31.31255273499663,28.197771438745605,1.3793103448275863,33.31255273499663,31.26923076923077,31.26923076923077,28.197771438745605,1.3987650824977327,31.31255273499663,28.197771438745605,0.6229562592502044,0.4682477801698136,0.024,0.4214230021528323,4.983650074001635,5.006474852018616,1.3856274922937468,27.0,5.006474852018616,39.54545454545455,28.197771438745605,1.163793103448276,105.9011142806272,4.727499692545223,0.0,0.0,0.0,5.006474852018616,4.727499692545223,0.0
2009-03-10 18:00:00,4.543468093906471,20.0,11.0,5.048297882118301,31.447727448210234,28.292541271886297,1.3793103448275863,33.44772744821023,31.26923076923077,31.26923076923077,28.292541271886297,1.4620204548519549,31.447727448210234,28.292541271886297,0.6310372352647876,0.4737664492823167,0.024,0.4263898043540851,5.048297882118301,5.071674527046532,1.3856973784238176,27.0,5.071674527046532,39.54545454545455,28.292541271886293,1.163793103448276,105.85372936405685,4.7912100570437195,0.0,0.0,0.0,5.071674527046532,4.7912100570437195,0.0
2009-03-10 19:00:00,4.589227960787775,20.0,9.0,5.099142178653083,31.55394577063827,28.36698190898009,1.3793103448275863,33.553945770638265,32.57692307692308,32.57692307692308,28.36698190898009,1.044150511282471,31.55394577063827,28.36698190898009,0.6373927723316354,0.47810226431084063,0.024,0.43029203787975656,5.099142178653083,5.122952405084167,1.3857509755216206,27.0,5.122952405084167,41.81818181818182,28.366981908980094,1.1637931034482758,105.81650904550995,4.841354578122464,0.0,0.0,0.0,5.122952405084167,4.841354578122464,0.0
2009-03-10 20:00:00,4.697658311532899,20.000000000000007,8.0,5.219620346147665,31.80531039549481,28.54304767915252,1.3793103448275863,33.805310395494814,33.23076923076923,33.23076923076923,28.54304767915252,0.9598848102751332,31.80531039549481,28.54304767915252,0.6524525432684581,0.48836059379153557,0.024,0.439524534412382,5.219620346147665,5.244456405526818,1.3858733956540124,27.0,5.244456405526818,42.95454545454545,28.54304767915253,1.163793103448276,105.72847616042374,4.960306433972725,0.0,0.0,0.0,5.244456405526818,4.960306433972725,0.0
2009-03-10 21:00:00,4.6616615359444875,20.000000000000004,8.8,5.179623928827208,31.72191244647469,28.484647490957684,1.3793103448275863,33.72191244647469,32.707692307692305,32.707692307692305,28.484647490957684,1.057339724266776,31.72191244647469,28.484647490957684,0.647452991103401,0.4849574384983768,0.024,0.4364616946485391,5.179623928827208,5.204119672677046,1.3858334502423024,27.0,5.204119672677046,42.04545454545455,28.484647490957684,1.163793103448276,105.75767625452116,4.920796160604531,0.0,0.0,0.0,5.204119672677046,4.920796160604531,0.0
2009-03-10 22:00:00,4.739281422458659,20.0,8.0,5.265868247176288,31.901682010932973,28.610514356447794,1.3793103448275863,33.90168201093297,33.23076923076923,33.23076923076923,28.610514356447794,0.9825305564035702,31.901682010932973,28.610514356447794,0.658233530897036,0.49229271281713843,0.024,0.4430634415354246,5.265868247176288,5.291097518458002,1.3859187507424118,27.0,5.291097518458002,42.95454545454545,28.610514356447794,1.163793103448276,105.6947428217761,5.006017685647735,0.0,0.0,0.0,5.291097518458002,5.006017685647735,0.0
2009-03-10 23:00:00,0.0,18.456412557017707,8.0,0.0,18.456412557017707,18.456412557017707,1.3793103448275863,20.456412557017707,33.23076923076923,33.23076923076923,18.456412557017707,0.0,18.456412557017707,18.456412557017707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.456412557017707,18.456412557017707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,18.075139744238278,8.4,0.0,18.075139744238278,18.075139744238278,1.3793103448275863,20.075139744238278,32.96923076923077,32.96923076923077,18.075139744238278,0.0,18.075139744238278,18.075139744238278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.075139744238278,18.075139744238278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.938903687921332,8.0,0.0,17.938903687921332,17.938903687921332,1.3793103448275863,19.938903687921332,33.23076923076923,33.23076923076923,17.938903687921332,0.0,17.938903687921332,17.938903687921332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.938903687921332,17.938903687921332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.85611258904663,7.9,0.0,17.85611258904663,17.85611258904663,1.3793103448275863,19.85611258904663,33.29615384615384,33.29615384615384,17.85611258904663,0.0,17.85611258904663,17.85611258904663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85611258904663,17.85611258904663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.784912640569367,7.8,0.0,17.784912640569367,17.784912640569367,1.3793103448275863,19.784912640569367,33.36153846153846,33.36153846153846,17.784912640569367,0.0,17.784912640569367,17.784912640569367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.784912640569367,17.784912640569367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.0,17.709884882774134,7.0,0.0,17.709884882774134,17.709884882774134,1.3793103448275863,19.709884882774134,33.88461538461539,33.88461538461539,17.709884882774134,0.0,17.709884882774134,17.709884882774134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.709884882774134,17.709884882774134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,7.0140392299327186,20.0,6.0,7.793376922147465,37.082814444244185,32.21195386790202,1.3793103448275863,39.082814444244185,34.53846153846154,34.53846153846154,32.21195386790202,2.887774008303972,37.082814444244185,32.21195386790202,0.9741721152684332,0.7030744394915088,0.024,0.6327669955423579,7.793376922147465,7.839684366096616,1.3875060650037874,27.0,7.839684366096616,45.22727272727273,32.211953867902025,1.163793103448276,103.89402306604899,7.545847330517425,0.0,0.0,0.0,7.839684366096616,7.545847330517425,0.0
2009-03-11 06:00:00,5.754189711419948,20.0,7.2,6.393544123799942,34.23266736410503,30.236702286730072,1.3793103448275863,36.23266736410503,33.753846153846155,33.753846153846155,30.236702286730072,1.567088574432529,34.23266736410503,30.236702286730072,0.7991930154749928,0.5872648716200425,0.024,0.5285383844580382,6.393544123799942,6.428270610961946,1.386802058664952,27.0,6.428270610961946,43.86363636363636,30.236702286730072,1.1637931034482758,104.88164885663497,6.129070891847715,0.0,0.0,0.0,6.428270610961946,6.129070891847715,0.0
2009-03-11 07:00:00,5.834972822905439,20.000000000000004,6.0,6.4833031365616,34.416765943919586,30.364701483568584,1.3793103448275863,36.416765943919586,34.53846153846154,34.53846153846154,30.364701483568584,1.339093372537844,34.416765943919586,30.364701483568584,0.8104128920702,0.5947552182597158,0.024,0.5352796964337442,6.4833031365616,6.518778658387571,1.3868576942592012,27.0,6.518778658387571,45.22727272727273,30.364701483568588,1.1637931034482758,104.81764925821571,6.219161281063191,0.0,0.0,0.0,6.518778658387571,6.219161281063191,0.0
2009-03-11 08:00:00,5.852350837620222,20.000000000000004,6.0,6.502612041800246,34.45634336502525,30.3922108389001,1.3793103448275863,36.45634336502525,34.53846153846154,34.53846153846154,30.3922108389001,1.3519925451270043,34.45634336502525,30.3922108389001,0.8128265052250307,0.596365300894208,0.024,0.5367287708047872,6.502612041800246,6.538248571889667,1.386869435588366,27.0,6.538248571889667,45.22727272727273,30.392210838900095,1.1637931034482758,104.80389458054995,6.23855496788291,0.0,0.0,0.0,6.538248571889667,6.23855496788291,0.0
2009-03-11 09:00:00,5.824336556454856,20.000000000000007,7.4,6.471485062727618,34.392537984565365,30.347859820360608,1.3793103448275863,36.392537984565365,33.62307692307692,33.62307692307692,30.347859820360608,1.703357749554685,34.392537984565365,30.347859820360608,0.8089356328409523,0.5937695473182231,0.024,0.5343925925864008,6.471485062727618,6.50686201745944,1.3868504687955987,27.0,6.50686201745944,43.63636363636364,30.347859820360608,1.163793103448276,104.8260700898197,6.207293674067976,0.0,0.0,0.0,6.50686201745944,6.207293674067976,0.0
2009-03-11 10:00:00,5.8772380466923755,20.0,6.0,6.530264496324862,34.51300678108972,30.43159147088668,1.3793103448275863,36.51300678108972,34.53846153846154,34.53846153846154,30.43159147088668,1.3707612527963493,34.51300678108972,30.43159147088668,0.8162830620406077,0.5986703580474336,0.024,0.5388033222426902,6.530264496324862,6.566131532129606,1.3868861135505255,27.0,6.566131532129606,45.22727272727273,30.43159147088668,1.163793103448276,104.78420426455666,6.266337162375727,0.0,0.0,0.0,6.566131532129606,6.266337162375728,0.0
2009-03-11 11:00:00,5.6267253901588,20.000000000000004,8.0,6.251917100176445,33.94177932455991,30.034331136949636,1.3793103448275863,35.94177932455991,33.23076923076923,33.23076923076923,30.034331136949636,1.6861217232611418,33.94177932455991,30.034331136949636,0.7814896375220556,0.575426651076229,0.024,0.5178839859686061,6.251917100176445,6.285459765284068,1.3867105941006825,27.0,6.285459765284068,42.95454545454545,30.03433113694964,1.1637931034482758,104.98283443152518,5.987130943186473,0.0,0.0,0.0,6.285459765284068,5.987130943186473,0.0
2009-03-11 12:00:00,5.389533818842937,20.0,9.6,5.988370909825485,33.39911797398071,29.656386155339778,1.3793103448275863,35.39911797398071,32.184615384615384,32.184615384615384,29.656386155339778,2.0418989922230812,33.39911797398071,29.656386155339778,0.7485463637281856,0.5533320991036915,0.024,0.4979988891933224,5.988370909825485,6.019704119735854,1.3865273694936957,27.0,6.019704119735854,41.13636363636364,29.656386155339774,1.163793103448276,105.17180692233012,5.723686124534719,0.0,0.0,0.0,6.019704119735854,5.723686124534719,0.0
2009-03-11 13:00:00,5.103124276161415,20.0,11.0,5.670138084623794,32.74138411302164,29.197547810131766,1.3793103448275863,34.74138411302164,31.26923076923077,31.26923076923077,29.197547810131766,2.359458551069711,32.74138411302164,29.197547810131766,0.7087672605779742,0.5265343661556817,0.024,0.47388092954011357,5.670138084623794,5.698791521239362,1.3862805421929534,27.0,5.698791521239362,39.54545454545455,29.197547810131773,1.163793103448276,105.40122609493412,5.4067601795319735,0.0,0.0,0.0,5.698791521239362,5.4067601795319735,0.0
2009-03-11 14:00:00,4.942766230686639,20.0,11.0,5.49196247854071,32.371888668700294,28.939412119612353,1.3793103448275863,34.371888668700294,31.26923076923077,31.26923076923077,28.939412119612353,2.0321111316155505,32.371888668700294,28.939412119612353,0.6864953098175888,0.5114712189195036,0.024,0.4603240970275533,5.49196247854071,5.51910960043266,1.3861283641065196,27.0,5.51910960043266,39.54545454545455,28.939412119612356,1.163793103448276,105.53029394019381,5.229881766045732,0.0,0.0,0.0,5.51910960043266,5.229881766045732,0.0
2009-03-11 15:00:00,4.714743961852793,19.999999999999993,12.2,5.238604402058659,31.844877420285176,28.570749668998513,1.3793103448275863,33.84487742028517,30.484615384615385,30.484615384615385,28.570749668998513,2.3596421842904363,31.844877420285176,28.570749668998513,0.6548255502573324,0.48997505014280884,0.024,0.44097754512852794,5.238604402058659,5.263601907072939,1.3858921201659804,27.0,5.263601907072939,38.18181818181818,28.57074966899851,1.1637931034482758,105.71462516550075,4.979066897160678,0.0,0.0,0.0,5.263601907072939,4.979066897160678,0.0
2009-03-11 16:00:00,4.656324002287571,20.000000000000004,11.0,5.173693335875079,31.709542128213794,28.47598379329187,1.3793103448275863,33.7095421282138,31.26923076923077,31.26923076923077,28.47598379329187,1.5967368801901594,31.709542128213794,28.47598379329187,0.6467116669843849,0.48445262211613577,0.024,0.4360073599045222,5.173693335875079,5.198138598086692,1.3858274692223975,27.0,5.198138598086692,39.54545454545455,28.475983793291874,1.1637931034482758,105.76200810335406,4.9149393920422755,0.0,0.0,0.0,5.198138598086692,4.9149393920422755,0.0
2009-03-11 17:00:00,4.584683583986753,20.0,11.0,5.094092871096392,31.543400986617076,28.35959294218183,1.3793103448275863,33.54340098661707,31.26923076923077,31.26923076923077,28.35959294218183,1.5092804096820527,31.543400986617076,28.35959294218183,0.636761608887049,0.47767185429117376,0.024,0.42990466886205636,5.094092871096392,5.11786005652551,1.3857457054618263,27.0,5.11786005652551,39.54545454545455,28.35959294218183,1.1637931034482758,105.82020352890909,4.836373287760082,0.0,0.0,0.0,5.11786005652551,4.836373287760082,0.0
2009-03-11 18:00:00,4.649229296974532,20.0,10.6,5.165810329971702,31.693097675494787,28.464466219262473,1.3793103448275863,33.69309767549478,31.53076923076923,31.53076923076923,28.464466219262473,1.4523302982469024,31.693097675494787,28.464466219262473,0.6457262912464627,0.48378153347417424,0.024,0.43540338012675683,5.165810329971702,5.19018848331912,1.3858194957549435,27.0,5.19018848331912,40.0,28.464466219262476,1.1637931034482758,105.76776689036876,4.907155209865492,0.0,0.0,0.0,5.19018848331912,4.907155209865492,0.0
2009-03-11 19:00:00,4.69775761296328,20.0,9.0,5.2197306810703115,31.805540390279926,28.54320871461098,1.3793103448275863,33.80554039027993,32.57692307692308,32.57692307692308,28.54320871461098,1.1155395311455942,31.805540390279926,28.54320871461098,0.6524663351337889,0.48836997851738173,0.024,0.43953298066564356,5.2197306810703115,5.244567678922049,1.3858735049146762,27.0,5.244567678922049,41.81818181818182,28.54320871461098,1.163793103448276,105.72839564269451,4.960415456076611,0.0,0.0,0.0,5.244567678922049,4.960415456076611,0.0
2009-03-11 20:00:00,4.691812435584403,20.0,9.3,5.213124928427114,31.791769938363263,28.533566858096318,1.3793103448275863,33.79176993836326,32.38076923076923,32.38076923076923,28.533566858096318,1.1681405808239211,31.791769938363263,28.533566858096318,0.6516406160533893,0.48780808311502993,0.024,0.43902727480352693,5.213124928427114,5.237905736738617,1.385866954486193,27.0,5.237905736738617,41.47727272727273,28.53356685809632,1.163793103448276,105.73321657095184,4.95388857599328,0.0,0.0,0.0,5.237905736738617,4.95388857599328,0.0
2009-03-11 21:00:00,4.676634280681322,20.0,9.6,5.196260311868135,31.756607582754345,28.50894488783676,1.3793103448275863,33.75660758275434,32.184615384615384,32.184615384615384,28.50894488783676,1.2186986715855916,31.756607582754345,28.50894488783676,0.6495325389835169,0.48637325929418646,0.024,0.4377359333647678,5.196260311868135,5.220897637797554,1.3858501477788965,27.0,5.220897637797554,41.13636363636364,28.50894488783676,1.163793103448276,105.74552755608163,4.937227851105738,0.0,0.0,0.0,5.220897637797554,4.937227851105738,0.0
2009-03-11 22:00:00,4.808090203134155,19.999999999999996,8.0,5.342322447926839,32.06085458751002,28.72190305755575,1.3793103448275863,34.06085458751002,33.23076923076923,33.23076923076923,28.72190305755575,1.021420953565696,32.06085458751002,28.72190305755575,0.6677903059908549,0.4987861834815787,0.024,0.44890756513342084,5.342322447926839,5.368201066274996,1.385991829583587,27.0,5.368201066274996,42.95454545454545,28.721903057555757,1.1637931034482758,105.63904847122213,5.081644660721632,0.0,0.0,0.0,5.368201066274996,5.081644660721632,0.0
2009-03-11 23:00:00,0.0,18.42177282541,7.0,0.0,18.42177282541,18.42177282541,1.3793103448275863,20.42177282541,33.88461538461539,33.88461538461539,18.42177282541,0.0,18.42177282541,18.42177282541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42177282541,18.42177282541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,18.033782329540866,8.0,0.0,18.033782329540866,18.033782329540866,1.3793103448275863,20.033782329540866,33.23076923076923,33.23076923076923,18.033782329540866,0.0,18.033782329540866,18.033782329540866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.033782329540866,18.033782329540866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.8786814464883,6.0,0.0,17.8786814464883,17.8786814464883,1.3793103448275863,19.8786814464883,34.53846153846154,34.53846153846154,17.8786814464883,0.0,17.8786814464883,17.8786814464883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8786814464883,17.8786814464883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 02:00:00,0.0,17.772959186143936,5.0,0.0,17.772959186143936,17.772959186143936,1.3793103448275863,19.772959186143936,35.19230769230769,35.19230769230769,17.772959186143936,0.0,17.772959186143936,17.772959186143936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.772959186143936,17.772959186143936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 03:00:00,0.0,17.695864278318112,6.4,0.0,17.695864278318112,17.695864278318112,1.3793103448275863,19.695864278318112,34.276923076923076,34.276923076923076,17.695864278318112,0.0,17.695864278318112,17.695864278318112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.695864278318112,17.695864278318112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.0,17.61597277193922,6.0,0.0,17.61597277193922,17.61597277193922,1.3793103448275863,19.61597277193922,34.53846153846154,34.53846153846154,17.61597277193922,0.0,17.61597277193922,17.61597277193922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61597277193922,17.61597277193922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 05:00:00,7.247915491873077,20.0,6.0,8.05323943541453,37.60735897611394,32.574084328979865,1.3793103448275863,39.60735897611394,34.53846153846154,34.53846153846154,32.574084328979865,3.5341724367604055,37.60735897611394,32.574084328979865,1.0066549294268163,0.7243546393222514,0.024,0.6519191753900263,8.05323943541453,8.101674899346758,1.3876060793570306,27.0,8.101674899346758,45.22727272727273,32.574084328979865,1.1637931034482762,103.71295783551007,7.811632286291657,0.0,0.0,0.0,8.101674899346758,7.811632286291657,0.0
2009-03-12 06:00:00,6.048518319351784,20.0,5.8,6.72057591039087,34.90248235595418,30.70212241195988,1.3793103448275863,36.90248235595418,34.669230769230765,34.669230769230765,30.70212241195988,1.4604087917417954,34.90248235595418,30.70212241195988,0.8400719887988588,0.6145105144299373,0.024,0.5530594629869436,6.72057591039087,6.758026961833863,1.3869966835236667,27.0,6.758026961833863,45.45454545454545,30.702122411959884,1.1637931034482758,104.64893879402005,6.457807446223274,0.0,0.0,0.0,6.758026961833863,6.457807446223274,0.0
2009-03-12 07:00:00,6.105768267036688,20.0,5.0,6.784186963374098,35.032472959811365,30.792356107702552,1.3793103448275863,37.032472959811365,35.19230769230769,35.19230769230769,30.792356107702552,1.3292048616749297,35.032472959811365,30.792356107702552,0.8480233704217622,0.619795897620334,0.024,0.5578163078583007,6.784186963374098,6.822166553136132,1.3870320720343825,27.0,6.822166553136132,46.36363636363636,30.792356107702552,1.1637931034482758,104.60382194614873,6.521909454367989,0.0,0.0,0.0,6.822166553136132,6.521909454367989,0.0
2009-03-12 08:00:00,6.128534782187522,20.0,5.0,6.809483091319469,35.08414003413807,30.828213102063405,1.3793103448275863,37.08414003413807,35.19230769230769,35.19230769230769,30.828213102063405,1.345123008415893,35.08414003413807,30.828213102063405,0.8511853864149336,0.6218964752688354,0.024,0.5597068277419518,6.809483091319469,6.847672738846352,1.387045935795761,27.0,6.847672738846352,46.36363636363636,30.828213102063412,1.1637931034482758,104.58589344896829,6.547415251740054,0.0,0.0,0.0,6.847672738846352,6.547415251740054,0.0
2009-03-12 09:00:00,6.0538181255080366,20.0,7.0,6.726464583897818,34.9145199578206,30.710479592884468,1.3793103448275863,36.9145199578206,33.88461538461539,33.88461538461539,30.710479592884468,1.8268520145028269,34.9145199578206,30.710479592884468,0.8408080729872273,0.6149999892169217,0.024,0.5534999902952294,6.726464583897818,6.7639645828195105,1.3869999915652709,27.0,6.7639645828195105,44.09090909090909,30.710479592884468,1.163793103448276,104.64476020355777,6.463739388061158,0.0,0.0,0.0,6.7639645828195105,6.463739388061158,0.0
2009-03-12 10:00:00,5.90812474421648,20.0,8.0,6.564583049129423,34.58330419135373,30.480439785647846,1.3793103448275863,36.58330419135373,33.23076923076923,33.23076923076923,30.480439785647846,2.0576165259959436,34.58330419135373,30.480439785647846,0.8205728811411779,0.6015298554480379,0.024,0.5413768699032342,6.564583049129423,6.6007360346742265,1.3869065907102502,27.0,6.6007360346742265,42.95454545454545,30.480439785647853,1.163793103448276,104.75978010717607,6.300830364402488,0.0,0.0,0.0,6.6007360346742265,6.300830364402488,0.0
2009-03-12 11:00:00,5.732741073484585,20.0,9.0,6.369712303871761,34.183754189990644,30.202684000070796,1.3793103448275863,36.183754189990644,32.57692307692308,32.57692307692308,30.202684000070796,2.312796276490066,34.183754189990644,30.202684000070796,0.7962140379839702,0.5852745165614746,0.024,0.5267470649053272,6.369712303871761,6.404239755527909,1.386786988823096,27.0,6.404239755527909,41.81818181818182,30.2026840000708,1.163793103448276,104.8986579999646,6.1051684336419925,0.0,0.0,0.0,6.404239755527909,6.1051684336419925,0.0
2009-03-12 12:00:00,5.4944254509708905,20.0,10.8,6.104917167745434,33.639317907842035,29.82374467800114,1.3793103448275863,35.639317907842035,31.4,31.4,29.82374467800114,3.3388370233655382,33.639317907842035,29.82374467800114,0.7631146459681792,0.5631135020602362,0.024,0.5068021518542126,6.104917167745434,6.137228517951458,1.386610587954551,27.0,6.137228517951458,39.77272727272727,29.82374467800114,1.163793103448276,105.08812766099943,5.840077898951018,0.0,0.0,0.0,6.137228517951458,5.840077898951018,0.0
2009-03-12 13:00:00,5.42798913887296,19.999999999999996,10.0,6.031099043192178,33.48722145572874,29.717784553733633,1.3793103448275863,35.48722145572874,31.923076923076923,31.923076923076923,29.717784553733633,2.357611800309712,33.48722145572874,29.717784553733633,0.7538873803990223,0.5569201442270973,0.024,0.5012281298043876,6.031099043192178,6.062791057614888,1.3865582979831579,27.0,6.062791057614888,40.68181818181818,29.717784553733633,1.163793103448276,105.14110772313319,5.7663374382358255,0.0,0.0,0.0,6.062791057614888,5.7663374382358255,0.0
2009-03-12 14:00:00,5.242589404585438,20.0,11.0,5.825099338428264,33.06200926846755,29.421322181949883,1.3793103448275863,35.06200926846755,31.26923076923077,31.26923076923077,29.421322181949883,2.717470655895988,33.06200926846755,29.421322181949883,0.728137417303533,0.5395999548100183,0.024,0.4856399593290165,5.825099338428264,5.855059333909266,1.3864044953814347,27.0,5.855059333909266,39.54545454545455,29.42132218194988,1.1637931034482758,105.28933890902506,5.5609232564071025,0.0,0.0,0.0,5.855059333909266,5.560923256407103,0.0
2009-03-12 15:00:00,5.036331470653098,19.999999999999993,12.4,5.59592385628122,32.58759135412908,29.09013894395332,1.3793103448275863,34.58759135412908,30.353846153846153,30.353846153846153,29.09013894395332,3.817397140835104,32.58759135412908,29.09013894395332,0.6994904820351525,0.5202655271539779,0.024,0.4682389744385801,5.59592385628122,5.623950408996618,1.3862184649312606,27.0,5.623950408996618,37.95454545454545,29.09013894395332,1.163793103448276,105.45493052802334,5.333036948426155,0.0,0.0,0.0,5.623950408996618,5.333036948426155,0.0
2009-03-12 16:00:00,4.983657129538343,20.0,11.0,5.537396810598159,32.466195842201834,29.00532283557799,1.3793103448275863,34.466195842201834,31.26923076923077,31.26923076923077,29.00532283557799,2.1085742353792036,32.466195842201834,29.00532283557799,0.6921746013247698,0.5153164482667159,0.024,0.4637848034400443,5.537396810598159,5.5649284554248295,1.3861682030989808,27.0,5.5649284554248295,39.54545454545455,29.005322835577992,1.163793103448276,105.497338582211,5.27494677137115,0.0,0.0,0.0,5.5649284554248295,5.27494677137115,0.0
2009-03-12 17:00:00,4.881442214228238,20.000000000000004,11.0,5.42382468247582,32.23034320545257,28.84045277890518,1.3793103448275863,34.23034320545257,31.26923076923077,31.26923076923077,28.84045277890518,1.9251289956485524,32.23034320545257,28.84045277890518,0.6779780853094775,0.5056991036245858,0.024,0.45512919326212725,5.42382468247582,5.450394592838278,1.3860672284603641,27.0,5.450394592838278,39.54545454545455,28.840452778905174,1.1637931034482758,105.57977361054742,5.16234730048122,0.0,0.0,0.0,5.450394592838278,5.16234730048122,0.0
2009-03-12 18:00:00,4.910896085624834,20.0,11.8,5.456551206249815,32.29834440244329,28.88799989853716,1.3793103448275863,34.29834440244329,30.746153846153845,30.746153846153845,28.88799989853716,2.531503624711507,32.29834440244329,28.88799989853716,0.6820689007812268,0.5084722632235308,0.024,0.4576250369011777,5.456551206249815,5.4833984325721685,1.386096803086045,27.0,5.4833984325721685,38.63636363636363,28.88799989853716,1.1637931034482758,105.55600005073143,5.1947766398279445,0.0,0.0,0.0,5.4833984325721685,5.1947766398279445,0.0
2009-03-12 19:00:00,4.817280422224925,20.0,11.0,5.352533802472139,32.08210057551939,28.736766948974307,1.3793103448275863,34.08210057551939,31.26923076923077,31.26923076923077,28.736766948974307,1.822041144708609,32.08210057551939,28.736766948974307,0.6690667253090173,0.4996528205878487,0.024,0.4496875385290638,5.352533802472139,5.378499084530923,1.386001415537595,27.0,5.378499084530923,39.54545454545455,28.736766948974307,1.1637931034482758,105.63161652551284,5.091751183445984,0.0,0.0,0.0,5.378499084530923,5.091751183445984,0.0
2009-03-12 20:00:00,4.966074279353506,20.0,9.0,5.517860310392785,32.42565165409856,28.97698896010307,1.3793103448275863,34.42565165409856,32.57692307692308,32.57692307692308,28.97698896010307,1.3213508845686421,32.42565165409856,28.97698896010307,0.6897325387990981,0.5136633747408391,0.024,0.46229703726675525,5.517860310392785,5.545226647866869,1.3861511617846518,27.0,5.545226647866869,41.81818181818182,28.97698896010307,1.163793103448276,105.51150551994846,5.2555658461516925,0.0,0.0,0.0,5.545226647866869,5.2555658461516925,0.0
2009-03-12 21:00:00,4.967470923899469,20.0,9.0,5.519412137666077,32.428872573110624,28.979239987069327,1.3793103448275863,34.428872573110624,32.57692307692308,32.57692307692308,28.979239987069327,1.322549483360559,32.428872573110624,28.979239987069327,0.6899265172082596,0.5137947014443189,0.024,0.46241523129988704,5.519412137666077,5.546791607810508,1.3861525203100797,27.0,5.546791607810508,41.81818181818182,28.97923998706933,1.1637931034482758,105.51038000646534,5.257105137400338,0.0,0.0,0.0,5.546791607810508,5.257105137400338,0.0
2009-03-12 22:00:00,5.044303837964832,20.0,8.0,5.604782042183147,32.60595624337019,29.10296746700572,1.3793103448275863,34.60595624337019,33.23076923076923,33.23076923076923,29.10296746700572,1.1705282699063382,32.60595624337019,29.10296746700572,0.7005977552728934,0.5210141690490218,0.024,0.46891275214411954,5.604782042183147,5.632883459088049,1.386225970582436,27.0,5.632883459088049,42.95454545454545,29.102967467005715,1.1637931034482758,105.44851626649714,5.341832828498238,0.0,0.0,0.0,5.632883459088049,5.341832828498238,0.0
2009-03-12 23:00:00,0.0,18.34491756855079,8.0,0.0,18.34491756855079,18.34491756855079,1.3793103448275863,20.34491756855079,33.23076923076923,33.23076923076923,18.34491756855079,0.0,18.34491756855079,18.34491756855079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34491756855079,18.34491756855079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.93616578259539,7.8,0.0,17.93616578259539,17.93616578259539,1.3793103448275863,19.93616578259539,33.36153846153846,33.36153846153846,17.93616578259539,0.0,17.93616578259539,17.93616578259539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93616578259539,17.93616578259539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.788843824064294,7.0,0.0,17.788843824064294,17.788843824064294,1.3793103448275863,19.788843824064294,33.88461538461539,33.88461538461539,17.788843824064294,0.0,17.788843824064294,17.788843824064294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.788843824064294,17.788843824064294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.0,17.68183670858506,5.0,0.0,17.68183670858506,17.68183670858506,1.3793103448275863,19.68183670858506,35.19230769230769,35.19230769230769,17.68183670858506,0.0,17.68183670858506,17.68183670858506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68183670858506,17.68183670858506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 03:00:00,0.0,17.602223356379497,6.0,0.0,17.602223356379497,17.602223356379497,1.3793103448275863,19.602223356379497,34.53846153846154,34.53846153846154,17.602223356379497,0.0,17.602223356379497,17.602223356379497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.602223356379497,17.602223356379497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 04:00:00,0.0,17.515188650293148,5.0,0.0,17.515188650293148,17.515188650293148,1.3793103448275863,19.515188650293148,35.19230769230769,35.19230769230769,17.515188650293148,0.0,17.515188650293148,17.515188650293148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.515188650293148,17.515188650293148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 05:00:00,7.670174882590842,19.999999999999996,4.0,8.522416536212045,38.55115540764531,33.224645072512786,1.3793103448275863,40.55115540764531,35.84615384615385,35.84615384615385,33.224645072512786,2.8025505315685413,38.55115540764531,33.224645072512786,1.0653020670265057,0.7626192115237945,0.024,0.686357290371415,8.522416536212045,8.574678457364426,1.3877686744785434,27.0,8.574678457364426,47.5,33.224645072512786,1.1637931034482758,103.38767746374361,8.293714171470219,0.0,0.0,0.0,8.574678457364426,8.293714171470219,0.0
2009-03-13 06:00:00,6.142800565454993,20.0,7.2,6.825333961616659,35.11650773508858,30.85067400907817,1.3793103448275863,37.11650773508858,33.753846153846155,33.753846153846155,30.85067400907817,2.0267170853799974,35.11650773508858,30.85067400907817,0.8531667452020824,0.6232123618600021,0.024,0.5608911256740019,6.825333961616659,6.863655197802659,1.3870545633222677,27.0,6.863655197802659,43.86363636363636,30.850674009078162,1.1637931034482758,104.57466299546093,6.5634016894709735,0.0,0.0,0.0,6.863655197802659,6.5634016894709735,0.0
