timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-13 07:00:00,6.037047160198031,20.0,8.0,6.7078301779978124,34.87642479993656,30.684030938687926,1.3793103448275863,36.87642479993656,33.23076923076923,33.23076923076923,30.684030938687926,2.2705953887731822,34.87642479993656,30.684030938687926,0.8384787722497266,0.6134509377269876,0.024,0.5521058439542889,6.7078301779978124,6.745175271770512,1.3869895007993938,27.0,6.745175271770512,42.95454545454545,30.684030938687926,1.163793103448276,104.65798453065604,6.444969585473662,0.0,0.0,0.0,6.745175271770512,6.444969585473662,0.0
2009-03-13 08:00:00,6.010673989400756,20.0,8.0,6.678526654889729,34.81650178650156,30.642422627195483,1.3793103448275863,36.81650178650156,33.23076923076923,33.23076923076923,30.642422627195483,2.2243352403464405,34.81650178650156,30.642422627195483,0.8348158318612161,0.6110141859287291,0.024,0.5499127673358563,6.678526654889729,6.715628073482602,1.3869728687819476,27.0,6.715628073482602,42.95454545454545,30.642422627195483,1.163793103448276,104.67878868640226,6.415462155949613,0.0,0.0,0.0,6.715628073482602,6.415462155949613,0.0
2009-03-13 09:00:00,5.748593023338083,20.0,10.2,6.387325581486759,34.21990558992795,30.227827101498722,1.3793103448275863,36.21990558992795,31.79230769230769,31.79230769230769,30.227827101498722,3.519580357086354,34.21990558992795,30.227827101498722,0.7984156976858449,0.58674558459424,0.024,0.5280710261348159,6.387325581486759,6.422000139946183,1.3867981386742056,27.0,6.422000139946183,40.45454545454545,30.22782710149873,1.163793103448276,104.88608644925064,6.122833215875093,0.0,0.0,0.0,6.422000139946183,6.122833215875093,0.0
2009-03-13 10:00:00,5.553185179690689,20.0,10.0,6.170205755211876,33.773721723904615,29.917343126897194,1.3793103448275863,35.773721723904615,31.923076923076923,31.923076923076923,29.917343126897194,2.651968522719849,33.773721723904615,29.917343126897194,0.7712757194014845,0.5685855564192434,0.024,0.511727000777319,6.170205755211876,6.203064310853801,1.386655666444247,27.0,6.203064310853801,40.68181818181818,29.917343126897187,1.1637931034482758,105.04132843655141,5.905355923407486,0.0,0.0,0.0,6.203064310853801,5.905355923407486,0.0
2009-03-13 11:00:00,5.30467765759105,20.000000000000004,11.0,5.894086286212278,33.204535195250614,29.520731266367942,1.3793103448275863,35.204535195250614,31.26923076923077,31.26923076923077,29.520731266367942,2.9059824490113098,33.204535195250614,29.520731266367942,0.7367607857765347,0.5454063950788453,0.024,0.49086575557096074,5.894086286212278,5.924626925720162,1.3864573423375177,27.0,5.924626925720162,39.54545454545455,29.520731266367946,1.1637931034482758,105.23963436681603,5.629653657926718,0.0,0.0,0.0,5.924626925720162,5.629653657926718,0.0
2009-03-13 12:00:00,4.85173391133443,20.000000000000004,13.6,5.390815457038256,32.161722481063975,28.792462820415068,1.3793103448275863,34.161722481063975,29.56923076923077,29.56923076923077,28.792462820415068,5.982809552619606,32.161722481063975,28.792462820415068,0.673851932129782,0.5029004472354969,0.024,0.45261040251194723,5.390815457038256,5.417105501761806,1.386036995172449,27.0,5.417105501761806,36.59090909090909,28.792462820415068,1.1637931034482758,105.60376858979247,5.129651691507359,0.0,0.0,0.0,5.417105501761806,5.129651691507359,0.0
2009-03-13 13:00:00,4.629224573725851,20.0,13.0,5.14358285969539,31.646719299947573,28.431980012637954,1.3793103448275863,33.64671929994758,29.96153846153846,29.96153846153846,28.431980012637954,2.8989563348149296,31.646719299947573,28.431980012637954,0.6429478574619237,0.48188878350205266,0.024,0.43369990515184736,5.14358285969539,5.167771738045595,1.3857968681418407,27.0,5.167771738045595,37.27272727272727,28.431980012637958,1.163793103448276,105.78400999368102,4.885210664971285,0.0,0.0,0.0,5.167771738045595,4.885210664971285,0.0
2009-03-13 14:00:00,4.408419354041841,20.0,13.0,4.898243726713156,31.133764829722615,28.072362500526893,1.3793103448275863,33.133764829722615,29.96153846153846,29.96153846153846,28.072362500526893,2.2351670725673998,31.133764829722615,28.072362500526893,0.6122804658391445,0.46094705592598817,0.024,0.4148523503333894,4.898243726713156,4.920338432305755,1.3855320556468316,27.0,4.920338432305755,37.27272727272727,28.072362500526886,1.163793103448276,105.96381874973656,4.64341365794538,0.0,0.0,0.0,4.920338432305755,4.64341365794538,0.0
2009-03-13 15:00:00,4.074587552180177,20.000000000000004,15.0,4.5273195024224195,30.354418166441413,27.524843477427403,1.3793103448275863,32.35441816644141,28.653846153846153,28.653846153846153,27.524843477427403,3.456910883860248,30.354418166441413,27.524843477427403,0.5659149378028024,0.4291022794528514,0.024,0.3861920515075663,4.5273195024224195,4.546229730367704,1.3850716066545965,27.0,4.546229730367704,35.0,27.524843477427403,1.1637931034482758,106.2375782612863,4.279304747691506,0.0,0.0,0.0,4.546229730367704,4.279304747691506,0.0
2009-03-13 16:00:00,4.045118143741719,20.0,13.0,4.494575715268577,30.285388377871723,27.47627855582886,1.3793103448275863,32.285388377871726,29.96153846153846,29.96153846153846,27.47627855582886,1.5590458882787142,30.285388377871723,27.47627855582886,0.5618219644085721,0.42628000640881397,0.024,0.38365200576793257,4.494575715268577,4.513203715909459,1.3850269676225104,27.0,4.513203715909459,37.27272727272727,27.476278555828856,1.163793103448276,106.26186072208557,4.247247022817689,0.0,0.0,0.0,4.513203715909459,4.247247022817689,0.0
2009-03-13 17:00:00,3.953878617513493,20.0,13.0,4.393198463903881,30.07141851953572,27.325669479595796,1.3793103448275863,32.07141851953572,29.96153846153846,29.96153846153846,27.325669479595796,1.4368089161618023,30.07141851953572,27.325669479595796,0.5491498079879851,0.41753011197915635,0.024,0.3757771007812407,4.393198463903881,4.410951475101796,1.3848841681361217,27.0,4.410951475101796,37.27272727272727,27.325669479595796,1.163793103448276,106.3371652602021,4.148080743273908,0.0,0.0,0.0,4.410951475101796,4.148080743273908,0.0
2009-03-13 18:00:00,3.890923699105322,20.0,14.6,4.323248554561469,29.92355751785545,27.22152717125453,1.3793103448275863,31.92355751785545,28.915384615384614,28.915384615384614,27.22152717125453,2.2002668654437803,29.92355751785545,27.22152717125453,0.5404060693201836,0.41148203253863946,0.024,0.3703338292847755,4.323248554561469,4.340396757815333,1.3847813913900835,27.0,4.340396757815333,35.45454545454545,27.22152717125453,1.163793103448276,106.38923641437273,4.079732973089526,0.0,0.0,0.0,4.340396757815333,4.079732973089526,0.0
2009-03-13 19:00:00,3.969526164820219,20.0,12.0,4.410584627578021,30.108141208510915,27.351525816274652,1.3793103448275863,32.108141208510915,30.615384615384617,30.615384615384617,27.351525816274652,1.1649487190620125,30.108141208510915,27.351525816274652,0.5513230784472526,0.4190320085948536,0.024,0.3771288077353682,4.410584627578021,4.428487828437506,1.3849091649922896,27.0,4.428487828437506,38.40909090909091,27.351525816274652,1.1637931034482758,106.32423709186267,4.165078395635563,0.0,0.0,0.0,4.428487828437506,4.165078395635563,0.0
2009-03-13 20:00:00,3.9396221934962457,20.0,12.0,4.377357992773606,30.037950808835774,27.302102063352272,1.3793103448275863,32.037950808835774,30.615384615384617,30.615384615384617,27.302102063352272,1.1389262513136047,30.037950808835774,27.302102063352272,0.5471697490967008,0.4161612689325131,0.024,0.3745451420392618,4.377357992773606,4.394974119666858,1.384861205894873,27.0,4.394974119666858,38.40909090909091,27.302102063352276,1.163793103448276,106.34894896832387,4.132597606560179,0.0,0.0,0.0,4.394974119666858,4.132597606560179,0.0
2009-03-13 21:00:00,3.9601494596576208,20.000000000000004,11.8,4.400166066286245,30.0861366918674,27.336032900438493,1.3793103448275863,32.086136691867395,30.746153846153845,30.746153846153845,27.336032900438493,1.1123495820972213,30.0861366918674,27.336032900438493,0.5500207582857807,0.4181320702153412,0.024,0.37631886319380714,4.400166066286245,4.417979273307779,1.38489421151562,27.0,4.417979273307779,38.63636363636363,27.336032900438493,1.163793103448276,106.33198354978076,4.154892183723294,0.0,0.0,0.0,4.417979273307779,4.154892183723294,0.0
2009-03-13 22:00:00,4.020931554571276,19.999999999999996,11.0,4.467701727301418,30.22870408949296,27.436390509929577,1.3793103448275863,32.228704089492965,31.26923076923077,31.26923076923077,27.436390509929577,1.0048597764928846,30.22870408949296,27.436390509929577,0.5584627159126773,0.4239622703861411,0.024,0.381566043347527,4.467701727301418,4.486097954340033,1.3849897987860067,27.0,4.486097954340033,39.54545454545455,27.436390509929574,1.163793103448276,106.28180474503522,4.220946346462557,0.0,0.0,0.0,4.486097954340033,4.220946346462557,0.0
2009-03-13 23:00:00,0.0,18.659525625107783,10.0,0.0,18.659525625107783,18.659525625107783,1.3793103448275863,20.659525625107783,31.923076923076923,31.923076923076923,18.659525625107783,0.0,18.659525625107783,18.659525625107783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.659525625107783,18.659525625107783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,18.323696752003165,10.0,0.0,18.323696752003165,18.323696752003165,1.3793103448275863,20.323696752003165,31.923076923076923,31.923076923076923,18.323696752003165,0.0,18.323696752003165,18.323696752003165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.323696752003165,18.323696752003165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,18.19531468880751,9.0,0.0,18.19531468880751,18.19531468880751,1.3793103448275863,20.19531468880751,32.57692307692308,32.57692307692308,18.19531468880751,0.0,18.19531468880751,18.19531468880751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19531468880751,18.19531468880751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,18.115846651117025,9.0,0.0,18.115846651117025,18.115846651117025,1.3793103448275863,20.115846651117025,32.57692307692308,32.57692307692308,18.115846651117025,0.0,18.115846651117025,18.115846651117025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.115846651117025,18.115846651117025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,18.04932117002158,9.2,0.0,18.04932117002158,18.04932117002158,1.3793103448275863,20.04932117002158,32.44615384615385,32.44615384615385,18.04932117002158,0.0,18.04932117002158,18.04932117002158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04932117002158,18.04932117002158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.985676800868596,9.2,0.0,17.985676800868596,17.985676800868596,1.3793103448275863,19.985676800868596,32.44615384615385,32.44615384615385,17.985676800868596,0.0,17.985676800868596,17.985676800868596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.985676800868596,17.985676800868596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,6.074260614535782,20.0,9.0,6.749178460595314,34.96094397467536,30.742707436803286,1.3793103448275863,36.96094397467536,32.57692307692308,32.57692307692308,30.742707436803286,3.1720683033956982,34.96094397467536,30.742707436803286,0.8436473075744142,0.6168876338754875,0.024,0.5551988704879388,6.749178460595314,6.7868672239828625,1.3870126898652393,27.0,6.7868672239828625,41.81818181818182,30.74270743680328,1.1637931034482756,104.62864628159836,6.486624328213742,0.0,0.0,0.0,6.7868672239828625,6.486624328213742,0.0
2009-03-14 06:00:00,4.9200442189008955,20.0,10.6,5.466715798778773,32.319458602745314,28.90276122850858,1.3793103448275863,34.319458602745314,31.53076923076923,31.53076923076923,28.90276122850858,1.7932540651992146,32.319458602745314,28.90276122850858,0.6833394748473466,0.5093332759500935,0.024,0.45839994835508413,5.466715798778773,5.493649126373782,1.386105908881003,27.0,5.493649126373782,40.0,28.90276122850858,1.163793103448276,105.54861938574571,5.204851715109878,0.0,0.0,0.0,5.493649126373782,5.204851715109878,0.0
2009-03-14 07:00:00,4.931842293973313,20.000000000000007,10.0,5.479824771081459,32.346684482657736,28.921794000731822,1.3793103448275863,34.346684482657736,31.923076923076923,31.923076923076923,28.921794000731822,1.5739891885736594,32.346684482657736,28.921794000731822,0.6849780963851824,0.5104434836013491,0.024,0.4593991352412142,5.479824771081459,5.5068691194415935,1.386117597070232,27.0,5.5068691194415935,40.68181818181818,28.92179400073182,1.1637931034482758,105.5391029996341,5.217847189264708,0.0,0.0,0.0,5.5068691194415935,5.217847189264708,0.0
2009-03-14 08:00:00,5.008267764109571,20.0,9.0,5.564741960121745,32.52292681767424,29.044963092598145,1.3793103448275863,34.52292681767424,32.57692307692308,32.57692307692308,29.044963092598145,1.3582235830028602,32.52292681767424,29.044963092598145,0.6955927450152182,0.5176293578465372,0.024,0.46586642206188345,5.564741960121745,5.5925048959064,1.3861918327393299,27.0,5.5925048959064,41.81818181818182,29.044963092598152,1.1637931034482758,105.47751845370092,5.302082356403952,0.0,0.0,0.0,5.5925048959064,5.302082356403952,0.0
2009-03-14 09:00:00,4.837253931238064,20.0,11.0,5.374726590264515,32.128264631244036,28.76906051232871,1.3793103448275863,34.128264631244036,31.26923076923077,31.26923076923077,28.76906051232871,1.8532277867142257,32.128264631244036,28.76906051232871,0.6718408237830644,0.5015358034457459,0.024,0.45138222310117126,5.374726590264515,5.40088017060909,1.3860221102202457,27.0,5.40088017060909,39.54545454545455,28.769060512328714,1.1637931034482758,105.61546974383565,5.11372073021937,0.0,0.0,0.0,5.40088017060909,5.11372073021937,0.0
2009-03-14 10:00:00,4.531057986318431,20.0,13.0,5.0345088736871455,31.418906740581825,28.272338694527356,1.3793103448275863,33.418906740581825,29.96153846153846,29.96153846153846,28.272338694527356,2.569319473863224,31.418906740581825,28.272338694527356,0.6293136092108932,0.47258989044262034,0.024,0.4253309013983583,5.0345088736871455,5.057767862731407,1.3856826375385294,27.0,5.057767862731407,37.27272727272727,28.272338694527356,1.1637931034482758,105.86383065273633,4.777616520719276,0.0,0.0,0.0,5.057767862731407,4.777616520719276,0.0
2009-03-14 11:00:00,4.388402472794469,20.000000000000004,13.0,4.87600274754941,31.087166603697295,28.039664886478914,1.3793103448275863,33.0871666036973,29.96153846153846,29.96153846153846,28.039664886478914,2.1871629325612165,31.087166603697295,28.039664886478914,0.6095003434436762,0.45904395576422885,0.024,0.41313956018780595,4.87600274754941,4.897907143125833,1.3855066004451495,27.0,4.897907143125833,37.27272727272727,28.039664886478917,1.163793103448276,105.98016755676053,4.621531797921179,0.0,0.0,0.0,4.897907143125833,4.621531797921179,0.0
2009-03-14 12:00:00,4.160276897837014,20.000000000000004,13.8,4.622529886485571,30.55492029254514,27.665839113491657,1.3793103448275863,32.55492029254514,29.43846153846154,29.43846153846154,27.665839113491657,2.2480475825994675,30.55492029254514,27.665839113491657,0.5778162358106964,0.437298225744883,0.024,0.3935684031703947,4.622529886485571,4.642259709060059,1.3851974994911311,27.0,4.642259709060059,36.36363636363636,27.66583911349165,1.1637931034482758,106.16708044325418,4.372598068702969,0.0,0.0,0.0,4.642259709060059,4.372598068702969,0.0
2009-03-14 13:00:00,4.04275470504798,20.0,13.0,4.491949672275534,30.27985052402929,27.472381978857083,1.3793103448275863,32.279850524029285,29.96153846153846,29.96153846153846,27.472381978857083,1.5556958488052444,30.27985052402929,27.472381978857083,0.5614937090344417,0.4260535800692729,0.024,0.38344822206234563,4.491949672275534,4.510555030282461,1.385023356913757,27.0,4.510555030282461,37.27272727272727,27.47238197885708,1.163793103448276,106.26380901057146,4.244676595240188,0.0,0.0,0.0,4.510555030282461,4.244676595240188,0.0
2009-03-14 14:00:00,3.8926509554043704,19.999999999999996,13.0,4.325167728227078,29.92761675108474,27.22438692094282,1.3793103448275863,31.92761675108474,29.96153846153846,29.96153846153846,27.22438692094282,1.3622164552679037,29.92761675108474,27.22438692094282,0.5406459660283848,0.41164808812866166,0.024,0.3704832793157955,4.325167728227078,4.342332537039944,1.3847842593322344,27.0,4.342332537039944,37.27272727272727,27.22438692094282,1.163793103448276,106.38780653952858,4.08160735546939,0.0,0.0,0.0,4.342332537039944,4.08160735546939,0.0
2009-03-14 15:00:00,3.524390406012512,20.0,16.0,3.915989340013902,29.058894243412233,26.611400905903544,1.3793103448275863,31.058894243412233,28.0,28.0,26.611400905903544,2.4311213320493734,29.058894243412233,26.611400905903544,0.48949866750173776,0.3760870835835787,0.024,0.3384783752252208,3.915989340013902,3.9295980483722595,1.3841036756026788,27.0,3.9295980483722595,35.0,26.61140090590355,1.1637931034482758,106.69429954704822,3.683044047390229,0.0,0.0,0.0,3.9295980483722595,3.683044047390229,0.0
2009-03-14 16:00:00,3.416298046307121,20.000000000000004,15.0,3.7958867181190232,28.802597418013494,26.430168219189103,1.3793103448275863,30.802597418013494,28.653846153846153,28.653846153846153,26.430168219189103,1.4715782736829555,28.802597418013494,26.430168219189103,0.4744858397648779,0.36558637529286214,0.024,0.3290277377635759,3.7958867181190232,3.8084453556483093,1.3838737735986277,27.0,3.8084453556483093,35.0,26.430168219189106,1.163793103448276,106.78491589040544,3.5664637874107235,0.0,0.0,0.0,3.8084453556483093,3.5664637874107235,0.0
2009-03-14 17:00:00,3.216151863634007,20.0,16.0,3.573502070704452,28.326351829161197,26.092913034970913,1.3793103448275863,30.326351829161197,28.0,28.0,26.092913034970913,1.615345964738908,28.326351829161197,26.092913034970913,0.4466877588380565,0.34606235673917063,0.024,0.31145612106525356,3.573502070704452,3.584108306378369,1.3834041693994645,27.0,3.584108306378369,35.0,26.092913034970913,1.1637931034482758,106.95354348251455,3.3510888837117605,0.0,0.0,0.0,3.584108306378369,3.3510888837117605,0.0
2009-03-14 18:00:00,3.3028076353822224,20.0,16.0,3.6697862615358026,28.53282265957586,26.23920624611598,1.3793103448275863,30.53282265957586,28.0,28.0,26.23920624611598,1.7966947231458292,28.53282265957586,26.23920624611598,0.4587232826919753,0.3545286937366042,0.024,0.31907582436294374,3.6697862615358026,3.6812391309094625,1.3836149718764734,27.0,3.6812391309094625,35.0,26.239206246115984,1.1637931034482756,106.880396876942,3.444260349395877,0.0,0.0,0.0,3.6812391309094625,3.444260349395877,0.0
2009-03-14 19:00:00,3.2317804494983,20.0,15.0,3.590867166109222,28.363620968936036,26.119328990117776,1.3793103448275863,30.363620968936036,28.653846153846153,28.653846153846153,26.119328990117776,1.2213668100175297,28.363620968936036,26.119328990117776,0.4488583957636528,0.3475907990172915,0.024,0.31283171911556235,3.590867166109222,3.601626246010951,1.3834430819974124,27.0,3.601626246010951,35.0,26.11932899011778,1.1637931034482756,106.94033550494112,3.3678838101686526,0.0,0.0,0.0,3.601626246010951,3.3678838101686526,0.0
2009-03-14 20:00:00,3.27567355234847,20.0,14.0,3.6396372803871886,28.468217256028353,26.193443955786364,1.3793103448275863,30.468217256028353,29.307692307692307,29.307692307692307,26.193443955786364,1.00750421630347,28.468217256028353,26.193443955786364,0.4549546600483986,0.35187986908355323,0.024,0.31669188217519795,3.6396372803871886,3.650825267295544,1.3835502470188443,27.0,3.650825267295544,36.13636363636363,26.193443955786364,1.163793103448276,106.90327802210682,3.4150732651440117,0.0,0.0,0.0,3.650825267295544,3.4150732651440117,0.0
2009-03-14 21:00:00,3.3070569623063317,19.999999999999996,13.6,3.674507735895924,28.542936433514264,26.246369098579315,1.3793103448275863,30.542936433514264,29.56923076923077,29.56923076923077,26.246369098579315,0.9532985109331585,28.542936433514264,26.246369098579315,0.4593134669869905,0.35494333277024603,0.024,0.3194489994932214,3.674507735895924,3.686002069172948,1.3836250051672625,27.0,3.686002069172948,36.59090909090909,26.246369098579322,1.1637931034482758,106.87681545071034,3.448832240770559,0.0,0.0,0.0,3.686002069172948,3.448832240770559,0.0
2009-03-14 22:00:00,3.3483186451076223,20.000000000000004,13.0,3.7203540501195804,28.64109063381963,26.315869352494893,1.3793103448275863,30.64109063381963,29.96153846153846,29.96153846153846,26.315869352494893,0.8797292544703456,28.64109063381963,26.315869352494893,0.46504425626494755,0.35896703967154836,0.024,0.32307033570439353,3.7203540501195804,3.732250754086735,1.383721012906535,27.0,3.732250754086735,37.27272727272727,26.315869352494886,1.163793103448276,106.84206532375256,3.4932409278847967,0.0,0.0,0.0,3.732250754086735,3.4932409278847967,0.0
2009-03-14 23:00:00,0.0,18.882243927840648,13.0,0.0,18.882243927840648,18.882243927840648,1.3793103448275863,20.882243927840648,29.96153846153846,29.96153846153846,18.882243927840648,0.0,18.882243927840648,18.882243927840648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.882243927840648,18.882243927840648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.606556284579092,13.0,0.0,18.606556284579092,18.606556284579092,1.3793103448275863,20.606556284579092,29.96153846153846,29.96153846153846,18.606556284579092,0.0,18.606556284579092,18.606556284579092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.606556284579092,18.606556284579092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.50413378337676,12.0,0.0,18.50413378337676,18.50413378337676,1.3793103448275863,20.50413378337676,30.615384615384617,30.615384615384617,18.50413378337676,0.0,18.50413378337676,18.50413378337676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50413378337676,18.50413378337676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,18.429055988238098,12.0,0.0,18.429055988238098,18.429055988238098,1.3793103448275863,20.429055988238098,30.615384615384617,30.615384615384617,18.429055988238098,0.0,18.429055988238098,18.429055988238098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.429055988238098,18.429055988238098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,18.37348697870954,12.0,0.0,18.37348697870954,18.37348697870954,1.3793103448275863,20.37348697870954,30.615384615384617,30.615384615384617,18.37348697870954,0.0,18.37348697870954,18.37348697870954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37348697870954,18.37348697870954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,18.31324271208112,11.0,0.0,18.31324271208112,18.31324271208112,1.3793103448275863,20.31324271208112,31.26923076923077,31.26923076923077,18.31324271208112,0.0,18.31324271208112,18.31324271208112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31324271208112,18.31324271208112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,4.482712305612676,20.0,9.0,4.980791450680751,31.30657240602494,28.193577749349473,1.3793103448275863,33.30657240602494,32.57692307692308,32.57692307692308,28.193577749349473,0.9795682093161234,31.30657240602494,28.193577749349473,0.6225989313350939,0.4680036037289859,0.024,0.42120324335608733,4.980791450680751,5.00359181105365,1.3856243560122627,27.0,5.00359181105365,41.81818181818182,28.193577749349476,1.163793103448276,105.90321112532526,4.72468375404824,0.0,0.0,0.0,5.00359181105365,4.72468375404824,0.0
2009-03-15 06:00:00,3.566308982522664,20.000000000000007,9.8,3.9625655361362933,29.158121957286546,26.68151849720136,1.3793103448275863,31.158121957286546,32.05384615384615,32.05384615384615,26.68151849720136,0.6358519045848188,29.158121957286546,26.68151849720136,0.49532069201703666,0.3801513709077094,0.024,0.3421362338169384,3.9625655361362933,3.9765806732270645,1.3841888063690246,27.0,3.9765806732270645,40.90909090909091,26.681518497201367,1.1637931034482756,106.65924075139932,3.7283039380485126,0.0,0.0,0.0,3.9765806732270645,3.7283039380485126,0.0
2009-03-15 07:00:00,4.269693873236019,20.000000000000004,10.0,4.744104303595576,30.810478618484833,27.845413428737597,1.3793103448275863,32.81047861848484,31.923076923076923,31.923076923076923,27.845413428737597,1.0029628719937231,30.810478618484833,27.845413428737597,0.593013037949447,0.44774140913333815,0.024,0.4029672682200044,4.744104303595576,4.76487844450891,1.385350259979736,27.0,4.76487844450891,40.68181818181818,27.845413428737594,1.163793103448276,106.0772932856312,4.49189293667087,0.0,0.0,0.0,4.76487844450891,4.49189293667087,0.0
2009-03-15 08:00:00,4.20073668541423,20.0,11.0,4.667485206015812,30.649479567255767,27.73230131349588,1.3793103448275863,32.64947956725577,31.26923076923077,31.26923076923077,27.73230131349588,1.137623521609382,30.649479567255767,27.73230131349588,0.5834356507519765,0.44116274113803955,0.024,0.39704646702423557,4.667485206015812,4.687601480129615,1.3852549989100003,27.0,4.687601480129615,39.54545454545455,27.73230131349588,1.163793103448276,106.13384934325205,4.416688463799368,0.0,0.0,0.0,4.687601480129615,4.416688463799368,0.0
2009-03-15 09:00:00,4.095624622662712,20.0,12.0,4.550694025180792,30.403672202503103,27.559488436765108,1.3793103448275863,32.4036722025031,30.615384615384617,30.615384615384617,27.559488436765108,1.2837517577070645,30.403672202503103,27.559488436765108,0.568836753147599,0.43111585534243707,0.024,0.38800426980819336,4.550694025180792,4.5698056107150355,1.3851030453448205,27.0,4.5698056107150355,38.40909090909091,27.559488436765115,1.163793103448276,106.22025578161744,4.30219789727327,0.0,0.0,0.0,4.5698056107150355,4.30219789727327,0.0
2009-03-15 10:00:00,3.9443256017771855,19.999999999999996,12.0,4.38258400197465,30.04899334432305,27.309878343088897,1.3793103448275863,32.04899334432305,30.615384615384617,30.615384615384617,27.309878343088897,1.142968533607036,30.04899334432305,27.309878343088897,0.5478230002468313,0.41661292049788695,0.024,0.37495162844809826,4.38258400197465,4.4002452940244385,1.384868801394836,27.0,4.4002452940244385,38.40909090909091,27.30987834308889,1.1637931034482758,106.34506082845556,4.137705371312395,0.0,0.0,0.0,4.4002452940244385,4.137705371312395,0.0
2009-03-15 11:00:00,3.6331954452107618,20.0,14.0,4.036883828011957,29.31626570093121,26.793213308423738,1.3793103448275863,31.31626570093121,29.307692307692307,29.307692307692307,26.793213308423738,1.3840132554457045,29.31626570093121,26.793213308423738,0.5046104785014947,0.38662749622451875,0.024,0.3479647466020669,4.036883828011957,4.05154657763441,1.384320269090833,27.0,4.05154657763441,36.13636363636363,26.79321330842374,1.1637931034482758,106.60339334578813,3.8005793722648744,0.0,0.0,0.0,4.05154657763441,3.8005793722648744,0.0
2009-03-15 12:00:00,3.2572542938473377,20.000000000000004,16.0,3.619171437608153,28.42433791192987,26.162355763424774,1.3793103448275863,30.42433791192987,28.0,28.0,26.162355763424774,1.6978125118837104,28.42433791192987,26.162355763424774,0.4523964297010191,0.3500806482085113,0.024,0.3150725833876602,3.619171437608153,3.6301795024290042,1.3835056524955653,27.0,3.6301795024290042,35.0,26.16235576342477,1.1637931034482758,106.91882211828761,3.3952670170765855,0.0,0.0,0.0,3.6301795024290042,3.3952670170765855,0.0
2009-03-15 13:00:00,3.036732590276067,20.0,16.0,3.3741473225289633,27.897467518548467,25.788625441967866,1.3793103448275863,29.897467518548467,28.0,28.0,25.788625441967866,1.3153573108048058,27.897467518548467,25.788625441967866,0.4217684153161204,0.328466231052392,0.024,0.2956196079471528,3.3741473225289633,3.3829939456342024,1.38292673664438,27.0,3.3829939456342024,35.0,25.788625441967866,1.1637931034482758,107.10568727901607,3.1585567784288817,0.0,0.0,0.0,3.3829939456342024,3.1585567784288817,0.0
2009-03-15 14:00:00,2.7453622860917766,20.0,17.2,3.050402540101974,27.19670667494999,25.29020508738626,1.3793103448275863,29.19670667494999,28.0,28.0,25.29020508738626,0.9704267101233982,27.19670667494999,25.29020508738626,0.38130031751274673,0.29968588229606996,0.024,0.26971729406646294,3.050402540101974,3.0563711283315813,1.3820091805979118,27.0,3.0563711283315813,35.0,25.290205087386255,1.1637931034482758,107.35489745630687,2.846978759935489,0.0,0.0,0.0,3.0563711283315813,2.8469787599354897,0.0
2009-03-15 15:00:00,2.5001467196510347,20.0,18.4,2.777940799612261,26.602465714930997,24.866252715173335,1.3793103448275863,28.602465714930997,28.0,28.0,24.866252715173335,0.7641894300108955,26.602465714930997,24.866252715173335,0.3472425999515326,0.275249242322504,0.024,0.24772431809025355,2.777940799612261,2.7814657238445113,1.3810605493168102,27.0,2.7814657238445113,35.0,24.86625271517334,1.1637931034482758,107.56687364241333,2.5858013993146183,0.0,0.0,0.0,2.7814657238445113,2.5858013993146183,0.0
2009-03-15 16:00:00,2.5703004835618084,20.0,16.0,2.855889426179787,26.772917521923702,24.987986630561338,1.3793103448275863,28.772917521923702,28.0,28.0,24.987986630561338,0.8173846996294263,26.772917521923702,24.987986630561338,0.35698617827247336,0.28226169965964093,0.024,0.2540355296936768,2.855889426179787,2.860115596145751,1.3813514602502015,27.0,2.860115596145751,35.0,24.98798663056134,1.1637931034482758,107.50600668471932,2.660423993362114,0.0,0.0,0.0,2.860115596145751,2.660423993362114,0.0
2009-03-15 17:00:00,2.4796850538337742,20.0,16.0,2.75520561537086,26.552680448560956,24.83067693895417,1.3793103448275863,28.552680448560956,28.0,28.0,24.83067693895417,0.7494273095170924,26.552680448560956,24.83067693895417,0.3444007019213575,0.273200577300363,0.024,0.24588051957032672,2.75520561537086,2.7585256731008965,1.3809724312965306,27.0,2.7585256731008965,35.0,24.83067693895417,1.1637931034482758,107.58466153052291,2.5640510774096485,0.0,0.0,0.0,2.7585256731008965,2.5640510774096485,0.0
2009-03-15 18:00:00,2.6365372014242174,20.0,16.0,2.929485779360242,26.933519612850322,25.10259100075017,1.3793103448275863,28.933519612850322,28.0,28.0,25.10259100075017,0.8716128016322208,26.933519612850322,25.10259100075017,0.3661857224200302,0.2888666547264118,0.024,0.25997998925377064,2.929485779360242,2.934372444832883,1.381611167820349,27.0,2.934372444832883,35.0,25.102591000750174,1.1637931034482758,107.44870449962491,2.730951907236003,0.0,0.0,0.0,2.934372444832883,2.7309519072360025,0.0
2009-03-15 19:00:00,2.697743271086911,20.0,14.0,2.9974925234299015,27.081644773683593,25.208211946539905,1.3793103448275863,29.081644773683593,29.307692307692307,29.307692307692307,25.208211946539905,0.6303348354356993,27.081644773683593,25.208211946539905,0.3746865654287377,0.2949565612853639,0.024,0.2654609051568275,2.9974925234299015,3.0029881795584377,1.3818391969566426,27.0,3.0029881795584377,36.13636363636363,25.208211946539905,1.1637931034482758,107.39589402673005,2.796185279495896,0.0,0.0,0.0,3.0029881795584377,2.796185279495896,0.0
2009-03-15 20:00:00,2.707208650352864,20.0,14.0,3.0080096115031822,27.10452848864045,25.224522481450965,1.3793103448275863,29.10452848864045,29.307692307692307,29.307692307692307,25.224522481450965,0.6350732015575974,27.10452848864045,25.224522481450965,0.3760012014378978,0.295897223282194,0.024,0.2663075009539746,3.0080096115031822,3.0135993338314018,1.3818734888423356,27.0,3.0135993338314018,36.13636363636363,25.22452248145097,1.163793103448276,107.38773875927451,2.8062787881089757,0.0,0.0,0.0,3.0135993338314018,2.8062787881089757,0.0
2009-03-15 21:00:00,2.3065204723520223,20.0,13.4,2.5628005248355805,26.13004148692076,24.52829115889852,1.3793103448275863,28.13004148692076,29.7,29.7,24.52829115889852,0.4271916430627036,26.13004148692076,24.52829115889852,0.32035006560444756,0.2557999834996627,0.024,0.23021998514969647,2.5628005248355805,2.5643805231855468,1.3801607067842785,27.0,2.5643805231855468,36.81818181818182,24.52829115889852,1.163793103448276,107.73585442055074,2.380248002837938,0.0,0.0,0.0,2.5643805231855468,2.380248002837938,0.0
2009-03-15 22:00:00,2.3556914086052547,20.0,12.0,2.617434898450283,26.25029577871254,24.614398967181117,1.3793103448275863,28.25029577871254,30.615384615384617,30.615384615384617,24.614398967181117,0.3760064641866386,26.25029577871254,24.614398967181117,0.32717936230628536,0.2607526739014478,0.024,0.23467740651130303,2.617434898450283,2.6195101658404276,1.3804039490204587,27.0,2.6195101658404276,38.40909090909091,24.61439896718112,1.163793103448276,107.69280051640943,2.4323911656854778,0.0,0.0,0.0,2.6195101658404276,2.4323911656854778,0.0
2009-03-15 23:00:00,0.0,19.05759220753817,12.0,0.0,19.05759220753817,19.05759220753817,1.3793103448275863,21.05759220753817,30.615384615384617,30.615384615384617,19.05759220753817,0.0,19.05759220753817,19.05759220753817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05759220753817,19.05759220753817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.803308524108246,11.2,0.0,18.803308524108246,18.803308524108246,1.3793103448275863,20.803308524108246,31.138461538461538,31.138461538461538,18.803308524108246,0.0,18.803308524108246,18.803308524108246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.803308524108246,18.803308524108246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.701106658530346,11.0,0.0,18.701106658530346,18.701106658530346,1.3793103448275863,20.701106658530346,31.26923076923077,31.26923076923077,18.701106658530346,0.0,18.701106658530346,18.701106658530346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.701106658530346,18.701106658530346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.618383569041654,11.0,0.0,18.618383569041654,18.618383569041654,1.3793103448275863,20.618383569041654,31.26923076923077,31.26923076923077,18.618383569041654,0.0,18.618383569041654,18.618383569041654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618383569041654,18.618383569041654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.5501124108908,10.6,0.0,18.5501124108908,18.5501124108908,1.3793103448275863,20.5501124108908,31.53076923076923,31.53076923076923,18.5501124108908,0.0,18.5501124108908,18.5501124108908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5501124108908,18.5501124108908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.47224897199198,9.0,0.0,18.47224897199198,18.47224897199198,1.3793103448275863,20.47224897199198,32.57692307692308,32.57692307692308,18.47224897199198,0.0,18.47224897199198,18.47224897199198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47224897199198,18.47224897199198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,4.070374528995194,20.0,9.0,4.522638365550215,30.34455186325387,27.517902884784988,1.3793103448275863,32.34455186325387,32.57692307692308,32.57692307692308,27.517902884784988,0.7706682379440556,30.34455186325387,27.517902884784988,0.5653297956937768,0.4286989139529326,0.024,0.38582902255763935,4.522638365550215,4.541508256945508,1.3850652680170155,27.0,4.541508256945508,41.81818181818182,27.517902884784984,1.163793103448276,106.24104855760751,4.2747208528189065,0.0,0.0,0.0,4.541508256945508,4.2747208528189065,0.0
2009-03-16 06:00:00,3.2893589531587706,20.0,8.4,3.6548432812875227,28.500806940209355,26.21652988940465,1.3793103448275863,30.500806940209355,32.96923076923077,32.96923076923077,26.21652988940465,0.4665876695412437,28.500806940209355,26.21652988940465,0.45685541016094033,0.3532160839107361,0.024,0.3178944755196625,3.6548432812875227,3.666164889678596,1.383583034618101,27.0,3.666164889678596,42.5,26.216529889404654,1.163793103448276,106.89173505529767,3.4297926661794764,0.0,0.0,0.0,3.666164889678596,3.4297926661794764,0.0
2009-03-16 07:00:00,4.1500830093083625,20.0,8.0,4.6112033436759585,30.531084776312408,27.649082686514934,1.3793103448275863,32.53108477631241,33.23076923076923,33.23076923076923,27.649082686514934,0.7121817509376912,30.531084776312408,27.649082686514934,0.5764004179594948,0.4363240191078562,0.024,0.3926916171970706,4.6112033436759585,4.630835745586745,1.3851828195442994,27.0,4.630835745586745,42.95454545454545,27.649082686514937,1.1637931034482758,106.17545865674253,4.361493516649546,0.0,0.0,0.0,4.630835745586745,4.361493516649546,0.0
2009-03-16 08:00:00,4.117304529881707,20.0,9.0,4.574782810979674,30.454410820918685,27.59517156405639,1.3793103448275863,32.45441082091868,32.57692307692308,32.57692307692308,27.59517156405639,0.7916449214982834,30.454410820918685,27.59517156405639,0.5718478513724593,0.4331899772394018,0.024,0.3898709795154616,4.574782810979674,4.5941018087036145,1.3851350789217118,27.0,4.5941018087036145,41.81818181818182,27.595171564056397,1.1637931034482758,106.2024142179718,4.325797904438024,0.0,0.0,0.0,4.5941018087036145,4.325797904438024,0.0
2009-03-16 09:00:00,3.956481313336865,20.0,9.8,4.396090348152073,30.077527475903302,27.329971008308256,1.3793103448275863,32.0775274759033,32.05384615384615,32.05384615384615,27.329971008308256,0.8022508940210907,30.077527475903302,27.329971008308256,0.5495112935190091,0.4177799636210774,0.024,0.3760019672589696,4.396090348152073,4.413868344514181,1.3848883408082349,27.0,4.413868344514181,40.90909090909091,27.329971008308263,1.1637931034482758,106.33501449584587,4.150907737626363,0.0,0.0,0.0,4.413868344514181,4.150907737626363,0.0
2009-03-16 10:00:00,3.549420597560857,20.0,13.0,3.9438006639565075,29.118155496982236,26.65328008200942,1.3793103448275863,31.118155496982236,29.96153846153846,29.96153846153846,26.65328008200942,1.0276791497365427,29.118155496982236,26.65328008200942,0.49297508299456344,0.37851445389579974,0.024,0.3406630085062198,3.9438006639565075,3.9576521093460872,1.38415476865744,27.0,3.9576521093460872,37.27272727272727,26.653280082009413,1.163793103448276,106.67335995899529,3.7100660472937093,0.0,0.0,0.0,3.9576521093460872,3.7100660472937093,0.0
2009-03-16 11:00:00,3.412021805245107,20.0,13.0,3.79113533916123,28.792445244281403,26.422985657305638,1.3793103448275863,30.792445244281403,29.96153846153846,29.96153846153846,26.422985657305638,0.9236036031614756,28.792445244281403,26.422985657305638,0.47389191739515374,0.365170341638089,0.024,0.3286533074742801,3.79113533916123,3.803652373325039,1.3838643565323043,27.0,3.803652373325039,37.27272727272727,26.42298565730563,1.1637931034482758,106.78850717134719,3.5618555536335945,0.0,0.0,0.0,3.803652373325039,3.5618555536335945,0.0
2009-03-16 12:00:00,2.97778222910643,20.000000000000004,15.8,3.308646921229367,27.756127535954544,25.68822321018619,1.3793103448275863,29.756127535954544,28.130769230769232,28.130769230769232,25.68822321018619,1.1677494731358882,27.756127535954544,25.68822321018619,0.4135808651536709,0.3226644179073775,0.024,0.29039797611663976,3.308646921229367,3.316913363020105,1.3827564631195455,27.0,3.316913363020105,35.0,25.688223210186187,1.1637931034482758,107.15588839490691,3.095409326266905,0.0,0.0,0.0,3.316913363020105,3.095409326266905,0.0
2009-03-16 13:00:00,2.817458259178026,20.000000000000004,15.0,3.1305091768644733,27.370617776433935,25.41404954089364,1.3793103448275863,29.370617776433935,28.653846153846153,28.653846153846153,25.41404954089364,0.8329889588909645,27.370617776433935,25.41404954089364,0.39131364710805916,0.3068320156158616,0.024,0.27614881405427544,3.1305091768644733,3.137192378426059,1.3822549805177127,27.0,3.137192378426059,35.0,25.414049540893643,1.163793103448276,107.29297522955318,2.923949468000156,0.0,0.0,0.0,3.137192378426059,2.9239494680001554,0.0
2009-03-16 14:00:00,2.559151170526991,20.000000000000007,16.0,2.8435013005855456,26.745852641491677,24.96866432862571,1.3793103448275863,28.745852641491677,28.0,28.0,24.96866432862571,0.8086515286944089,26.745852641491677,24.96866432862571,0.3554376625731932,0.2811484072828169,0.024,0.25303356655453524,2.8435013005855456,2.8476161413138272,1.381306349676491,27.0,2.8476161413138272,35.0,24.968664328625714,1.1637931034482758,107.51566783568714,2.6485592273544265,0.0,0.0,0.0,2.8476161413138272,2.6485592273544265,0.0
2009-03-16 15:00:00,2.3583459306933867,20.000000000000004,17.0,2.6203843674370964,26.256782172410844,24.619041942762657,1.3793103448275863,28.256782172410844,28.0,28.0,24.619041942762657,0.668139622749384,26.256782172410844,24.619041942762657,0.32754804592963704,0.2610197787641638,0.024,0.2349178008877474,2.6203843674370964,2.6224863453135128,1.3804167778629697,27.0,2.6224863453135128,35.0,24.619041942762657,1.1637931034482758,107.69047902861867,2.4352072429881093,0.0,0.0,0.0,2.6224863453135128,2.4352072429881093,0.0
2009-03-16 16:00:00,2.3240264421846852,20.0,16.0,2.5822516024274282,26.172877452455747,24.558970200938607,1.3793103448275863,28.172877452455747,28.0,28.0,24.558970200938607,0.6469223161674036,26.172877452455747,24.558970200938607,0.32278145030342853,0.25756434368146447,0.024,0.23180790931331802,2.5822516024274282,2.584008036795575,1.3802485446884063,27.0,2.584008036795575,35.0,24.55897020093861,1.163793103448276,107.7205148995307,2.3988077286909,0.0,0.0,0.0,2.584008036795575,2.3988077286909,0.0
2009-03-16 17:00:00,2.232064833150019,20.0,16.0,2.4800720368333544,25.947567384066716,24.397522361045866,1.3793103448275863,27.947567384066716,28.0,28.0,24.397522361045866,0.5934785304654567,25.947567384066716,24.397522361045866,0.3100090046041693,0.24828215388270194,0.024,0.22345393849443176,2.4800720368333544,2.4809002522216246,1.3797709629208565,27.0,2.4809002522216246,35.0,24.397522361045873,1.163793103448276,107.80123881947706,2.301365252746415,0.0,0.0,0.0,2.4809002522216246,2.301365252746415,0.0
2009-03-16 18:00:00,2.3451690691524156,20.0,16.2,2.605743410169351,26.224578553347502,24.59598892199166,1.3793103448275863,28.224578553347502,28.0,28.0,24.59598892199166,0.6599069375891604,26.224578553347502,24.59598892199166,0.32571792627116886,0.25969361940813984,0.024,0.23372425746732584,2.605743410169351,2.607712772110165,1.38035279639326,27.0,2.607712772110165,35.0,24.595988921991655,1.163793103448276,107.70200553900418,2.4212295389112173,0.0,0.0,0.0,2.607712772110165,2.4212295389112173,0.0
2009-03-16 19:00:00,2.3587481559524526,20.000000000000004,15.0,2.620831284391614,26.257764970591484,24.619745417846726,1.3793103448275863,28.257764970591484,28.653846153846153,28.653846153846153,24.619745417846726,0.5600597163994625,26.257764970591484,24.619745417846726,0.32760391054895177,0.26106024932251687,0.024,0.2349542243902652,2.620831284391614,2.622937309323866,1.3804187191028863,27.0,2.622937309323866,35.0,24.61974541784673,1.163793103448276,107.69012729107664,2.435633957636901,0.0,0.0,0.0,2.622937309323866,2.435633957636901,0.0
2009-03-16 20:00:00,2.4482359238259668,20.0,14.0,2.7202621375844074,26.476099042717696,24.775935206727443,1.3793103448275863,28.476099042717696,29.307692307692307,29.307692307692307,24.775935206727443,0.5174711518372909,26.476099042717696,24.775935206727443,0.3400327671980509,0.27004882198668334,0.024,0.243043939788015,2.7202621375844074,2.7232670197830755,1.3808339719237952,27.0,2.7232670197830755,36.13636363636363,24.77593520672744,1.1637931034482758,107.61203239663628,2.530634315822288,0.0,0.0,0.0,2.7232670197830755,2.530634315822288,0.0
2009-03-16 21:00:00,2.0444258457438975,20.0,14.2,2.271584273048775,25.48555519031391,24.065815019658423,1.3793103448275863,27.48555519031391,29.176923076923078,29.176923076923078,24.065815019658423,0.38313850586058795,25.48555519031391,24.065815019658423,0.28394803413109687,0.229232885039336,0.024,0.2063095965354024,2.271584273048775,2.2705075615527086,1.3786565635338235,27.0,2.2705075615527086,35.90909090909091,24.06581501965842,1.1637931034482758,107.96709249017078,2.1029625871970326,0.0,0.0,0.0,2.2705075615527086,2.1029625871970326,0.0
2009-03-16 22:00:00,2.0878996807042474,19.999999999999993,13.0,2.3198885341158304,25.59288252569668,24.142952191874286,1.3793103448275863,27.59288252569668,29.96153846153846,29.96153846153846,24.142952191874286,0.3437095913052382,25.59288252569668,24.142952191874286,0.2899860667644788,0.23366003322170353,0.024,0.2102940298995332,2.3198885341158304,2.3192545374380007,1.378933396468449,27.0,2.3192545374380007,37.27272727272727,24.14295219187428,1.163793103448276,107.92852390406286,2.148880067608054,0.0,0.0,0.0,2.3192545374380007,2.148880067608054,0.0
2009-03-16 23:00:00,0.0,19.164402161814362,13.0,0.0,19.164402161814362,19.164402161814362,1.3793103448275863,21.164402161814362,29.96153846153846,29.96153846153846,19.164402161814362,0.0,19.164402161814362,19.164402161814362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.164402161814362,19.164402161814362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.942942729345972,12.8,0.0,18.942942729345972,18.942942729345972,1.3793103448275863,20.942942729345972,30.092307692307692,30.092307692307692,18.942942729345972,0.0,18.942942729345972,18.942942729345972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.942942729345972,18.942942729345972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.84005663620695,11.0,0.0,18.84005663620695,18.84005663620695,1.3793103448275863,20.84005663620695,31.26923076923077,31.26923076923077,18.84005663620695,0.0,18.84005663620695,18.84005663620695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84005663620695,18.84005663620695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.77058939278443,11.0,0.0,18.77058939278443,18.77058939278443,1.3793103448275863,20.77058939278443,31.26923076923077,31.26923076923077,18.77058939278443,0.0,18.77058939278443,18.77058939278443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77058939278443,18.77058939278443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.706693827458103,10.8,0.0,18.706693827458103,18.706693827458103,1.3793103448275863,20.706693827458103,31.4,31.4,18.706693827458103,0.0,18.706693827458103,18.706693827458103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.706693827458103,18.706693827458103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.63816610953,10.0,0.0,18.63816610953,18.63816610953,1.3793103448275863,20.63816610953,31.923076923076923,31.923076923076923,18.63816610953,0.0,18.63816610953,18.63816610953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63816610953,18.63816610953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,4.236482860365072,20.000000000000004,11.0,4.707203178183414,30.732963922251876,27.790961935887246,1.3793103448275863,32.73296392225188,31.26923076923077,31.26923076923077,27.790961935887246,1.1666532889567691,30.732963922251876,27.790961935887246,0.5884003972729267,0.4445742205953388,0.024,0.4001167985358049,4.707203178183414,4.727660600242947,1.385304803279264,27.0,4.727660600242947,39.54545454545455,27.790961935887243,1.163793103448276,106.10451903205637,4.455663758123839,0.0,0.0,0.0,4.727660600242947,4.455663758123839,0.0
2009-03-17 06:00:00,3.4365961155362115,20.0,13.0,3.8184401283735685,28.850773397772002,26.46424831753852,1.3793103448275863,30.850773397772002,29.96153846153846,29.96153846153846,26.46424831753852,0.941231237849673,28.850773397772002,26.46424831753852,0.47730501604669606,0.3675605211674525,0.024,0.3308044690507073,3.8184401283735685,3.8311961804903136,1.3839181307433694,27.0,3.8311961804903136,37.27272727272727,26.464248317538512,1.163793103448276,106.76787584123075,3.5883416714101317,0.0,0.0,0.0,3.8311961804903136,3.5883416714101317,0.0
2009-03-17 07:00:00,3.503275297087996,20.0,12.0,3.892528107875551,29.00887691672988,26.576046849307662,1.3793103448275863,31.00887691672988,30.615384615384617,30.615384615384617,26.576046849307662,0.8307370845251402,29.00887691672988,26.576046849307662,0.4865660134844439,0.374038170384901,0.024,0.33663435334641095,3.892528107875551,3.905931924914041,1.3840599633246158,27.0,3.905931924914041,38.40909090909091,26.576046849307666,1.1637931034482758,106.71197657534617,3.660256374462503,0.0,0.0,0.0,3.905931924914041,3.660256374462503,0.0
2009-03-17 08:00:00,3.517814673693286,19.999999999999996,12.0,3.9086829707703177,29.04332019250967,26.60039333577822,1.3793103448275863,31.04332019250967,30.615384615384617,30.615384615384617,26.60039333577822,0.8392432387741464,29.04332019250967,26.60039333577822,0.4885853713462897,0.3754491246789095,0.024,0.3379042122110186,3.9086829707703177,3.9222278832382083,1.384090123087031,27.0,3.9222278832382083,38.40909090909091,26.60039333577822,1.1637931034482758,106.69980333211089,3.675946684765659,0.0,0.0,0.0,3.9222278832382083,3.675946684765659,0.0
