timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-17 09:00:00,3.369336644594271,20.000000000000004,13.8,3.743707382882523,28.691052552747568,26.351235438445993,1.3793103448275863,30.691052552747568,29.43846153846154,29.43846153846154,26.351235438445993,1.045383087019297,28.691052552747568,26.351235438445993,0.4679634228603154,0.3610149117886453,0.024,0.3249134206097808,3.743707382882523,3.7558088740613873,1.3837689496980343,27.0,3.7558088740613873,36.36363636363636,26.35123543844599,1.1637931034482758,106.824382280777,3.515872307306797,0.0,0.0,0.0,3.7558088740613873,3.515872307306797,0.0
2009-03-17 10:00:00,3.225705851735368,20.0,14.0,3.584117613039298,28.34913667811118,26.109063169961615,1.3793103448275863,30.34913667811118,29.307692307692307,29.307692307692307,26.109063169961615,0.9659627390116817,28.34913667811118,26.109063169961615,0.44801470162991225,0.3469967963537471,0.024,0.31229711671837235,3.584117613039298,3.594817292674673,1.383428005128051,27.0,3.594817292674673,36.13636363636363,26.10906316996162,1.163793103448276,106.94546841501919,3.36135541407365,0.0,0.0,0.0,3.594817292674673,3.36135541407365,0.0
2009-03-17 11:00:00,3.031334576179309,19.999999999999996,15.0,3.368149529088121,27.884534118401447,25.77944066272137,1.3793103448275863,29.884534118401447,28.653846153846153,28.653846153846153,25.77944066272137,1.0101487730988792,27.884534118401447,25.77944066272137,0.42101869113601514,0.3279353947469478,0.024,0.295141855272253,3.368149529088121,3.3769430685628157,1.382911437908622,27.0,3.3769430685628157,35.0,25.779440662721374,1.163793103448276,107.11027966863931,3.1527721512910465,0.0,0.0,0.0,3.3769430685628157,3.1527721512910465,0.0
2009-03-17 12:00:00,2.683981866862311,19.999999999999993,17.4,2.9822020742914566,27.04836373315654,25.18448743672438,1.3793103448275863,29.04836373315654,28.0,28.0,25.18448743672438,0.9131068675313652,27.04836373315654,25.18448743672438,0.37277525928643207,0.29358842807714236,0.024,0.26422958526942814,2.9822020742914566,2.9875609170991706,1.3817888848918916,27.0,2.9875609170991706,35.0,25.184487436724382,1.1637931034482758,107.4077562816378,2.781513198418723,0.0,0.0,0.0,2.9875609170991706,2.781513198418723,0.0
2009-03-17 13:00:00,2.540332896633434,20.0,17.0,2.822592107370482,26.700150547630685,24.93603048052413,1.3793103448275863,28.700150547630685,28.0,28.0,24.93603048052413,0.7941557651311896,26.700150547630685,24.93603048052413,0.35282401342131026,0.2792683446757156,0.024,0.25134151020814405,2.822592107370482,2.8265189418380534,1.3812292630408833,27.0,2.8265189418380534,35.0,24.93603048052413,1.163793103448276,107.53198475973794,2.6285378700611104,0.0,0.0,0.0,2.8265189418380534,2.6285378700611104,0.0
2009-03-17 14:00:00,2.4868024385326972,20.0,16.0,2.7631138205918857,26.570001371071044,24.843055233201113,1.3793103448275863,28.570001371071044,28.0,28.0,24.843055233201113,0.7545252922937136,26.570001371071044,24.843055233201113,0.3453892275739857,0.2739133585025318,0.024,0.2465220226522786,2.7631138205918857,2.7665051564421392,1.381003255407735,27.0,2.7665051564421392,35.0,24.843055233201113,1.1637931034482758,107.57847238339944,2.5716159517329618,0.0,0.0,0.0,2.7665051564421392,2.5716159517329618,0.0
2009-03-17 15:00:00,2.3132738078675077,19.999999999999996,17.0,2.5703042309638975,26.146569452495815,24.54012930814338,1.3793103448275863,28.146569452495815,28.0,28.0,24.54012930814338,0.6404226362178338,26.146569452495815,24.54012930814338,0.3212880288704872,0.2564807702553409,0.024,0.2308326932298068,2.5703042309638975,2.5719523079894313,1.3801947575220108,27.0,2.5719523079894313,35.0,24.540129308143385,1.163793103448276,107.72993534592831,2.387407269604975,0.0,0.0,0.0,2.5719523079894313,2.387407269604975,0.0
2009-03-17 16:00:00,2.2661249849736094,20.0,16.0,2.517916649970677,26.031099195308673,24.457401289077,1.3793103448275863,28.031099195308673,28.0,28.0,24.457401289077,0.6127190739967612,26.031099195308673,24.457401289077,0.3147395812463346,0.2517240116252562,0.024,0.2265516104627306,2.517916649970677,2.5190890511332023,1.3799525841375253,27.0,2.5190890511332023,35.0,24.457401289077005,1.163793103448276,107.7712993554615,2.337439620937022,0.0,0.0,0.0,2.5190890511332023,2.337439620937022,0.0
2009-03-17 17:00:00,2.1990976441967494,20.0,16.0,2.443441826885277,25.866621254074147,24.339470112270845,1.3793103448275863,27.866621254074147,28.0,28.0,24.339470112270845,0.5754400134979596,25.866621254074147,24.339470112270845,0.30543022836065964,0.2449461927922798,0.024,0.2204515735130518,2.443441826885277,2.4439364461645052,1.3795895548669155,27.0,2.4439364461645052,35.0,24.339470112270845,1.1637931034482756,107.83026494386458,2.266466142355113,0.0,0.0,0.0,2.4439364461645052,2.266466142355113,0.0
2009-03-17 18:00:00,2.383668318200325,20.0,15.2,2.6485203535559165,26.318629561335936,24.663304340363485,1.3793103448275863,28.318629561335936,28.523076923076925,28.523076923076925,24.663304340363485,0.591539307669832,26.318629561335936,24.663304340363485,0.33106504419448957,0.2635664136407861,0.024,0.23720977227670748,2.6485203535559165,2.650876994919995,1.3805376488987642,27.0,2.650876994919995,35.0,24.66330434036349,1.1637931034482758,107.66834782981826,2.4620764118253207,0.0,0.0,0.0,2.650876994919995,2.4620764118253207,0.0
2009-03-17 19:00:00,2.3862751050466997,20.0,14.0,2.651416783385222,26.32499345893049,24.667857969314728,1.3793103448275863,28.32499345893049,29.307692307692307,29.307692307692307,24.667857969314728,0.49262623553219304,26.32499345893049,24.667857969314728,0.3314270979231527,0.2638284342778852,0.024,0.2374455908500967,2.651416783385222,2.6537996268130106,1.3805499389233369,27.0,2.6537996268130106,36.13636363636363,24.667857969314728,1.1637931034482758,107.66607101534264,2.4648430111607196,0.0,0.0,0.0,2.6537996268130106,2.4648430111607196,0.0
2009-03-17 20:00:00,2.418477726297184,20.0,14.0,2.6871974736635376,26.403564576004953,24.724066154965243,1.3793103448275863,28.403564576004953,29.307692307692307,29.307692307692307,24.724066154965243,0.5053967031939159,26.403564576004953,24.724066154965243,0.3358996842079422,0.2670631375432847,0.024,0.24035682378895623,2.6871974736635376,2.6899037874178657,1.3806994673592499,27.0,2.6899037874178657,36.13636363636363,24.72406615496524,1.1637931034482758,107.63796692251738,2.4990287946948855,0.0,0.0,0.0,2.6899037874178657,2.4990287946948855,0.0
2009-03-17 21:00:00,2.3616971635494832,19.999999999999996,15.0,2.6241079594994257,26.26497018390505,24.624902709217906,1.3793103448275863,28.26497018390505,28.653846153846153,28.653846153846153,24.624902709217906,0.5614777335897699,26.26497018390505,24.624902709217906,0.3280134949374282,0.2613569494349511,0.024,0.23522125449145598,2.6241079594994257,2.626243654442921,1.380432930549828,27.0,2.626243654442921,35.0,24.624902709217903,1.163793103448276,107.68754864539105,2.4387625937061594,0.0,0.0,0.0,2.626243654442921,2.4387625937061594,0.0
2009-03-17 22:00:00,2.4493845306951507,20.000000000000004,14.0,2.7215383674390563,26.478897345173042,24.777935865523634,1.3793103448275863,28.478897345173042,29.307692307692307,29.307692307692307,24.777935865523634,0.5179425858734298,26.478897345173042,24.777935865523634,0.34019229592988204,0.27016399705672006,0.024,0.24314759735104804,2.7215383674390563,2.724554767144728,1.3808390946581788,27.0,2.724554767144728,36.13636363636363,24.77793586552363,1.1637931034482758,107.61103206723818,2.531854508599411,0.0,0.0,0.0,2.724554767144728,2.531854508599411,0.0
2009-03-17 23:00:00,0.0,19.196456429611302,14.0,0.0,19.196456429611302,19.196456429611302,1.3793103448275863,21.196456429611302,29.307692307692307,29.307692307692307,19.196456429611302,0.0,19.196456429611302,19.196456429611302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.196456429611302,19.196456429611302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.991994611754635,14.2,0.0,18.991994611754635,18.991994611754635,1.3793103448275863,20.991994611754635,29.176923076923078,29.176923076923078,18.991994611754635,0.0,18.991994611754635,18.991994611754635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.991994611754635,18.991994611754635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.906789598165147,13.0,0.0,18.906789598165147,18.906789598165147,1.3793103448275863,20.906789598165147,29.96153846153846,29.96153846153846,18.906789598165147,0.0,18.906789598165147,18.906789598165147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.906789598165147,18.906789598165147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.842964386599974,12.0,0.0,18.842964386599974,18.842964386599974,1.3793103448275863,20.842964386599974,30.615384615384617,30.615384615384617,18.842964386599974,0.0,18.842964386599974,18.842964386599974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.842964386599974,18.842964386599974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.80736857278922,14.0,0.0,18.80736857278922,18.80736857278922,1.3793103448275863,20.80736857278922,29.307692307692307,29.307692307692307,18.80736857278922,0.0,18.80736857278922,18.80736857278922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80736857278922,18.80736857278922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.760139429989337,13.0,0.0,18.760139429989337,18.760139429989337,1.3793103448275863,20.760139429989337,29.96153846153846,29.96153846153846,18.760139429989337,0.0,18.760139429989337,18.760139429989337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.760139429989337,18.760139429989337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,3.7686469979557073,20.0,13.0,4.187385553284119,29.635835610484996,27.018719639682423,1.3793103448275863,31.635835610484996,29.96153846153846,29.96153846153846,27.018719639682423,1.2266521830469912,29.635835610484996,27.018719639682423,0.5234231941605149,0.39970932600401804,0.024,0.35973839340361624,4.187385553284119,4.2033564858845205,1.3845711148885147,27.0,4.2033564858845205,37.27272727272727,27.018719639682423,1.1637931034482758,106.49064018015879,3.9471605004659223,0.0,0.0,0.0,4.2033564858845205,3.9471605004659227,0.0
2009-03-18 06:00:00,3.2207565900313853,20.0,12.6,3.578618433368206,28.33733407610649,26.10069755525136,1.3793103448275863,30.33733407610649,30.223076923076924,30.223076923076924,26.10069755525136,0.7483580756571461,28.33733407610649,26.10069755525136,0.44732730417102573,0.34651275915258845,0.024,0.3118614832373296,3.578618433368206,3.5892697092834647,1.383415676348416,27.0,3.5892697092834647,37.72727272727273,26.100697555251365,1.1637931034482758,106.94965122237431,3.3560368530987548,0.0,0.0,0.0,3.5892697092834647,3.3560368530987548,0.0
2009-03-18 07:00:00,3.351494953945333,20.000000000000004,11.0,3.723883282161481,28.648642600435046,26.321215549084123,1.3793103448275863,30.648642600435046,31.26923076923077,31.26923076923077,26.321215549084123,0.6487943278122644,28.648642600435046,26.321215549084123,0.46548541027018514,0.35927659558845987,0.024,0.32334893602961384,3.723883282161481,3.7358109417203273,1.3837282986066193,27.0,3.7358109417203273,39.54545454545455,26.321215549084123,1.1637931034482758,106.83939222545794,3.496660607949574,0.0,0.0,0.0,3.7358109417203273,3.496660607949574,0.0
2009-03-18 08:00:00,3.473849220757373,20.0,10.0,3.859832467508192,28.93913357267735,26.52673828048473,1.3793103448275863,30.93913357267735,31.923076923076923,31.923076923076923,26.52673828048473,0.6166110028884831,28.93913357267735,26.52673828048473,0.482479058438524,0.37118092447588985,0.024,0.3340628320283009,3.859832467508192,3.8729505599557807,1.383998092487537,27.0,3.8729505599557807,40.68181818181818,26.52673828048473,1.1637931034482758,106.73663085975764,3.628511157565476,0.0,0.0,0.0,3.8729505599557807,3.628511157565476,0.0
2009-03-18 09:00:00,3.3806220299477645,19.999999999999993,11.8,3.7562466999419604,28.717869068788712,26.370214881324987,1.3793103448275863,30.717869068788712,30.746153846153845,30.746153846153845,26.370214881324987,0.7399883163071403,28.717869068788712,26.370214881324987,0.46953083749274505,0.3621140148027291,0.024,0.3259026133224562,3.7562466999419604,3.768458101422233,1.3837944252759882,27.0,3.768458101422233,38.63636363636363,26.370214881324983,1.1637931034482758,106.81489255933751,3.528026861356238,0.0,0.0,0.0,3.768458101422233,3.528026861356238,0.0
2009-03-18 10:00:00,3.238791051385115,19.999999999999996,12.0,3.5986567237612386,28.38033444310623,26.131173990755457,1.3793103448275863,30.38033444310623,30.615384615384617,30.615384615384617,26.131173990755457,0.6918252818155866,28.38033444310623,26.131173990755457,0.4498320904701548,0.3482762024126806,0.024,0.3134485821714125,3.5986567237612386,3.6094843440025066,1.3834604068521301,27.0,3.6094843440025066,38.40909090909091,26.131173990755464,1.163793103448276,106.93441300462227,3.3754188596392125,0.0,0.0,0.0,3.6094843440025066,3.375418859639213,0.0
2009-03-18 11:00:00,3.0441264965300396,20.0,13.0,3.3823627739222664,27.915180087435065,25.80120335373365,1.3793103448275863,29.915180087435065,29.96153846153846,29.96153846153846,25.80120335373365,0.700864209724136,27.915180087435065,25.80120335373365,0.4227953467402833,0.3291932025880492,0.024,0.2962738823292443,3.3823627739222664,3.3912820941810713,1.3829475982874038,27.0,3.3912820941810713,37.27272727272727,25.801203353733648,1.163793103448276,107.09939832313317,3.16648099548526,0.0,0.0,0.0,3.3912820941810713,3.16648099548526,0.0
2009-03-18 12:00:00,2.584638068942117,20.0,16.4,2.871820076602352,26.807708476804933,25.012820928928463,1.3793103448275863,28.807708476804933,28.0,28.0,25.012820928928463,0.8287775535666727,26.807708476804933,25.012820928928463,0.358977509575294,0.2836927057376015,0.024,0.2553234351638414,2.871820076602352,2.876189347176112,1.3814088676949614,27.0,2.876189347176112,35.0,25.012820928928463,1.1637931034482758,107.49358953553576,2.675684531146192,0.0,0.0,0.0,2.876189347176112,2.675684531146192,0.0
2009-03-18 13:00:00,2.399318345752873,19.999999999999996,16.0,2.6659092730587477,26.356827537648336,24.690634241986615,1.3793103448275863,28.356827537648336,28.0,28.0,24.690634241986615,0.6944525982429292,26.356827537648336,24.690634241986615,0.33323865913234346,0.265139082711239,0.024,0.23862517444011508,2.6659092730587477,2.6684231813298713,1.3806110116279695,27.0,2.6684231813298713,35.0,24.69063424198662,1.1637931034482758,107.65468287900669,2.4786875126731993,0.0,0.0,0.0,2.6684231813298713,2.4786875126731993,0.0
2009-03-18 14:00:00,2.132278367898726,20.0,17.0,2.36919818655414,25.702263852891484,24.221514986295148,1.3793103448275863,27.702263852891484,28.0,28.0,24.221514986295148,0.5405373376843013,25.702263852891484,24.221514986295148,0.2961497733192675,0.23817069214047917,0.024,0.21435362292643126,2.36919818655414,2.369015255768188,1.3792038453684528,27.0,2.369015255768188,35.0,24.221514986295148,1.163793103448276,107.88924250685243,2.195784492246967,0.0,0.0,0.0,2.369015255768188,2.195784492246967,0.0
2009-03-18 15:00:00,1.8281211628968232,20.0,18.8,2.031245736552026,24.948806824743112,23.679278239398098,1.3793103448275863,26.948806824743112,28.0,28.0,23.679278239398098,0.40527347231375,24.948806824743112,23.679278239398098,0.2539057170690032,0.20707404153938905,0.024,0.18636663738545015,2.031245736552026,2.0279531407059648,1.377074519082783,27.0,2.0279531407059648,35.0,23.679278239398098,1.163793103448276,108.16036088030096,1.874950420099155,0.0,0.0,0.0,2.0279531407059648,1.874950420099155,0.0
2009-03-18 16:00:00,1.7900378634027607,20.0,17.0,1.9889309593364008,24.853805639080228,23.610723789494976,1.3793103448275863,26.853805639080228,28.0,28.0,23.610723789494976,0.3906328907934155,24.853805639080228,23.610723789494976,0.2486163699170501,0.2031487062858049,0.024,0.18283383565722441,1.9889309593364008,1.9852458299649816,1.3767547322055547,27.0,1.9852458299649816,35.0,23.610723789494976,1.163793103448276,108.19463810525251,1.834883747227585,0.0,0.0,0.0,1.9852458299649816,1.834883747227585,0.0
2009-03-18 17:00:00,1.7133688421578293,20.0,17.0,1.9037431579531436,24.662065859962286,23.47222638624157,1.3793103448275863,26.662065859962286,28.0,28.0,23.47222638624157,0.36246465366560027,24.662065859962286,23.47222638624157,0.23796789474414295,0.19522301390889255,0.024,0.1757007125180033,1.9037431579531436,1.8992654593440328,1.3760661382828274,27.0,1.8992654593440328,35.0,23.472226386241573,1.1637931034482758,108.26388680687921,1.754292696632938,0.0,0.0,0.0,1.8992654593440328,1.754292696632938,0.0
2009-03-18 18:00:00,1.9627199818253653,19.999999999999993,16.0,2.1807999798059616,25.283355080908404,23.920355093529675,1.3793103448275863,27.283355080908404,28.0,28.0,23.920355093529675,0.46082441626467613,25.283355080908404,23.920355093529675,0.2725999974757452,0.22088904418651423,0.024,0.19880013976786282,2.1807999798059616,2.178888884224613,1.378101616870083,27.0,2.178888884224613,35.0,23.92035509352968,1.1637931034482758,108.03982245323516,2.0167460800555657,0.0,0.0,0.0,2.178888884224613,2.0167460800555657,0.0
2009-03-18 19:00:00,1.7915226279714005,20.0,16.0,1.9905806977460005,24.857512419981436,23.613399483890188,1.3793103448275863,26.857512419981436,28.0,28.0,23.613399483890188,0.3911953770539166,24.857512419981436,23.613399483890188,0.24882258721825007,0.20330188569291896,0.024,0.18297169712362707,1.9905806977460005,1.9869108863152927,1.376767464312534,27.0,1.9869108863152927,35.0,23.61339948389019,1.1637931034482758,108.1933002580549,1.8364454005712507,0.0,0.0,0.0,1.9869108863152927,1.8364454005712507,0.0
2009-03-18 20:00:00,1.9019682808108231,20.0,15.0,2.1132980897898035,25.132585239911013,23.811773933792384,1.3793103448275863,27.132585239911013,28.653846153846153,28.653846153846153,23.811773933792384,0.3762456682387996,25.132585239911013,23.811773933792384,0.26416226122372544,0.21466462016888152,0.024,0.19319815815199337,2.1132980897898035,2.1107645518066915,1.3776567517230425,27.0,2.1107645518066915,35.0,23.811773933792388,1.163793103448276,108.09411303310381,1.9527099974077866,0.0,0.0,0.0,2.1107645518066915,1.9527099974077866,0.0
2009-03-18 21:00:00,1.9711633267818431,20.0,14.6,2.190181474202048,25.304280132055553,23.93541671067927,1.3793103448275863,27.304280132055553,28.915384615384614,28.915384615384614,23.93541671067927,0.3791364751520625,25.304280132055553,23.93541671067927,0.273772684275256,0.22175272422563574,0.024,0.19957745180307218,2.190181474202048,2.1883567466246117,1.3781611863429122,27.0,2.1883567466246117,35.45454545454545,23.93541671067927,1.163793103448276,108.03229164466036,2.025650584014779,0.0,0.0,0.0,2.1883567466246117,2.025650584014779,0.0
2009-03-18 22:00:00,2.134555885446813,20.0,13.0,2.37172876160757,25.70787248402238,24.225542008017648,1.3793103448275863,27.70787248402238,29.96153846153846,29.96153846153846,24.225542008017648,0.3564496206673095,25.70787248402238,24.225542008017648,0.29646609520094624,0.2384019478089607,0.024,0.21456175302806466,2.37172876160757,2.371568956388466,1.37921740798108,27.0,2.371568956388466,37.27272727272727,24.22554200801765,1.163793103448276,107.88722899599118,2.1981924815925966,0.0,0.0,0.0,2.371568956388466,2.1981924815925966,0.0
2009-03-18 23:00:00,0.0,19.32811907034445,13.0,0.0,19.32811907034445,19.32811907034445,1.3793103448275863,21.32811907034445,29.96153846153846,29.96153846153846,19.32811907034445,0.0,19.32811907034445,19.32811907034445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.32811907034445,19.32811907034445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,19.14709351607472,13.6,0.0,19.14709351607472,19.14709351607472,1.3793103448275863,21.14709351607472,29.56923076923077,29.56923076923077,19.14709351607472,0.0,19.14709351607472,19.14709351607472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14709351607472,19.14709351607472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,19.066744078013382,13.0,0.0,19.066744078013382,19.066744078013382,1.3793103448275863,21.066744078013382,29.96153846153846,29.96153846153846,19.066744078013382,0.0,19.066744078013382,19.066744078013382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.066744078013382,19.066744078013382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,19.001563951661712,12.0,0.0,19.001563951661712,19.001563951661712,1.3793103448275863,21.001563951661712,30.615384615384617,30.615384615384617,19.001563951661712,0.0,19.001563951661712,19.001563951661712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.001563951661712,19.001563951661712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.952114000570063,12.8,0.0,18.952114000570063,18.952114000570063,1.3793103448275863,20.952114000570063,30.092307692307692,30.092307692307692,18.952114000570063,0.0,18.952114000570063,18.952114000570063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.952114000570063,18.952114000570063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.895509577877505,12.0,0.0,18.895509577877505,18.895509577877505,1.3793103448275863,20.895509577877505,30.615384615384617,30.615384615384617,18.895509577877505,0.0,18.895509577877505,18.895509577877505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.895509577877505,18.895509577877505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,3.502356269307766,20.0,12.0,3.891506965897518,29.006699399778398,26.57450754609245,1.3793103448275863,31.006699399778398,30.615384615384617,30.615384615384617,26.57450754609245,0.8302027819376491,29.006699399778398,26.57450754609245,0.48643837073718976,0.37394896670090033,0.024,0.3365540700308103,3.891506965897518,3.904901862567608,1.384058047891427,27.0,3.904901862567608,38.40909090909091,26.57450754609245,1.163793103448276,106.71274622695378,3.6592647088875103,0.0,0.0,0.0,3.904901862567608,3.6592647088875103,0.0
2009-03-19 06:00:00,3.0211020398577704,20.0,12.0,3.3567800442864115,27.860012502705935,25.762024975026925,1.3793103448275863,29.860012502705935,30.615384615384617,30.615384615384617,25.762024975026925,0.5962418025204569,27.860012502705935,25.762024975026925,0.41959750553580144,0.3269288994655886,0.024,0.2942360095190298,3.3567800442864115,3.3654729342329706,1.3828822777131322,27.0,3.3654729342329706,38.40909090909091,25.762024975026932,1.163793103448276,107.11898751248654,3.1418080140466857,0.0,0.0,0.0,3.3654729342329706,3.1418080140466857,0.0
2009-03-19 07:00:00,3.120175171736422,20.0,11.0,3.4668613019293577,28.0971669919495,25.93037867824365,1.3793103448275863,30.0971669919495,31.26923076923077,31.26923076923077,25.93037867824365,0.5597970285019472,28.0971669919495,25.93037867824365,0.4333576627411697,0.33666109608463557,0.024,0.302994986476172,3.4668613019293577,3.4765274115378215,1.3831560611156208,27.0,3.4765274115378215,39.54545454545455,25.93037867824365,1.1637931034482758,107.03481066087818,3.248034345155815,0.0,0.0,0.0,3.4765274115378215,3.248034345155815,0.0
2009-03-19 08:00:00,3.167641637711674,20.0,11.0,3.5196018196796377,28.21058062563578,26.01082948833601,1.3793103448275863,30.21058062563578,31.26923076923077,31.26923076923077,26.01082948833601,0.5770079797347726,28.21058062563578,26.01082948833601,0.4399502274599547,0.341313842735323,0.024,0.3071824584617907,3.5196018196796377,3.5297332039531697,1.3832807721235878,27.0,3.5297332039531697,39.54545454545455,26.010829488336014,1.163793103448276,106.99458525583199,3.2989830237794893,0.0,0.0,0.0,3.5297332039531697,3.2989830237794893,0.0
2009-03-19 09:00:00,3.160527930554133,20.0,12.4,3.511697700615703,28.1935920036011,25.998780940716284,1.3793103448275863,30.1935920036011,30.353846153846153,30.353846153846153,25.998780940716284,0.6951275023051599,28.1935920036011,25.998780940716284,0.4389622125769629,0.3406169506636172,0.024,0.3065552555972555,3.511697700615703,3.5217593956820643,1.3832623365064525,27.0,3.5217593956820643,37.95454545454545,25.99878094071628,1.163793103448276,107.00060952964186,3.2913451719230147,0.0,0.0,0.0,3.5217593956820643,3.2913451719230147,0.0
2009-03-19 10:00:00,3.149346059058105,19.999999999999996,12.0,3.49927339895345,28.166881973808636,25.97983609946273,1.3793103448275863,30.166881973808636,30.615384615384617,30.615384615384617,25.97983609946273,0.6507568605390549,28.166881973808636,25.97983609946273,0.43740917486918124,0.33952123375851295,0.024,0.30556911038266166,3.49927339895345,3.5092255223293014,1.383233178273358,27.0,3.5092255223293014,38.40909090909091,25.97983609946273,1.163793103448276,107.01008195026864,3.279341028782841,0.0,0.0,0.0,3.5092255223293014,3.2793410287828415,0.0
2009-03-19 11:00:00,3.0822387831117677,20.0,12.0,3.424709759013075,28.006427627510988,25.865984028127812,1.3793103448275863,30.006427627510988,30.615384615384617,30.615384615384617,25.865984028127812,0.6216228648033322,28.006427627510988,25.865984028127812,0.4280887198766344,0.3329378797353312,0.024,0.29964409176179807,3.424709759013075,3.434003546986608,1.3830534409719484,27.0,3.434003546986608,38.40909090909091,25.865984028127816,1.1637931034482758,107.06700798593609,3.20734053522602,0.0,0.0,0.0,3.434003546986608,3.20734053522602,0.0
2009-03-19 12:00:00,2.945039287378176,19.999999999999993,12.8,3.27226587486464,27.67752897212803,25.63236280033763,1.3793103448275863,29.67752897212803,30.092307692307692,30.092307692307692,25.63236280033763,0.6325008326270745,27.67752897212803,25.63236280033763,0.40903323435808,0.31943740253917624,0.024,0.28749366228525863,3.27226587486464,3.2802096151185576,1.382658753400685,27.0,3.2802096151185576,37.5,25.63236280033763,1.1637931034482758,107.18381859983118,3.0603589776598277,0.0,0.0,0.0,3.2802096151185576,3.0603589776598277,0.0
2009-03-19 13:00:00,2.8389390807410106,20.000000000000004,13.0,3.154376756378901,27.422366838684344,25.450881365947527,1.3793103448275863,29.422366838684344,29.96153846153846,29.96153846153846,25.450881365947527,0.6028590180089807,27.422366838684344,25.450881365947527,0.3942970945473626,0.30895795691116473,0.024,0.2780621612200483,3.154376756378901,3.1612725520700176,1.3823256607099816,27.0,3.1612725520700176,37.27272727272727,25.450881365947527,1.163793103448276,107.27455931702623,2.9468986609654353,0.0,0.0,0.0,3.1612725520700176,2.9468986609654353,0.0
2009-03-19 14:00:00,2.791819821842447,20.0,13.0,3.1020220242693854,27.30881245506363,25.370048689895263,1.3793103448275863,29.30881245506363,29.96153846153846,29.96153846153846,25.370048689895263,0.582415958756799,27.30881245506363,25.370048689895263,0.3877527530336732,0.30429266747901346,0.024,0.2738634007311121,3.1020220242693854,3.108451291017287,1.3821691105183687,27.0,3.108451291017287,37.27272727272727,25.370048689895263,1.1637931034482758,107.31497565505236,2.8965680437825654,0.0,0.0,0.0,3.108451291017287,2.8965680437825654,0.0
2009-03-19 15:00:00,2.8172001533516426,19.999999999999996,12.6,3.130222392612936,27.369995792113826,25.41360679673074,1.3793103448275863,29.369995792113826,30.223076923076924,30.223076923076924,25.41360679673074,0.5610737792208303,27.369995792113826,25.41360679673074,0.391277799076617,0.30680646213226975,0.024,0.2761258159190428,3.130222392612936,3.136903038826163,1.382254124302738,27.0,3.136903038826163,37.72727272727273,25.41360679673074,1.163793103448276,107.29319660163463,2.9236737632797603,0.0,0.0,0.0,3.136903038826163,2.9236737632797603,0.0
2009-03-19 16:00:00,2.8877864150814796,20.0,11.0,3.208651572312755,27.53993109837213,25.534523865676654,1.3793103448275863,29.53993109837213,31.26923076923077,31.26923076923077,25.534523865676654,0.4823400721551496,27.53993109837213,25.534523865676654,0.4010814465390944,0.31378691913717077,0.024,0.2824082272234537,3.208651572312755,3.216030264226472,1.3824822398926968,27.0,3.216030264226472,39.54545454545455,25.53452386567666,1.163793103448276,107.23273806716168,2.999112325390981,0.0,0.0,0.0,3.216030264226472,2.999112325390981,0.0
2009-03-19 17:00:00,2.8896969910878183,19.999999999999996,11.0,3.2107744345420204,27.544526253772904,25.53779223218414,1.3793103448275863,29.544526253772904,31.26923076923077,31.26923076923077,25.53779223218414,0.4829344286611037,27.544526253772904,25.53779223218414,0.40134680431775255,0.31397564366296926,0.024,0.28257807929667234,3.2107744345420204,3.2181719989083173,1.3824882501164757,27.0,3.2181719989083173,39.54545454545455,25.537792232184138,1.1637931034482758,107.23110388390793,3.0011553386528784,0.0,0.0,0.0,3.2181719989083173,3.0011553386528784,0.0
2009-03-19 18:00:00,2.9742208300256396,20.0,11.2,3.3046898111395997,27.747581762015773,25.682150630053524,1.3793103448275863,29.747581762015773,31.138461538461538,31.138461538461538,25.682150630053524,0.5221239358729461,27.747581762015773,25.682150630053524,0.41308622639244996,0.32231357740966315,0.024,0.29008221966869685,3.3046898111395997,3.3129211688805658,1.382745946210149,27.0,3.3129211688805658,39.31818181818182,25.68215063005352,1.163793103448276,107.15892468497324,3.0915961303455783,0.0,0.0,0.0,3.3129211688805658,3.0915961303455783,0.0
2009-03-19 19:00:00,3.0448581932910255,20.0,10.0,3.3831757703233616,27.91693273121542,25.80244787476332,1.3793103448275863,29.91693273121542,31.923076923076923,31.923076923076923,25.80244787476332,0.47650834799230957,27.91693273121542,25.80244787476332,0.4228969712904202,0.3292651345434898,0.024,0.29633862108914083,3.3831757703233616,3.3921022837777106,1.3829496568783606,27.0,3.3921022837777106,40.68181818181818,25.802447874763317,1.1637931034482758,107.09877606261834,3.167265218600091,0.0,0.0,0.0,3.3921022837777106,3.167265218600091,0.0
2009-03-19 20:00:00,3.113675025120366,19.999999999999993,10.0,3.4596389168004067,28.081625523285133,25.91935120028488,1.3793103448275863,30.081625523285133,31.923076923076923,31.923076923076923,25.91935120028488,0.4967660882220188,28.081625523285133,25.91935120028488,0.43245486460005084,0.33602344136568063,0.024,0.30242109722911253,3.4596389168004067,3.4692412609369745,1.3831386670660273,27.0,3.4692412609369745,40.68181818181818,25.91935120028488,1.1637931034482758,107.04032439985755,3.241060114856669,0.0,0.0,0.0,3.4692412609369745,3.241060114856669,0.0
2009-03-19 21:00:00,3.227842668994658,20.0,9.4,3.586491854438509,28.354231953534935,26.112674544510867,1.3793103448275863,30.354231953534935,32.315384615384616,32.315384615384616,26.112674544510867,0.49846007430044026,28.354231953534935,26.112674544510867,0.4483114818048136,0.3472057559530992,0.024,0.31248518035778927,3.586491854438509,3.5972124300338186,1.3834333155246525,27.0,3.5972124300338186,41.36363636363636,26.11267454451087,1.163793103448276,106.94366272774457,3.3636517941147606,0.0,0.0,0.0,3.5972124300338186,3.3636517941147606,0.0
2009-03-19 22:00:00,3.3179425351953196,19.999999999999996,9.0,3.6866028168836884,28.56884046009153,26.26471369953922,1.3793103448275863,30.56884046009153,32.57692307692308,32.57692307692308,26.26471369953922,0.5034854971716827,28.56884046009153,26.26471369953922,0.46082535211046105,0.3560052998311382,0.024,0.3204047698480244,3.6866028168836884,3.6982033468668023,1.383650582115397,27.0,3.6982033468668023,41.81818181818182,26.26471369953922,1.163793103448276,106.86764315023039,3.460545435317602,0.0,0.0,0.0,3.6982033468668023,3.460545435317602,0.0
2009-03-19 23:00:00,0.0,18.961460976332937,9.0,0.0,18.961460976332937,18.961460976332937,1.3793103448275863,20.961460976332937,32.57692307692308,32.57692307692308,18.961460976332937,0.0,18.961460976332937,18.961460976332937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.961460976332937,18.961460976332937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.682739020259444,9.0,0.0,18.682739020259444,18.682739020259444,1.3793103448275863,20.682739020259444,32.57692307692308,32.57692307692308,18.682739020259444,0.0,18.682739020259444,18.682739020259444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.682739020259444,18.682739020259444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.569843526094882,9.0,0.0,18.569843526094882,18.569843526094882,1.3793103448275863,20.569843526094882,32.57692307692308,32.57692307692308,18.569843526094882,0.0,18.569843526094882,18.569843526094882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.569843526094882,18.569843526094882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,18.483361568431555,8.0,0.0,18.483361568431555,18.483361568431555,1.3793103448275863,20.483361568431555,33.23076923076923,33.23076923076923,18.483361568431555,0.0,18.483361568431555,18.483361568431555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.483361568431555,18.483361568431555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,18.403916556585973,7.6,0.0,18.403916556585973,18.403916556585973,1.3793103448275863,20.403916556585973,33.49230769230769,33.49230769230769,18.403916556585973,0.0,18.403916556585973,18.403916556585973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.403916556585973,18.403916556585973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,18.32272424912002,7.0,0.0,18.32272424912002,18.32272424912002,1.3793103448275863,20.32272424912002,33.88461538461539,33.88461538461539,18.32272424912002,0.0,18.32272424912002,18.32272424912002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32272424912002,18.32272424912002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,5.352198149932176,20.000000000000004,7.0,5.946886833257973,33.31353327886667,29.596729008080437,1.3793103448275863,35.31353327886667,33.88461538461539,33.88461538461539,29.596729008080437,1.195606909840191,33.31353327886667,29.596729008080437,0.7433608541572466,0.5498462948867304,0.024,0.49486166539805737,5.946886833257973,5.977871462746646,1.3864968646290672,27.0,5.977871462746646,44.09090909090909,29.596729008080437,1.1637931034482758,105.20163549595978,5.682298981916706,0.0,0.0,0.0,5.977871462746646,5.682298981916706,0.0
2009-03-20 06:00:00,4.568517416987035,20.0,7.0,5.076130463318928,31.505882413469646,28.333300873895315,1.3793103448275863,33.50588241346965,33.88461538461539,33.88461538461539,28.333300873895315,0.7882771781158348,31.505882413469646,28.333300873895315,0.634516307914866,0.4761403988967591,0.024,0.42852635900708314,5.076130463318928,5.099744503208604,1.3857268642094982,27.0,5.099744503208604,44.09090909090909,28.33330087389531,1.1637931034482762,105.83334956305234,4.8186554845553,0.0,0.0,0.0,5.099744503208604,4.8186554845553,0.0
2009-03-20 07:00:00,4.680827481710555,20.0,6.0,5.200919424122839,31.76632261012513,28.51574797004836,1.3793103448275863,33.76632261012513,34.53846153846154,34.53846153846154,28.51574797004836,0.7444403883336917,31.76632261012513,28.51574797004836,0.6501149280153549,0.48676969392416375,0.024,0.43809272453174736,5.200919424122839,5.225596393515255,1.3858548029101498,27.0,5.225596393515255,45.22727272727273,28.51574797004836,1.1637931034482762,105.74212601497582,4.941830271858896,0.0,0.0,0.0,5.225596393515255,4.941830271858896,0.0
2009-03-20 08:00:00,4.739302103896888,20.0,6.0,5.265891226552098,31.901729879172333,28.610547862577274,1.3793103448275863,33.901729879172336,34.53846153846154,34.53846153846154,28.610547862577274,0.7657941141531416,31.901729879172333,28.610547862577274,0.6582364033190122,0.49229466580199055,0.024,0.4430651992217915,5.265891226552098,5.291120693132297,1.385918773059656,27.0,5.291120693132297,45.22727272727273,28.610547862577278,1.163793103448276,105.69472606871136,5.0060404051689185,0.0,0.0,0.0,5.291120693132297,5.0060404051689185,0.0
2009-03-20 09:00:00,4.628986990212516,20.0,7.4,5.143318878013907,31.646168400201343,28.431594101442652,1.3793103448275863,33.64616840020135,33.62307692307692,33.62307692307692,28.431594101442652,0.8540711270424591,31.646168400201343,28.431594101442652,0.6429148597517383,0.4818663000394559,0.024,0.4336796700355103,5.143318878013907,5.167505508017852,1.3857965981130995,27.0,5.167505508017852,43.63636363636364,28.431594101442656,1.1637931034482758,105.78420294927867,4.8849500813420725,0.0,0.0,0.0,5.167505508017852,4.8849500813420725,0.0
2009-03-20 10:00:00,4.4818107357764765,20.0,8.0,4.979789706418307,31.30447666305057,28.192108096539126,1.3793103448275863,33.304476663050565,33.23076923076923,33.23076923076923,28.192108096539126,0.8519966011489645,31.30447666305057,28.192108096539126,0.6224737133022884,0.46791803423015266,0.024,0.4211262308071374,4.979789706418307,5.002581509841323,1.3856232560330783,27.0,5.002581509841323,42.95454545454545,28.19210809653913,1.1637931034482758,105.90394595173044,4.723696992481688,0.0,0.0,0.0,5.002581509841323,4.723696992481688,0.0
2009-03-20 11:00:00,4.303748845045365,19.999999999999996,9.0,4.781943161161516,30.889914688353453,27.901200212627504,1.3793103448275863,32.88991468835346,32.57692307692308,32.57692307692308,27.901200212627504,0.8816529366151415,30.889914688353453,27.901200212627504,0.5977428951451895,0.4509867576235432,0.024,0.4058880818611889,4.781943161161516,4.80304183692387,1.3853960762468835,27.0,4.80304183692387,41.81818181818182,27.9012002126275,1.163793103448276,106.04939989368626,4.5290608355529445,0.0,0.0,0.0,4.80304183692387,4.5290608355529445,0.0
2009-03-20 12:00:00,4.09769696788753,20.0,9.8,4.5529966309861445,30.4085231173529,27.562900222986556,1.3793103448275863,32.4085231173529,32.05384615384615,32.05384615384615,27.562900222986556,0.8739800380821868,30.4085231173529,27.562900222986556,0.5691245788732681,0.43131416016814694,0.024,0.38818274415133225,4.5529966309861445,4.572128047002959,1.3851061233360957,27.0,4.572128047002959,40.90909090909091,27.56290022298656,1.1637931034482758,106.21854988850671,4.304453461097083,0.0,0.0,0.0,4.572128047002959,4.304453461097083,0.0
2009-03-20 13:00:00,3.902102739099881,20.0,10.0,4.335669710110979,29.949826963467657,27.240033394648293,1.3793103448275863,31.949826963467657,31.923076923076923,31.923076923076923,27.240033394648293,0.79812333136138,29.949826963467657,27.240033394648293,0.5419587137638724,0.4125566485947828,0.024,0.3713009837353045,4.335669710110979,4.352925374970457,1.3847999043740724,27.0,4.352925374970457,40.68181818181818,27.240033394648293,1.163793103448276,106.37998330267585,4.09186506693216,0.0,0.0,0.0,4.352925374970457,4.09186506693216,0.0
2009-03-20 14:00:00,3.7858785038681186,20.0,10.0,4.206531670964576,29.676425298846222,27.04734300449336,1.3793103448275863,31.676425298846222,31.923076923076923,31.923076923076923,27.04734300449336,0.7437486266800667,29.676425298846222,27.04734300449336,0.525816458870572,0.40137043928015,0.024,0.36123339535213494,4.206531670964576,4.222668714892592,1.3846016378370931,27.0,4.222668714892592,40.68181818181818,27.047343004493353,1.163793103448276,106.47632849775333,3.965828625450483,0.0,0.0,0.0,4.222668714892592,3.9658286254504826,0.0
2009-03-20 15:00:00,3.714321817812734,19.999999999999993,10.0,4.127024242014149,29.507775364255654,26.92838521299681,1.3793103448275863,31.507775364255654,31.923076923076923,31.923076923076923,26.92838521299681,0.7123121356614521,29.507775364255654,26.92838521299681,0.5158780302517686,0.3944678538540595,0.024,0.3550210684686536,4.127024242014149,4.142471027399554,1.3844728807437858,27.0,4.142471027399554,40.68181818181818,26.928385212996808,1.1637931034482758,106.5358073935016,3.888336821908982,0.0,0.0,0.0,4.142471027399554,3.8883368219089816,0.0
2009-03-20 16:00:00,3.5110879664864223,20.0,11.0,3.9012088516515804,29.027386233532233,26.589130701249992,1.3793103448275863,31.027386233532233,31.26923076923077,31.26923076923077,26.589130701249992,0.7185981133221779,29.027386233532233,26.589130701249992,0.48765110645644755,0.3747964064347734,0.024,0.33731676579129605,3.9012088516515804,3.9146884922950576,1.384076202922117,27.0,3.9146884922950576,39.54545454545455,26.589130701249992,1.163793103448276,106.70543464937501,3.6686870778029173,0.0,0.0,0.0,3.9146884922950576,3.6686870778029173,0.0
2009-03-20 17:00:00,3.3684942158325875,20.0,12.0,3.7427713509250973,28.6890504804491,26.349818386120912,1.3793103448275863,30.6890504804491,30.615384615384617,30.615384615384617,26.349818386120912,0.7564123619800202,28.6890504804491,26.349818386120912,0.46784641886563716,0.36093285279768034,0.024,0.3248395675179123,3.7427713509250973,3.754864636204865,1.383767040662133,27.0,3.754864636204865,38.40909090909091,26.349818386120912,1.1637931034482758,106.82509080693954,3.514965077811984,0.0,0.0,0.0,3.754864636204865,3.514965077811984,0.0
2009-03-20 18:00:00,3.5736285433285824,20.000000000000007,11.2,3.9706983814762027,29.175439176266238,26.693752687843613,1.3793103448275863,31.175439176266238,31.138461538461538,31.138461538461538,26.693752687843613,0.7701327491055552,29.175439176266238,26.693752687843613,0.49633729768452534,0.3808606047386361,0.024,0.3427745442647725,3.9706983814762027,3.984784441950066,1.3842034510428833,27.0,3.984784441950066,39.31818181818182,26.693752687843613,1.1637931034482758,106.6531236560782,3.736209784909541,0.0,0.0,0.0,3.984784441950066,3.736209784909541,0.0
2009-03-20 19:00:00,3.482876839801836,20.000000000000007,11.0,3.8698631553353735,28.960534973436243,26.541870501351635,1.3793103448275863,30.960534973436243,31.26923076923077,31.26923076923077,26.541870501351635,0.7056980509145633,28.960534973436243,26.541870501351635,0.4837328944169217,0.3720577313949087,0.024,0.33485195825541786,3.8698631553353735,3.8830689284748647,1.3840171933055838,27.0,3.8830689284748647,39.54545454545455,26.54187050135164,1.163793103448276,106.72906474932418,3.638248810289001,0.0,0.0,0.0,3.8830689284748647,3.638248810289001,0.0
2009-03-20 20:00:00,3.666033964509134,20.000000000000004,9.0,4.0733710716768154,29.393824955218065,26.847968035420053,1.3793103448275863,31.393824955218065,32.57692307692308,32.57692307692308,26.847968035420053,0.6129436800409972,29.393824955218065,26.847968035420053,0.5091713839596019,0.38980303177531467,0.024,0.3508227285977832,4.0733710716768154,4.088351374854347,1.3843829215159926,27.0,4.088351374854347,41.81818181818182,26.847968035420045,1.163793103448276,106.57601598228997,3.8360895152373864,0.0,0.0,0.0,4.088351374854347,3.8360895152373864,0.0
2009-03-20 21:00:00,3.7216847773515305,20.0,9.0,4.135205308168367,29.52514046119855,26.940637143593317,1.3793103448275863,31.52514046119855,32.57692307692308,32.57692307692308,26.940637143593317,0.6324789416970025,29.52514046119855,26.940637143593317,0.5169006635210459,0.39517866251500483,0.024,0.3556607962635044,4.135205308168367,4.150723174419868,1.3844863764524393,27.0,4.150723174419868,41.81818181818182,26.940637143593314,1.163793103448276,106.52968142820335,3.8963067558005284,0.0,0.0,0.0,4.150723174419868,3.8963067558005284,0.0
2009-03-20 22:00:00,3.762882229543895,20.0,9.0,4.180980255048772,29.622253197052554,27.009140537647074,1.3793103448275863,31.622253197052554,32.57692307692308,32.57692307692308,27.009140537647074,0.6473480776040839,29.622253197052554,27.009140537647074,0.5226225318810965,0.3991534496327911,0.024,0.35923810466951195,4.180980255048772,4.196895600012051,1.3845608360067414,27.0,4.196895600012051,41.81818181818182,27.00914053764707,1.163793103448276,106.49542973117647,3.9409161600701186,0.0,0.0,0.0,4.196895600012051,3.9409161600701186,0.0
2009-03-20 23:00:00,0.0,18.789072172148195,8.0,0.0,18.789072172148195,18.789072172148195,1.3793103448275863,20.789072172148195,33.23076923076923,33.23076923076923,18.789072172148195,0.0,18.789072172148195,18.789072172148195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.789072172148195,18.789072172148195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.47900190347259,8.8,0.0,18.47900190347259,18.47900190347259,1.3793103448275863,20.47900190347259,32.707692307692305,32.707692307692305,18.47900190347259,0.0,18.47900190347259,18.47900190347259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47900190347259,18.47900190347259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,18.343591548845694,7.0,0.0,18.343591548845694,18.343591548845694,1.3793103448275863,20.343591548845694,33.88461538461539,33.88461538461539,18.343591548845694,0.0,18.343591548845694,18.343591548845694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.343591548845694,18.343591548845694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,18.245307057594246,6.1,0.0,18.245307057594246,18.245307057594246,1.3793103448275863,20.245307057594246,34.473076923076924,34.473076923076924,18.245307057594246,0.0,18.245307057594246,18.245307057594246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.245307057594246,18.245307057594246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 03:00:00,0.0,18.150712944553796,5.2,0.0,18.150712944553796,18.150712944553796,1.3793103448275863,20.150712944553796,35.06153846153846,35.06153846153846,18.150712944553796,0.0,18.150712944553796,18.150712944553796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.150712944553796,18.150712944553796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 04:00:00,0.0,18.06933591793345,6.0,0.0,18.06933591793345,18.06933591793345,1.3793103448275863,20.06933591793345,34.53846153846154,34.53846153846154,18.06933591793345,0.0,18.06933591793345,18.06933591793345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06933591793345,18.06933591793345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 05:00:00,6.078282791014053,20.0,6.0,6.75364754557117,34.97007674743302,30.749047031451035,1.3793103448275863,36.97007674743302,34.53846153846154,34.53846153846154,30.749047031451035,1.5364141194655683,34.97007674743302,30.749047031451035,0.8442059431963963,0.6172589706932173,0.024,0.5555330736238956,6.75364754557117,6.7913734426404915,1.3870151768823376,27.0,6.7913734426404915,45.22727272727273,30.749047031451035,1.163793103448276,104.62547648427449,6.491127850357991,0.0,0.0,0.0,6.7913734426404915,6.491127850357992,0.0
2009-03-21 06:00:00,5.146157614542988,20.000000000000004,6.0,5.717952905047764,32.84038746696852,29.266666901313666,1.3793103448275863,34.84038746696852,34.53846153846154,34.53846153846154,29.266666901313666,0.9350268902731094,32.84038746696852,29.266666901313666,0.7147441131309705,0.5305693048387725,0.024,0.4775123743548953,5.717952905047764,5.7470098355316415,1.3863195884276795,27.0,5.7470098355316415,45.22727272727273,29.266666901313663,1.1637931034482758,105.36666654934317,5.454295958808111,0.0,0.0,0.0,5.7470098355316415,5.454295958808111,0.0
2009-03-21 07:00:00,5.16501589242811,20.0,6.0,5.738906547142345,32.883753031017605,29.29693643905364,1.3793103448275863,34.883753031017605,34.53846153846154,34.53846153846154,29.29693643905364,0.9438728493075403,32.883753031017605,29.29693643905364,0.7173633183927931,0.5323365472817099,0.024,0.4791028925535389,5.738906547142345,5.768140201870516,1.38633647115539,27.0,5.768140201870516,45.22727272727273,29.296936439053635,1.1637931034482758,105.35153178047318,5.475136530420753,0.0,0.0,0.0,5.768140201870516,5.475136530420753,0.0
2009-03-21 08:00:00,5.202227362605906,20.0,6.0,5.780252625117673,32.969286893328494,29.35662900262995,1.3793103448275863,34.969286893328494,34.53846153846154,34.53846153846154,29.35662900262995,0.9616243609778939,32.969286893328494,29.35662900262995,0.7225315781397091,0.5358219815030026,0.024,0.4822397833527024,5.780252625117673,5.809834823267973,1.3863693843848106,27.0,5.809834823267973,45.22727272727273,29.35662900262995,1.1637931034482758,105.32168549868503,5.516275965162475,0.0,0.0,0.0,5.809834823267973,5.516275965162475,0.0
2009-03-21 09:00:00,5.12372494284088,20.0,7.8,5.693027714267645,32.78878642389337,29.230644102476095,1.3793103448275863,34.78878642389337,33.36153846153846,33.36153846153846,29.230644102476095,1.1880677852564765,32.78878642389337,29.230644102476095,0.7116284642834556,0.5284663326328671,0.024,0.47561969936958043,5.693027714267645,5.721874347530932,1.386299325326274,27.0,5.721874347530932,43.18181818181818,29.23064410247609,1.1637931034482762,105.38467794876195,5.429512580863897,0.0,0.0,0.0,5.721874347530932,5.429512580863897,0.0
2009-03-21 10:00:00,4.8829981523364845,20.0,9.0,5.4255535025960935,32.23393624614821,28.84296530702565,1.3793103448275863,34.23393624614821,32.57692307692308,32.57692307692308,28.84296530702565,1.2526122638687318,32.23393624614821,28.84296530702565,0.6781941878245117,0.5058456372761727,0.024,0.4552610735485555,5.4255535025960935,5.452138066323711,1.3860688006689452,27.0,5.452138066323711,41.81818181818182,28.84296530702565,1.163793103448276,105.57851734648717,5.164060079031897,0.0,0.0,0.0,5.452138066323711,5.164060079031897,0.0
