timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-21 11:00:00,4.655793310104133,20.000000000000004,10.0,5.173103677893481,31.708312131130718,28.47512233244729,1.3793103448275863,33.70831213113072,31.923076923076923,31.923076923076923,28.47512233244729,1.293396423559252,31.708312131130718,28.47512233244729,0.6466379597366851,0.48440242712587206,0.024,0.4359621844132849,5.173103677893481,5.197543920606068,1.3858268737244697,27.0,5.197543920606068,40.68181818181818,28.475122332447285,1.163793103448276,105.76243883377636,4.914357098719037,0.0,0.0,0.0,5.197543920606068,4.914357098719037,0.0
2009-03-21 12:00:00,4.270921850350216,20.0,12.2,4.745468722611352,30.813343827564694,27.8474258759326,1.3793103448275863,32.813343827564694,30.484615384615385,30.484615384615385,27.8474258759326,1.5512428284455428,30.813343827564694,27.8474258759326,0.593183590326419,0.44785847288393504,0.024,0.4030726255955415,4.745468722611352,4.766254569899745,1.3853519259372211,27.0,4.766254569899745,38.18181818181818,27.847425875932597,1.163793103448276,106.0762870620337,4.493232843936578,0.0,0.0,0.0,4.766254569899745,4.493232843936578,0.0
2009-03-21 13:00:00,4.053412518356146,20.0,12.0,4.503791687062384,30.30482122851953,27.48995142410554,1.3793103448275863,32.30482122851953,30.615384615384617,30.615384615384617,27.48995142410554,1.2422530903570799,30.30482122851953,27.48995142410554,0.562973960882798,0.4270745436630017,0.024,0.38436708929670155,4.503791687062384,4.522499141428685,1.38503960300064,27.0,4.522499141428685,38.40909090909091,27.489951424105538,1.1637931034482758,106.25502428794724,4.256268512228539,0.0,0.0,0.0,4.522499141428685,4.256268512228539,0.0
2009-03-21 14:00:00,3.864247975065803,20.0,12.0,4.293608861184225,29.860849002273397,27.177343464033257,1.3793103448275863,31.860849002273397,30.615384615384617,30.615384615384617,27.177343464033257,1.0765976282284682,29.860849002273397,27.177343464033257,0.5367011076480281,0.4089166191913597,0.024,0.36802495727222373,4.293608861184225,4.310500523103362,1.3847367459692985,27.0,4.310500523103362,38.40909090909091,27.177343464033257,1.163793103448276,106.41132826798338,4.050791013761162,0.0,0.0,0.0,4.310500523103362,4.050791013761162,0.0
2009-03-21 15:00:00,3.5725499518243664,19.999999999999996,13.8,3.9694999464715184,29.172887528742805,26.69195006219811,1.3793103448275863,31.172887528742805,29.43846153846154,29.43846153846154,26.69195006219811,1.245937889591848,29.172887528742805,26.69195006219811,0.4961874933089398,0.38075610218258216,0.024,0.34268049196432393,3.9694999464715184,3.983575556689776,1.3842012971000683,27.0,3.983575556689776,36.36363636363636,26.691950062198103,1.1637931034482758,106.65402496890096,3.7350447466481826,0.0,0.0,0.0,3.983575556689776,3.7350447466481826,0.0
2009-03-21 16:00:00,3.4664188150527897,20.000000000000004,13.0,3.8515764611697665,28.921515381495702,26.514280093264595,1.3793103448275863,30.921515381495702,29.96153846153846,29.96153846153846,26.514280093264595,0.9631783234030569,28.921515381495702,26.514280093264595,0.4814470576462208,0.370459091394247,0.024,0.33341318225482225,3.8515764611697665,3.864622370309191,1.383982290877495,27.0,3.864622370309191,37.27272727272727,26.51428009326459,1.1637931034482758,106.74285995336771,3.6204973072648716,0.0,0.0,0.0,3.864622370309191,3.6204973072648716,0.0
2009-03-21 17:00:00,3.5911153440157495,20.0,10.6,3.9901281600174996,29.216799762190533,26.722969662179594,1.3793103448275863,31.216799762190533,31.53076923076923,31.53076923076923,26.722969662179594,0.7154552942806124,29.216799762190533,26.722969662179594,0.49876602000218745,0.38255446618488304,0.024,0.34429901956639475,3.9901281600174996,4.0043836066359875,1.3842381777699064,27.0,4.0043836066359875,40.0,26.722969662179597,1.1637931034482762,106.6385151689102,3.7551006784867917,0.0,0.0,0.0,4.0043836066359875,3.7551006784867917,0.0
2009-03-21 18:00:00,3.456258652477245,20.0,13.6,3.8402873916413833,28.897419934983066,26.497240315207204,1.3793103448275863,30.897419934983066,29.56923076923077,29.56923076923077,26.497240315207204,1.0776702039113157,28.897419934983066,26.497240315207204,0.4800359239551729,0.3694718460045665,0.024,0.33252466140410986,3.8402873916413833,3.85323457624184,1.3839605659789191,27.0,3.85323457624184,36.59090909090909,26.497240315207204,1.163793103448276,106.7513798423964,3.609540768400939,0.0,0.0,0.0,3.85323457624184,3.609540768400939,0.0
2009-03-21 19:00:00,3.4083439489905714,20.000000000000004,13.0,3.787048832211746,28.783712898997614,26.416807378865272,1.3793103448275863,30.783712898997614,29.96153846153846,29.96153846153846,26.416807378865272,0.920999983639394,28.783712898997614,26.416807378865272,0.47338110402646827,0.3648124866687091,0.024,0.3283312380018382,3.787048832211746,3.7995300808786174,1.383856236936542,27.0,3.7995300808786174,37.27272727272727,26.41680737886527,1.1637931034482758,106.79159631056737,3.557892392420996,0.0,0.0,0.0,3.7995300808786174,3.557892392420996,0.0
2009-03-21 20:00:00,3.450750967430296,20.0,12.0,3.834167741589218,28.884355826713435,26.488000988220175,1.3793103448275863,30.884355826713435,30.615384615384617,30.615384615384617,26.488000988220175,0.8008262175721681,28.884355826713435,26.488000988220175,0.47927096769865224,0.36893656355840665,0.024,0.332042907202566,3.834167741589218,3.8470613979450583,1.3839487317717358,27.0,3.8470613979450583,38.40909090909091,26.48800098822018,1.1637931034482758,106.75599950588992,3.60360206054069,0.0,0.0,0.0,3.8470613979450583,3.60360206054069,0.0
2009-03-21 21:00:00,3.5878425113030703,19.999999999999996,10.6,3.9864916792256335,29.20905989811167,26.71750259859565,1.3793103448275863,31.20905989811167,31.53076923076923,31.53076923076923,26.71750259859565,0.713991353602037,29.20905989811167,26.71750259859565,0.4983114599032042,0.38223749992097583,0.024,0.34401374992887823,3.9864916792256335,4.000715429217731,1.3842317060356346,27.0,4.000715429217731,40.0,26.71750259859565,1.1637931034482758,106.64124870070218,3.751564688112461,0.0,0.0,0.0,4.000715429217731,3.751564688112461,0.0
2009-03-21 22:00:00,3.660183997441071,20.0,10.0,4.066871108267857,29.380012239514638,26.83821779684723,1.3793103448275863,31.380012239514638,31.923076923076923,31.923076923076923,26.83821779684723,0.6894828907081226,29.380012239514638,26.83821779684723,0.5083588885334821,0.3892375208726848,0.024,0.35031376878541637,4.066871108267857,4.081794860355125,1.3843718491363326,27.0,4.081794860355125,40.68181818181818,26.838217796847232,1.163793103448276,106.58089110157638,3.8297623693772564,0.0,0.0,0.0,4.081794860355125,3.8297623693772564,0.0
2009-03-21 23:00:00,0.0,18.819367001262563,10.0,0.0,18.819367001262563,18.819367001262563,1.3793103448275863,20.819367001262563,31.923076923076923,31.923076923076923,18.819367001262563,0.0,18.819367001262563,18.819367001262563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.819367001262563,18.819367001262563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.519367004928796,10.2,0.0,18.519367004928796,18.519367004928796,1.3793103448275863,20.519367004928796,31.79230769230769,31.79230769230769,18.519367004928796,0.0,18.519367004928796,18.519367004928796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519367004928796,18.519367004928796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,18.407735717772937,10.0,0.0,18.407735717772937,18.407735717772937,1.3793103448275863,20.407735717772937,31.923076923076923,31.923076923076923,18.407735717772937,0.0,18.407735717772937,18.407735717772937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.407735717772937,18.407735717772937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,18.313903693518206,9.0,0.0,18.313903693518206,18.313903693518206,1.3793103448275863,20.313903693518206,32.57692307692308,32.57692307692308,18.313903693518206,0.0,18.313903693518206,18.313903693518206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.313903693518206,18.313903693518206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,18.244084358317785,9.2,0.0,18.244084358317785,18.244084358317785,1.3793103448275863,20.244084358317785,32.44615384615385,32.44615384615385,18.244084358317785,0.0,18.244084358317785,18.244084358317785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.244084358317785,18.244084358317785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,18.17719427611256,9.0,0.0,18.17719427611256,18.17719427611256,1.3793103448275863,20.17719427611256,32.57692307692308,32.57692307692308,18.17719427611256,0.0,18.17719427611256,18.17719427611256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17719427611256,18.17719427611256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,4.8012571458368,20.0,9.0,5.334730162040889,32.04505586296822,28.71084951169266,1.3793103448275863,34.04505586296822,32.57692307692308,32.57692307692308,28.71084951169266,1.1895545272248638,32.04505586296822,28.71084951169266,0.6668412702551111,0.4981417289918612,0.024,0.4483275560926751,5.334730162040889,5.360544334940075,1.3859846759823955,27.0,5.360544334940075,41.81818181818182,28.710849511692665,1.1637931034482758,105.64457524415367,5.074131182364449,0.0,0.0,0.0,5.360544334940075,5.074131182364449,0.0
2009-03-22 06:00:00,3.8120371701583764,20.0,9.0,4.235596855731529,29.738016027756906,27.090767992924697,1.3793103448275863,31.738016027756906,32.57692307692308,32.57692307692308,27.090767992924697,0.6655620455241283,29.738016027756906,27.090767992924697,0.5294496069664412,0.4038908164963585,0.024,0.3635017348467226,4.235596855731529,4.251985937381165,1.384647403719527,27.0,4.251985937381165,41.81818181818182,27.0907679929247,1.163793103448276,106.45461600353765,3.994177140463186,0.0,0.0,0.0,4.251985937381165,3.994177140463186,0.0
2009-03-22 07:00:00,4.662058163862688,19.999999999999996,8.0,5.180064626514097,31.722831631361963,28.485291239790655,1.3793103448275863,33.72283163136196,33.23076923076923,33.23076923076923,28.485291239790655,0.9410164713398249,31.722831631361963,28.485291239790655,0.6475080783142622,0.484994948907663,0.024,0.4364954540168967,5.180064626514097,5.2045641214048635,1.3858338940846602,27.0,5.2045641214048635,42.95454545454545,28.485291239790662,1.163793103448276,105.75735438010467,4.921231390394878,0.0,0.0,0.0,5.2045641214048635,4.921231390394878,0.0
2009-03-22 08:00:00,4.683520040398697,20.0,8.0,5.2039111559985525,31.7725605162231,28.520116043724006,1.3793103448275863,33.772560516223095,33.23076923076923,33.23076923076923,28.520116043724006,0.9523372086131527,31.7725605162231,28.520116043724006,0.6504888944998191,0.48702423743873047,0.024,0.43832181369485745,5.2039111559985525,5.228613579742426,1.385857787239813,27.0,5.228613579742426,42.95454545454545,28.520116043724002,1.1637931034482758,105.739941978138,4.944785746925655,0.0,0.0,0.0,5.228613579742426,4.944785746925655,0.0
2009-03-22 09:00:00,4.329529751190148,20.0,10.6,4.810588612433498,30.950018450128965,27.943400567358026,1.3793103448275863,32.950018450128965,31.53076923076923,31.53076923076923,27.943400567358026,1.1560169967884362,30.950018450128965,27.943400567358026,0.6013235765541872,0.45344205641968777,0.024,0.408097850777719,4.810588612433498,4.831932818075466,1.3854302370104257,27.0,4.831932818075466,40.0,27.94340056735803,1.1637931034482758,106.02829971632099,4.5572105098387095,0.0,0.0,0.0,4.831932818075466,4.5572105098387095,0.0
2009-03-22 10:00:00,4.062709740291401,20.000000000000007,12.0,4.514121933657113,30.326599985833553,27.50527377729786,1.3793103448275863,32.32659998583355,30.615384615384617,30.615384615384617,27.50527377729786,1.251236572636233,30.326599985833553,27.50527377729786,0.5642652417071391,0.42796497031515357,0.024,0.38516847328363824,4.514121933657113,4.532918430688628,1.3850536993898075,27.0,4.532918430688628,38.40909090909091,27.50527377729786,1.163793103448276,106.24736311135106,4.266382052171936,0.0,0.0,0.0,4.532918430688628,4.266382052171936,0.0
2009-03-22 11:00:00,3.8471209125412935,20.0,13.0,4.274578791712548,29.820569531872962,27.148957787052623,1.3793103448275863,31.820569531872962,29.96153846153846,29.96153846153846,27.148957787052623,1.3101781401051622,29.820569531872962,27.148957787052623,0.5343223489640685,0.40726865565421405,0.024,0.3665417900887927,4.274578791712548,4.291305657277969,1.3847077277827593,27.0,4.291305657277969,37.27272727272727,27.14895778705262,1.163793103448276,106.4255211064737,4.032214841574251,0.0,0.0,0.0,4.291305657277969,4.032214841574251,0.0
2009-03-22 12:00:00,3.536055102456207,20.0,14.8,3.9289501138402296,29.086515520872496,26.63092169972235,1.3793103448275863,31.086515520872496,28.784615384615385,28.784615384615385,26.63092169972235,1.572659094450246,29.086515520872496,26.63092169972235,0.4911187642300287,0.3772184932942763,0.024,0.3394966439648487,3.9289501138402296,3.942671963169657,1.38412758306728,27.0,3.942671963169657,35.22727272727273,26.630921699722354,1.163793103448276,106.68453915013882,3.695635744951828,0.0,0.0,0.0,3.942671963169657,3.695635744951828,0.0
2009-03-22 13:00:00,3.4124930380126055,20.0,14.0,3.7916589311251174,28.793564040859206,26.423777208906007,1.3793103448275863,30.793564040859206,29.307692307692307,29.307692307692307,26.423777208906007,1.1334146049323244,28.793564040859206,26.423777208906007,0.4739573663906397,0.3652161899943651,0.024,0.3286945709949286,3.7916589311251174,3.804180550124554,1.3838653955148026,27.0,3.804180550124554,36.13636363636363,26.423777208906007,1.163793103448276,106.78811139554699,3.5623633571285223,0.0,0.0,0.0,3.804180550124554,3.5623633571285223,0.0
2009-03-22 14:00:00,3.1638928774815662,20.0,15.0,3.5154365305350734,28.20162838200417,26.004480550419746,1.3793103448275863,30.20162838200417,28.653846153846153,28.653846153846153,26.004480550419746,1.1438771339450102,28.20162838200417,26.004480550419746,0.4394295663168842,0.340946614378174,0.024,0.3068519529403566,3.5154365305350734,3.525531191972891,1.3832710680059928,27.0,3.525531191972891,35.0,26.00448055041975,1.163793103448276,106.99775972479013,3.294957951494443,0.0,0.0,0.0,3.525531191972891,3.294957951494443,0.0
2009-03-22 15:00:00,2.9582128430821957,20.0,15.8,3.2869031589802176,27.709159871270835,25.6548453969082,1.3793103448275863,29.709159871270835,28.130769230769232,28.130769230769232,25.6548453969082,1.1444363381722953,27.709159871270835,25.6548453969082,0.4108628948725272,0.32073612643629684,0.024,0.28866251379266716,3.2869031589802176,3.294976771623847,1.3826983416443066,27.0,3.294976771623847,35.0,25.654845396908204,1.1637931034482758,107.1725773015459,3.0744588350739597,0.0,0.0,0.0,3.294976771623847,3.0744588350739597,0.0
2009-03-22 16:00:00,2.9239746060911136,20.0,15.0,3.248860673434571,27.62692787683295,25.596389955936345,1.3793103448275863,29.62692787683295,28.653846153846153,28.653846153846153,25.596389955936345,0.9160366587662259,27.62692787683295,25.596389955936345,0.40610758417932136,0.3173596279864631,0.024,0.2856236651878168,3.248860673434571,3.2565966362332173,1.3825946634204473,27.0,3.2565966362332173,35.0,25.596389955936345,1.163793103448276,107.20180502203183,3.037818846020298,0.0,0.0,0.0,3.2565966362332173,3.0378188460202984,0.0
2009-03-22 17:00:00,2.8491490708100304,20.0,15.0,3.165721189788923,27.44695284928899,25.468377105670918,1.3793103448275863,29.44695284928899,28.653846153846153,28.653846153846153,25.468377105670918,0.8567246926353492,27.44695284928899,25.468377105670918,0.39571514872361535,0.3099679189190378,0.024,0.278971127027134,3.165721189788923,3.1727179816808264,1.3823588594814495,27.0,3.1727179816808264,35.0,25.468377105670918,1.163793103448276,107.26581144716454,2.9578091461542697,0.0,0.0,0.0,3.1727179816808264,2.95780914615427,0.0
2009-03-22 18:00:00,2.875383334957777,20.0,15.0,3.194870372175308,27.51009450337797,25.513300520768404,1.3793103448275863,29.51009450337797,28.653846153846153,28.653846153846153,25.513300520768404,0.8769809193963929,27.51009450337797,25.513300520768404,0.3993587965219135,0.312561480579513,0.024,0.2813053325215617,3.194870372175308,3.2021265202332594,1.38244301655258,27.0,3.2021265202332594,35.0,25.513300520768404,1.1637931034482758,107.2433497396158,2.985850897056035,0.0,0.0,0.0,3.2021265202332594,2.985850897056035,0.0
2009-03-22 19:00:00,2.9257365164577047,20.000000000000004,14.0,3.250818351619672,27.631161381322688,25.599399911560393,1.3793103448275863,29.631161381322688,29.307692307692307,29.307692307692307,25.599399911560393,0.755719699015219,27.631161381322688,25.599399911560393,0.406352293952459,0.31753347102919377,0.024,0.2857801239262744,3.250818351619672,3.2585716987225912,1.3826000616648155,27.0,3.2585716987225912,36.13636363636363,25.59939991156039,1.163793103448276,107.2003000442198,3.0397038976368913,0.0,0.0,0.0,3.2585716987225912,3.0397038976368913,0.0
2009-03-22 20:00:00,3.018608146167776,20.0,13.0,3.354009051297529,27.854035068957128,25.75777941189617,1.3793103448275863,29.854035068957128,29.96153846153846,29.96153846153846,25.75777941189617,0.6878099051451491,27.854035068957128,25.75777941189617,0.4192511314121911,0.3266835475404791,0.024,0.29401519278643123,3.354009051297529,3.362677406051577,1.3828751388403702,27.0,3.362677406051577,37.27272727272727,25.757779411896166,1.1637931034482758,107.12111029405192,3.139136064610316,0.0,0.0,0.0,3.362677406051577,3.1391360646103164,0.0
2009-03-22 21:00:00,2.5255805356547967,19.999999999999996,13.4,2.806200595171996,26.66430449741101,24.910429125428514,1.3793103448275863,28.66430449741101,29.7,29.7,24.910429125428514,0.5050845905543107,26.66430449741101,24.910429125428514,0.3507750743964995,0.27779360694814875,0.024,0.2500142462533339,2.806200595171996,2.809979955866811,1.381167985123211,27.0,2.809979955866811,36.81818181818182,24.910429125428514,1.1637931034482758,107.54478543728574,2.612846308113598,0.0,0.0,0.0,2.809979955866811,2.612846308113598,0.0
2009-03-22 22:00:00,2.5606980187211814,20.0,12.0,2.8452200208013125,26.74960815274844,24.97134563974762,1.3793103448275863,28.74960815274844,30.615384615384617,30.615384615384617,24.97134563974762,0.43457812580472255,26.74960815274844,24.97134563974762,0.35565250260016407,0.28130289101990547,0.024,0.2531726019179149,2.8452200208013125,2.8493503099033033,1.3813126330316121,27.0,2.8493503099033033,38.40909090909091,24.971345639747625,1.1637931034482758,107.51432718012619,2.650205218816642,0.0,0.0,0.0,2.8493503099033033,2.650205218816642,0.0
2009-03-22 23:00:00,0.0,18.982525878741164,12.0,0.0,18.982525878741164,18.982525878741164,1.3793103448275863,20.982525878741164,30.615384615384617,30.615384615384617,18.982525878741164,0.0,18.982525878741164,18.982525878741164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.982525878741164,18.982525878741164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.72691647142721,12.4,0.0,18.72691647142721,18.72691647142721,1.3793103448275863,20.72691647142721,30.353846153846153,30.353846153846153,18.72691647142721,0.0,18.72691647142721,18.72691647142721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72691647142721,18.72691647142721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.63176488124627,12.0,0.0,18.63176488124627,18.63176488124627,1.3793103448275863,20.63176488124627,30.615384615384617,30.615384615384617,18.63176488124627,0.0,18.63176488124627,18.63176488124627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63176488124627,18.63176488124627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.558839937846425,12.0,0.0,18.558839937846425,18.558839937846425,1.3793103448275863,20.558839937846425,30.615384615384617,30.615384615384617,18.558839937846425,0.0,18.558839937846425,18.558839937846425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.558839937846425,18.558839937846425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.500668207830163,11.6,0.0,18.500668207830163,18.500668207830163,1.3793103448275863,20.500668207830163,30.876923076923077,30.876923076923077,18.500668207830163,0.0,18.500668207830163,18.500668207830163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.500668207830163,18.500668207830163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,18.44230074741845,11.0,0.0,18.44230074741845,18.44230074741845,1.3793103448275863,20.44230074741845,31.26923076923077,31.26923076923077,18.44230074741845,0.0,18.44230074741845,18.44230074741845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44230074741845,18.44230074741845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,4.10332883956992,20.0,11.0,4.5592542661888,30.421705159558115,27.572171243190112,1.3793103448275863,32.421705159558115,31.26923076923077,31.26923076923077,27.572171243190112,1.0631128823053266,30.421705159558115,27.572171243190112,0.5699067832736,0.43185303366595745,0.024,0.3886677302993617,4.5592542661888,4.578439569555396,1.3851144710853471,27.0,4.578439569555396,39.54545454545455,27.572171243190116,1.1637931034482758,106.21391437840494,4.3105835957085015,0.0,0.0,0.0,4.578439569555396,4.3105835957085015,0.0
2009-03-23 06:00:00,3.2628137060078792,19.999999999999996,10.8,3.625348562230977,28.437583866736443,26.171741015342082,1.3793103448275863,30.437583866736443,31.4,31.4,26.171741015342082,0.5977707863847079,28.437583866736443,26.171741015342082,0.45316857027887214,0.3506237971698848,0.024,0.3155614174528963,3.625348562230977,3.6364109419479655,1.3835191690330757,27.0,3.6364109419479655,39.77272727272727,26.17174101534208,1.163793103448276,106.91412949232895,3.4012444933285235,0.0,0.0,0.0,3.6364109419479655,3.401244493328524,0.0
2009-03-23 07:00:00,3.9734645650961378,20.0,10.0,4.414960627884597,30.117382336408483,27.358031943980606,1.3793103448275863,32.11738233640848,31.923076923076923,31.923076923076923,27.358031943980606,0.8337268435925137,30.117382336408483,27.358031943980606,0.5518700784855747,0.4194099427293381,0.024,0.37746894845640433,4.414960627884597,4.432901622157531,1.3849154228980107,27.0,4.432901622157531,40.68181818181818,27.3580319439806,1.163793103448276,106.3209840280097,4.1693572183170415,0.0,0.0,0.0,4.432901622157531,4.1693572183170415,0.0
2009-03-23 08:00:00,3.910657969841414,20.0,11.0,4.3451755220460155,29.969926823045586,27.254192121766824,1.3793103448275863,31.969926823045586,31.26923076923077,31.26923076923077,27.254192121766824,0.9329526552993622,29.969926823045586,27.254192121766824,0.5431469402557519,0.41337885467549784,0.024,0.37204096920794805,4.3451755220460155,4.362513407513566,1.3848139947173292,27.0,4.362513407513566,39.54545454545455,27.254192121766827,1.163793103448276,106.37290393911658,4.101150994251776,0.0,0.0,0.0,4.362513407513566,4.101150994251776,0.0
2009-03-23 09:00:00,3.917396731408072,20.0,11.0,4.352663034897858,29.985756628730375,27.265342231919217,1.3793103448275863,31.985756628730375,31.26923076923077,31.26923076923077,27.265342231919217,0.9371628817267339,29.985756628730375,27.265342231919217,0.5440828793622322,0.41402637265559017,0.024,0.37262373539003113,4.352663034897858,4.370065672163417,1.3848250463827545,27.0,4.370065672163417,39.54545454545455,27.265342231919217,1.163793103448276,106.36732888404039,4.108466122081131,0.0,0.0,0.0,4.370065672163417,4.108466122081131,0.0
2009-03-23 10:00:00,3.785694520780017,19.999999999999993,12.0,4.20632724531113,29.67599199306651,27.047037464747056,1.3793103448275863,31.67599199306651,30.615384615384617,30.615384615384617,27.047037464747056,1.0161971422383795,29.67599199306651,27.047037464747056,0.5257909056638912,0.40135270698752595,0.024,0.36121743628877334,4.20632724531113,4.222462516009882,1.384601313526276,27.0,4.222462516009882,38.40909090909091,27.047037464747056,1.163793103448276,106.47648126762647,3.9656292786355407,0.0,0.0,0.0,4.222462516009882,3.9656292786355407,0.0
2009-03-23 11:00:00,3.6214736569816535,20.0,13.0,4.023859618868504,29.288567596309797,26.77365533451698,1.3793103448275863,31.288567596309797,29.96153846153846,29.96153846153846,26.77365533451698,1.0881341507226467,29.288567596309797,26.77365533451698,0.502982452358563,0.38549335033984267,0.024,0.34694401530585844,4.023859618868504,4.038408953902488,1.3842976083565208,27.0,4.038408953902488,37.27272727272727,26.77365533451698,1.163793103448276,106.61317233274151,3.7879080657111914,0.0,0.0,0.0,4.038408953902488,3.7879080657111914,0.0
2009-03-23 12:00:00,3.353579145110158,20.000000000000004,15.2,3.7261990501223976,28.65359765482902,26.324723248502522,1.3793103448275863,30.65359765482902,28.523076923076925,28.523076923076925,26.324723248502522,1.4612028071744312,28.65359765482902,26.324723248502522,0.4657748812652997,0.35947970167995685,0.024,0.3235317315119612,3.7261990501223976,3.738147020290393,1.3837330712119607,27.0,3.738147020290393,35.0,26.324723248502515,1.1637931034482758,106.83763837574874,3.4989045781256447,0.0,0.0,0.0,3.738147020290393,3.4989045781256447,0.0
2009-03-23 13:00:00,3.2937226844973235,20.0,14.0,3.659691871663693,28.511196281704382,26.223888861914578,1.3793103448275863,30.511196281704382,29.307692307692307,29.307692307692307,26.223888861914578,1.0230570272682589,28.511196281704382,26.223888861914578,0.4574614839579616,0.353642043446855,0.024,0.3182778391021695,3.659691871663693,3.671056076008378,1.383593427984049,27.0,3.671056076008378,36.13636363636363,26.223888861914574,1.163793103448276,106.8880555690427,3.434486722080107,0.0,0.0,0.0,3.671056076008378,3.434486722080107,0.0
2009-03-23 14:00:00,2.9278970906033077,20.000000000000004,16.6,3.253218989559231,27.63635252140473,25.603090652930213,1.3793103448275863,29.63635252140473,28.0,28.0,25.603090652930213,1.1700480589133926,27.63635252140473,25.603090652930213,0.40665237369490387,0.3177466361840385,0.024,0.2859719725656346,3.253218989559231,3.2609936531776347,1.3826066719395442,27.0,3.2609936531776347,35.0,25.603090652930216,1.163793103448276,107.1984546735349,3.042015543142626,0.0,0.0,0.0,3.2609936531776347,3.042015543142626,0.0
2009-03-23 15:00:00,2.7722853225887385,20.000000000000004,16.6,3.0803170250985983,27.261691962634206,25.33649382194758,1.3793103448275863,29.261691962634206,28.0,28.0,25.33649382194758,0.9969737382901744,27.261691962634206,25.33649382194758,0.3850396281373248,0.3023564588299627,0.024,0.27212081294696644,3.0803170250985983,3.0865526709815945,1.3821025544615348,27.0,3.0865526709815945,35.0,25.33649382194758,1.163793103448276,107.33175308902621,2.8757125288184353,0.0,0.0,0.0,3.0865526709815945,2.8757125288184353,0.0
2009-03-23 16:00:00,2.6941333458700454,20.0,16.0,2.9934814954111615,27.07291569130826,25.201989756676284,1.3793103448275863,29.07291569130826,28.0,28.0,25.201989756676284,0.9222937986741113,27.07291569130826,25.201989756676284,0.3741851869263952,0.29459773075162904,0.024,0.26513795767646614,2.9934814954111615,2.998941268486324,1.3818260515371568,27.0,2.998941268486324,35.0,25.20198975667629,1.163793103448276,107.39900512166186,2.792336172098723,0.0,0.0,0.0,2.998941268486324,2.792336172098723,0.0
2009-03-23 17:00:00,2.518262095278785,19.999999999999996,17.0,2.7980689947542055,26.64651572275343,24.897722601032054,1.3793103448275863,28.64651572275343,28.0,28.0,24.897722601032054,0.7775347377239971,26.64651572275343,24.897722601032054,0.3497586243442757,0.2770617197708518,0.024,0.24935554779376662,2.7980689947542055,2.8017751667312907,1.3811373052625473,27.0,2.8017751667312907,35.0,24.897722601032058,1.1637931034482758,107.55113869948397,2.6050632290932065,0.0,0.0,0.0,2.8017751667312907,2.6050632290932065,0.0
2009-03-23 18:00:00,2.627434627734432,20.0,16.4,2.919371808593813,26.911467689200062,25.08686030882893,1.3793103448275863,28.911467689200062,28.0,28.0,25.08686030882893,0.8639132008060219,26.911467689200062,25.08686030882893,0.36492147607422665,0.2879598719526958,0.024,0.25916388475742624,2.919371808593813,2.9241677957890824,1.381576296267078,27.0,2.9241677957890824,35.0,25.08686030882893,1.163793103448276,107.45656984558553,2.721255480228984,0.0,0.0,0.0,2.9241677957890824,2.721255480228984,0.0
2009-03-23 19:00:00,2.6822095527102454,20.0,15.0,2.980232836344717,27.0440765449463,25.181431022230854,1.3793103448275863,29.0440765449463,28.653846153846153,28.653846153846153,25.181431022230854,0.7398787704951275,27.0440765449463,25.181431022230854,0.37252910454308963,0.2934121816122517,0.024,0.26407096345102654,2.980232836344717,2.9855740545059417,1.3817823655951977,27.0,2.9855740545059417,35.0,25.181431022230854,1.1637931034482758,107.40928448888457,2.7796238181019715,0.0,0.0,0.0,2.9855740545059417,2.779623818101971,0.0
2009-03-23 20:00:00,2.7570382712537302,20.0,14.0,3.063375856948589,27.224895563861292,25.310285653268426,1.3793103448275863,29.224895563861292,29.307692307692307,29.307692307692307,25.310285653268426,0.6606386300647138,27.224895563861292,25.310285653268426,0.38292198211857364,0.30084434921111325,0.024,0.27075991429000196,3.063375856948589,3.0694602918697003,1.3820499120309016,27.0,3.0694602918697003,36.13636363636363,25.31028565326843,1.1637931034482758,107.34485717336578,2.8594386100047737,0.0,0.0,0.0,3.0694602918697003,2.8594386100047737,0.0
2009-03-23 21:00:00,2.3191738918363836,20.0,14.6,2.576859879818204,26.161006108065518,24.550468683179144,1.3793103448275863,28.161006108065518,28.915384615384614,28.915384615384614,24.550468683179144,0.508928686229092,26.161006108065518,24.550468683179144,0.3221074849772755,0.25707539498987186,0.024,0.23136785549088468,2.576859879818204,2.5785674193171912,1.3802243358884154,27.0,2.5785674193171912,35.45454545454545,24.550468683179144,1.1637931034482758,107.72476565841043,2.39366259332946,0.0,0.0,0.0,2.5785674193171912,2.39366259332946,0.0
2009-03-23 22:00:00,2.3499605597869735,20.0,13.0,2.6110672886521926,26.236290355876104,24.604373300468485,1.3793103448275863,28.236290355876104,29.96153846153846,29.96153846153846,24.604373300468485,0.4201699982635467,26.236290355876104,24.604373300468485,0.3263834110815241,0.2601759277522701,0.024,0.23415833497704308,2.6110672886521926,2.6130848814274197,1.3803761490673379,27.0,2.6130848814274197,37.27272727272727,24.60437330046848,1.1637931034482758,107.69781334976577,2.4263119186468636,0.0,0.0,0.0,2.6130848814274197,2.4263119186468636,0.0
2009-03-23 23:00:00,0.0,19.067842433075143,13.0,0.0,19.067842433075143,19.067842433075143,1.3793103448275863,21.067842433075143,29.96153846153846,29.96153846153846,19.067842433075143,0.0,19.067842433075143,19.067842433075143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.067842433075143,19.067842433075143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.840676549149485,14.0,0.0,18.840676549149485,18.840676549149485,1.3793103448275863,20.840676549149485,29.307692307692307,29.307692307692307,18.840676549149485,0.0,18.840676549149485,18.840676549149485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.840676549149485,18.840676549149485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.753601163675945,13.0,0.0,18.753601163675945,18.753601163675945,1.3793103448275863,20.753601163675945,29.96153846153846,29.96153846153846,18.753601163675945,0.0,18.753601163675945,18.753601163675945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.753601163675945,18.753601163675945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.70117703968192,13.0,0.0,18.70117703968192,18.70117703968192,1.3793103448275863,20.70117703968192,29.96153846153846,29.96153846153846,18.70117703968192,0.0,18.70117703968192,18.70117703968192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70117703968192,18.70117703968192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.66403902223383,13.8,0.0,18.66403902223383,18.66403902223383,1.3793103448275863,20.66403902223383,29.43846153846154,29.43846153846154,18.66403902223383,0.0,18.66403902223383,18.66403902223383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66403902223383,18.66403902223383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.619710814523643,13.0,0.0,18.619710814523643,18.619710814523643,1.3793103448275863,20.619710814523643,29.96153846153846,29.96153846153846,18.619710814523643,0.0,18.619710814523643,18.619710814523643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.619710814523643,18.619710814523643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,4.126361050627759,20.0,13.0,4.584845611808621,30.47560013860749,27.6100716312271,1.3793103448275863,32.47560013860749,29.96153846153846,29.96153846153846,27.6100716312271,1.6808457864169721,30.47560013860749,27.6100716312271,0.5731057014760776,0.43405612247603015,0.024,0.3906505102284272,4.584845611808621,4.604251224056224,1.3851483520337373,27.0,4.604251224056224,37.27272727272727,27.6100716312271,1.163793103448276,106.19496418438645,4.335658719241956,0.0,0.0,0.0,4.604251224056224,4.335658719241956,0.0
2009-03-24 06:00:00,3.4195823919222716,20.0,13.4,3.7995359910247464,28.8103940747156,26.435684080325135,1.3793103448275863,30.8103940747156,29.7,29.7,26.435684080325135,1.003414541309003,28.8103940747156,26.435684080325135,0.4749419988780933,0.36590587572097766,0.024,0.3293152881488799,3.7995359910247464,3.8121265785968435,1.3838809891711794,27.0,3.8121265785968435,36.81818181818182,26.43568408032514,1.163793103448276,106.78215795983743,3.570003314627382,0.0,0.0,0.0,3.8121265785968435,3.570003314627382,0.0
2009-03-24 07:00:00,3.510430917297696,20.000000000000004,12.0,3.90047879699744,29.02582971440497,26.588030466281573,1.3793103448275863,31.02582971440497,30.615384615384617,30.615384615384617,26.588030466281573,0.834910861340167,29.02582971440497,26.588030466281573,0.48755984962468,0.3747326443364769,0.024,0.3372593799028292,3.90047879699744,3.9139520614310883,1.3840748401572982,27.0,3.9139520614310883,38.40909090909091,26.588030466281577,1.163793103448276,106.70598476685922,3.667978014525278,0.0,0.0,0.0,3.9139520614310883,3.667978014525278,0.0
2009-03-24 08:00:00,3.5214070491678178,20.0,12.0,3.912674499075353,29.051828701454163,26.606407139532067,1.3793103448275863,31.051828701454163,30.615384615384617,30.615384615384617,26.606407139532067,0.8413604910828985,29.051828701454163,26.606407139532067,0.48908431238441913,0.3757976601836695,0.024,0.33821789416530257,3.912674499075353,3.92625426509372,1.3840975336811179,27.0,3.92625426509372,38.40909090909091,26.60640713953207,1.163793103448276,106.69679643023396,3.679823946411538,0.0,0.0,0.0,3.92625426509372,3.679823946411538,0.0
2009-03-24 09:00:00,3.4075034749577866,20.000000000000004,14.2,3.7861149721753184,28.78171725631161,26.41539539870203,1.3793103448275863,30.78171725631161,29.176923076923078,29.176923076923078,26.41539539870203,1.1819154459806425,28.78171725631161,26.41539539870203,0.4732643715219148,0.3647307037203272,0.024,0.32825763334829444,3.7861149721753184,3.798588042547351,1.3838543787838544,27.0,3.798588042547351,35.90909090909091,26.41539539870203,1.163793103448276,106.79230230064898,3.556986749712827,0.0,0.0,0.0,3.798588042547351,3.5569867497128267,0.0
2009-03-24 10:00:00,3.323845364950035,20.0,14.0,3.69316151661115,28.58288446237254,26.274658514490575,1.3793103448275863,30.58288446237254,29.307692307692307,29.307692307692307,26.274658514490575,1.0496948419266439,28.58288446237254,26.274658514490575,0.4616451895763938,0.35658103144471476,0.024,0.32092292830024327,3.69316151661115,3.7048196197556216,1.383664376514508,27.0,3.7048196197556216,36.13636363636363,26.274658514490575,1.163793103448276,106.86267074275472,3.466897836265063,0.0,0.0,0.0,3.7048196197556216,3.466897836265063,0.0
2009-03-24 11:00:00,3.106458949866994,19.999999999999993,15.0,3.451621055407771,28.064369357799418,25.90710619816956,1.3793103448275863,30.064369357799418,28.653846153846153,28.653846153846153,25.90710619816956,1.0832970869497387,28.064369357799418,25.90710619816956,0.4314526319259714,0.3353154133432558,0.024,0.30178387200893025,3.451621055407771,3.4611525967420964,1.3831192663034795,27.0,3.4611525967420964,35.0,25.90710619816956,1.1637931034482756,107.04644690091521,3.2333185238234234,0.0,0.0,0.0,3.4611525967420964,3.2333185238234234,0.0
2009-03-24 12:00:00,2.759639572301803,20.000000000000004,17.2,3.0662661914464477,27.231174519551836,25.314758149897806,1.3793103448275863,29.231174519551836,28.0,28.0,25.314758149897806,0.9843928670931936,27.231174519551836,25.314758149897806,0.38328327393080597,0.30110238406679124,0.024,0.27099214566011215,3.0662661914464477,3.0723764298531266,1.3820589369319527,27.0,3.0723764298531266,35.0,25.314758149897806,1.163793103448276,107.3426209250511,2.862214843811505,0.0,0.0,0.0,3.0723764298531266,2.862214843811505,0.0
2009-03-24 13:00:00,2.664456961507269,20.0,16.0,2.9605077350080764,27.001121228369087,25.150803893989035,1.3793103448275863,29.001121228369087,28.0,28.0,25.150803893989035,0.8957480445589177,27.001121228369087,25.150803893989035,0.37006346687600955,0.29164620293659493,0.024,0.2624815826429354,2.9605077350080764,2.9656723553017357,1.3817165585029996,27.0,2.9656723553017357,35.0,25.15080389398903,1.1637931034482758,107.42459805300548,2.7607013747804876,0.0,0.0,0.0,2.9656723553017357,2.760701374780488,0.0
2009-03-24 14:00:00,2.511953518624534,20.000000000000004,16.0,2.791059465138371,26.631178369127124,24.886766203415643,1.3793103448275863,28.631178369127124,28.0,28.0,24.886766203415643,0.7728573897818872,26.631178369127124,24.886766203415643,0.3488824331422964,0.27643066974102626,0.024,0.24878760276692366,2.791059465138371,2.7947025321124737,1.3811107077460574,27.0,2.7947025321124737,35.0,24.88676620341564,1.1637931034482758,107.55661689829218,2.5983548132191663,0.0,0.0,0.0,2.7947025321124737,2.5983548132191663,0.0
2009-03-24 15:00:00,2.2592122566713164,19.999999999999996,17.6,2.5102358407459073,26.014153845111753,24.445256444645562,1.3793103448275863,28.014153845111753,28.0,28.0,24.445256444645562,0.6087630178487963,26.014153845111753,24.445256444645562,0.3137794800932384,0.25102584695417574,0.024,0.22592326225875817,2.5102358407459073,2.5113384254413247,1.379916186896986,27.0,2.5113384254413247,35.0,24.445256444645565,1.1637931034482758,107.77737177767722,2.330116594995195,0.0,0.0,0.0,2.5113384254413247,2.330116594995195,0.0
2009-03-24 16:00:00,2.1456826834254175,20.0,17.0,2.384091870472686,25.73526670882768,24.245209289782252,1.3793103448275863,27.73526670882768,28.0,28.0,24.245209289782252,0.5473678218292134,25.73526670882768,24.245209289782252,0.29801148380908576,0.23953142396663837,0.024,0.21557828156997452,2.384091870472686,2.3840450128693496,1.3792832354792368,27.0,2.3840450128693496,35.0,24.24520928978226,1.1637931034482758,107.87739535510887,2.209957892496007,0.0,0.0,0.0,2.3840450128693496,2.209957892496007,0.0
2009-03-24 17:00:00,2.0656661763777655,20.0,17.0,2.2951846404197394,25.5380149379502,24.103524537687868,1.3793103448275863,27.5380149379502,28.0,28.0,24.103524537687868,0.5077941508358991,25.5380149379502,24.103524537687868,0.2868980800524674,0.23139694741531366,0.024,0.20825725267378228,2.2951846404197394,2.2943243351612703,1.3787933372100678,27.0,2.2943243351612703,35.0,24.103524537687868,1.163793103448276,107.94823773115607,2.1253930433540384,0.0,0.0,0.0,2.2943243351612703,2.1253930433540384,0.0
2009-03-24 18:00:00,2.172529578903195,20.0,16.6,2.4139217543368834,25.801318340703062,24.292617244242507,1.3793103448275863,27.801318340703062,28.0,28.0,24.292617244242507,0.561303530467433,25.801318340703062,24.292617244242507,0.3017402192921104,0.24225445403869367,0.024,0.21802900863482433,2.4139217543368834,2.4141471997407526,1.379439163906823,27.0,2.4141471997407526,35.0,24.292617244242507,1.1637931034482758,107.85369137787875,2.2383538003187016,0.0,0.0,0.0,2.4141471997407526,2.2383538003187016,0.0
2009-03-24 19:00:00,2.11725487584736,20.0,16.0,2.3525054176081777,25.665255145913886,24.194939259908775,1.3793103448275863,27.665255145913886,28.0,28.0,24.194939259908775,0.5329801677968923,25.665255145913886,24.194939259908775,0.2940631772010222,0.23664466573974385,0.024,0.2129801991657695,2.3525054176081777,2.352169884182152,1.3791136163856081,27.0,2.352169884182152,35.0,24.19493925990878,1.1637931034482758,107.90253037004561,2.1799024324225935,0.0,0.0,0.0,2.352169884182152,2.1799024324225935,0.0
2009-03-24 20:00:00,2.2103135959334113,20.0,15.0,2.455903995481568,25.894170950257916,24.359230953081934,1.3793103448275863,27.894170950257916,28.653846153846153,28.653846153846153,24.359230953081934,0.4929798172413003,25.894170950257916,24.359230953081934,0.306987999435196,0.2460816456801564,0.024,0.22147348111214074,2.455903995481568,2.4565121600495834,1.379651908537552,27.0,2.4565121600495834,35.0,24.359230953081934,1.163793103448276,107.82038452345904,2.278337413566826,0.0,0.0,0.0,2.4565121600495834,2.278337413566826,0.0
2009-03-24 21:00:00,2.348622192684439,20.0,13.6,2.609580214093821,26.23301918341407,24.60203154960543,1.3793103448275863,28.23301918341407,29.56923076923077,29.56923076923077,24.60203154960543,0.4528987093390237,26.23301918341407,24.60203154960543,0.32619752676172764,0.260041217592468,0.024,0.23403709583322121,2.609580214093821,2.6115843358530677,1.3803696362262168,27.0,2.6115843358530677,36.59090909090909,24.602031549605435,1.163793103448276,107.69898422519728,2.4248922630433323,0.0,0.0,0.0,2.6115843358530677,2.4248922630433323,0.0
2009-03-24 22:00:00,2.7659428643740633,19.999999999999996,9.0,3.073269849304515,27.24638733947337,25.325593683658045,1.3793103448275863,29.24638733947337,32.57692307692308,32.57692307692308,25.325593683658045,0.36536342731940735,27.24638733947337,25.325593683658045,0.38415873116306437,0.3017275445551541,0.024,0.2715547900996387,3.073269849304515,3.07944260376003,1.3820807309290526,27.0,3.07944260376003,41.81818181818182,25.32559368365805,1.1637931034482758,107.33720315817098,2.8689424665017547,0.0,0.0,0.0,3.07944260376003,2.868942466501755,0.0
2009-03-24 23:00:00,0.0,19.183126385594466,11.0,0.0,19.183126385594466,19.183126385594466,1.3793103448275863,21.183126385594466,31.26923076923077,31.26923076923077,19.183126385594466,0.0,19.183126385594466,19.183126385594466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.183126385594466,19.183126385594466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.958813727914112,11.2,0.0,18.958813727914112,18.958813727914112,1.3793103448275863,20.958813727914112,31.138461538461538,31.138461538461538,18.958813727914112,0.0,18.958813727914112,18.958813727914112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.958813727914112,18.958813727914112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.853350106319066,10.0,0.0,18.853350106319066,18.853350106319066,1.3793103448275863,20.853350106319066,31.923076923076923,31.923076923076923,18.853350106319066,0.0,18.853350106319066,18.853350106319066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.853350106319066,18.853350106319066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.77905018559832,10.0,0.0,18.77905018559832,18.77905018559832,1.3793103448275863,20.77905018559832,31.923076923076923,31.923076923076923,18.77905018559832,0.0,18.77905018559832,18.77905018559832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77905018559832,18.77905018559832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.727262484073023,11.6,0.0,18.727262484073023,18.727262484073023,1.3793103448275863,20.727262484073023,30.876923076923077,30.876923076923077,18.727262484073023,0.0,18.727262484073023,18.727262484073023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.727262484073023,18.727262484073023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.659127716087042,10.0,0.0,18.659127716087042,18.659127716087042,1.3793103448275863,20.659127716087042,31.923076923076923,31.923076923076923,18.659127716087042,0.0,18.659127716087042,18.659127716087042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.659127716087042,18.659127716087042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,4.176092215749614,20.0,11.0,4.640102461944016,30.59189098383578,27.69182694512077,1.3793103448275863,32.59189098383578,31.26923076923077,31.26923076923077,27.69182694512077,1.1181539814720918,30.59189098383578,27.69182694512077,0.580012807743002,0.43880923029495716,0.024,0.39492830726546146,4.640102461944016,4.659983384973512,1.3852201201017769,27.0,4.659983384973512,39.54545454545455,27.69182694512077,1.1637931034482758,106.15408652743962,4.389829480345968,0.0,0.0,0.0,4.659983384973512,4.389829480345968,0.0
2009-03-25 06:00:00,3.470953817827143,20.000000000000007,12.0,3.85661535314127,28.93226864791844,26.521884052205145,1.3793103448275863,30.93226864791844,30.615384615384617,30.615384615384617,26.521884052205145,0.8121822280386094,28.93226864791844,26.521884052205145,0.48207691914265877,0.3708996648029657,0.024,0.33380969832266916,3.85661535314127,3.8697053196215667,1.3839919437236257,27.0,3.8697053196215667,38.40909090909091,26.521884052205145,1.1637931034482758,106.73905797389743,3.625388300286373,0.0,0.0,0.0,3.8697053196215667,3.625388300286373,0.0
2009-03-25 07:00:00,3.5486566668150763,20.000000000000004,11.0,3.9429518520167512,29.11634730225411,26.652002394743636,1.3793103448275863,31.11634730225411,31.26923076923077,31.26923076923077,26.652002394743636,0.7361768031519412,29.11634730225411,26.652002394743636,0.4928689815020939,0.3784403927279457,0.024,0.3405963534551511,3.9429518520167512,3.956795891289546,1.3841532207489322,27.0,3.956795891289546,39.54545454545455,26.652002394743644,1.163793103448276,106.67399880262818,3.709241179390437,0.0,0.0,0.0,3.956795891289546,3.709241179390437,0.0
2009-03-25 08:00:00,3.572199687544936,20.0,11.0,3.9691107639388177,29.172058888019986,26.691364660558225,1.3793103448275863,31.172058888019986,31.26923076923077,31.26923076923077,26.691364660558225,0.7474327839798417,29.172058888019986,26.691364660558225,0.4961388454923522,0.3807221651658771,0.024,0.3426499486492894,3.9691107639388177,3.983182980455405,1.3842005973225104,27.0,3.983182980455405,39.54545454545455,26.69136466055822,1.1637931034482758,106.65431766972088,3.734666413403186,0.0,0.0,0.0,3.983182980455405,3.734666413403186,0.0
2009-03-25 09:00:00,3.590229441152528,20.0,11.8,3.989143823502809,29.21470476023386,26.721489870544605,1.3793103448275863,31.21470476023386,30.746153846153845,30.746153846153845,26.721489870544605,0.8544606730071144,29.21470476023386,26.721489870544605,0.4986429779378511,0.3824686711386832,0.024,0.3442218040248149,3.989143823502809,4.003390690616677,1.3842364272304732,27.0,4.003390690616677,38.63636363636363,26.72148987054461,1.163793103448276,106.63925506472769,3.7541435264028307,0.0,0.0,0.0,4.003390690616677,3.7541435264028307,0.0
2009-03-25 10:00:00,3.4391250838401453,20.000000000000007,12.0,3.821250093155717,28.856774169079525,26.4684928608572,1.3793103448275863,30.856774169079525,30.615384615384617,30.615384615384617,26.4684928608572,0.7943735476560128,28.856774169079525,26.4684928608572,0.4776562616444646,0.3678064087184811,0.024,0.331025767846633,3.821250093155717,3.8340307340275652,1.3839236179027081,27.0,3.8340307340275652,38.40909090909091,26.468492860857204,1.163793103448276,106.7657535695714,3.5910679275346555,0.0,0.0,0.0,3.8340307340275652,3.5910679275346555,0.0
2009-03-25 11:00:00,3.215837485206872,20.0,13.0,3.573152761340969,28.32560199383452,26.09238151799642,1.3793103448275863,30.32560199383452,29.96153846153846,29.96153846153846,26.09238151799642,0.7961176425643779,28.32560199383452,26.09238151799642,0.4466440951676211,0.34603160428394253,0.024,0.3114284438555483,3.573152761340969,3.583755921769363,1.383403382501483,27.0,3.583755921769363,37.27272727272727,26.092381517996415,1.1637931034482758,106.95380924100179,3.350751083296148,0.0,0.0,0.0,3.583755921769363,3.3507510832961485,0.0
2009-03-25 12:00:00,2.7894410722930525,19.999999999999993,15.8,3.0993789692145026,27.303075887212383,25.36596403145332,1.3793103448275863,29.303075887212383,28.130769230769232,28.130769230769232,25.36596403145332,0.9663893942320911,27.303075887212383,25.36596403145332,0.3874223711518128,0.3040569580479772,0.024,0.2736512622431795,3.0993789692145026,3.1057846650193,1.3821610586567559,27.0,3.1057846650193,35.0,25.36596403145332,1.1637931034482758,107.31701798427333,2.894028107894718,0.0,0.0,0.0,3.1057846650193,2.894028107894718,0.0
