timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-25 13:00:00,2.722780964782591,20.0,14.0,3.0253121830917675,27.142162927669204,25.251342813236853,1.3793103448275863,29.142162927669204,29.307692307692307,29.307692307692307,25.251342813236853,0.6429494666594904,27.142162927669204,25.251342813236853,0.37816402288647094,0.2974441377817454,0.024,0.26769972400357084,3.0253121830917675,3.031056596869942,1.381929356972348,27.0,3.031056596869942,36.13636363636363,25.251342813236853,1.163793103448276,107.37432859338158,2.822887590150457,0.0,0.0,0.0,3.031056596869942,2.822887590150457,0.0
2009-03-25 14:00:00,2.5765493111831845,20.0,14.0,2.8628325679813162,26.78808250626474,24.998812151276415,1.3793103448275863,28.78808250626474,29.307692307692307,29.307692307692307,24.998812151276415,0.5727611399574313,26.78808250626474,24.998812151276415,0.35785407099766453,0.2828854717809877,0.024,0.25459692460288896,2.8628325679813162,2.8671211151594154,1.3813765632831068,27.0,2.8671211151594154,36.13636363636363,24.998812151276418,1.1637931034482758,107.5005939243618,2.6670746741890032,0.0,0.0,0.0,2.8671211151594154,2.6670746741890032,0.0
2009-03-25 15:00:00,2.322645054646431,19.999999999999996,16.4,2.580716727384923,26.169498204459536,24.55655024984396,1.3793103448275863,28.169498204459536,28.0,28.0,24.55655024984396,0.646083422407702,26.169498204459536,24.55655024984396,0.3225895909231154,0.25742516290328404,0.024,0.23168264661295562,2.580716727384923,2.5824592436752516,1.3802416639141697,27.0,2.5824592436752516,35.0,24.55655024984396,1.1637931034482758,107.72172487507802,2.3973430119783727,0.0,0.0,0.0,2.5824592436752516,2.3973430119783727,0.0
2009-03-25 16:00:00,2.3927474153792723,20.0,14.0,2.6586082393103023,26.340791840736504,24.679161691167568,1.3793103448275863,28.340791840736504,29.307692307692307,29.307692307692307,24.679161691167568,0.49516873592567656,26.340791840736504,24.679161691167568,0.3323260299137878,0.26447888476569775,0.024,0.23803099628912797,2.6586082393103023,2.661056127786872,1.3805803318263477,27.0,2.661056127786872,36.13636363636363,24.67916169116756,1.1637931034482758,107.66041915441622,2.471712583591326,0.0,0.0,0.0,2.661056127786872,2.471712583591326,0.0
2009-03-25 17:00:00,2.314381070868625,20.0,14.4,2.571534523187361,26.149278984289136,24.542069907297037,1.3793103448275863,28.149278984289136,29.046153846153846,29.046153846153846,24.542069907297037,0.49218445665971805,26.149278984289136,24.542069907297037,0.32144181539842015,0.2565923733980682,0.024,0.23093313605826135,2.571534523187361,2.5731937605271678,1.380200320523688,27.0,2.5731937605271678,35.68181818181818,24.542069907297034,1.1637931034482758,107.72896504635148,2.3885811577415836,0.0,0.0,0.0,2.5731937605271678,2.3885811577415836,0.0
2009-03-25 18:00:00,2.4096527073945695,20.0,14.4,2.6773918971050774,26.38204058821831,24.708670652527637,1.3793103448275863,28.38204058821831,29.046153846153846,29.046153846153846,24.708670652527637,0.5321280475307182,26.38204058821831,24.708670652527637,0.3346739871381347,0.26617706977790273,0.024,0.23955936280011247,2.6773918971050774,2.680009604082868,1.3806589073290638,27.0,2.680009604082868,35.68181818181818,24.708670652527637,1.163793103448276,107.64566467373618,2.4896586520281363,0.0,0.0,0.0,2.680009604082868,2.4896586520281363,0.0
2009-03-25 19:00:00,2.4627372209921043,20.000000000000004,13.0,2.736374689991227,26.511420448336303,24.801186267091786,1.3793103448275863,28.511420448336303,29.96153846153846,29.96153846153846,24.801186267091786,0.45712843026622924,26.511420448336303,24.801186267091786,0.34204683624890336,0.27150256117027394,0.024,0.24435230505324654,2.736374689991227,2.7395249461082547,1.3808982782589865,27.0,2.7395249461082547,37.27272727272727,24.801186267091786,1.1637931034482758,107.5994068664541,2.546040936367231,0.0,0.0,0.0,2.7395249461082547,2.546040936367231,0.0
2009-03-25 20:00:00,2.4823013146415396,20.0,13.0,2.7581125718239328,26.5590478509143,24.83522749352434,1.3793103448275863,28.5590478509143,29.96153846153846,29.96153846153846,24.83522749352434,0.4638195510198332,26.5590478509143,24.83522749352434,0.3447640714779916,0.27346260826652735,0.024,0.24611634743987462,2.7581125718239328,2.7614588326505856,1.3809837834761163,27.0,2.7614588326505856,37.27272727272727,24.835227493524336,1.1637931034482758,107.58238625323783,2.5668317359594504,0.0,0.0,0.0,2.7614588326505856,2.5668317359594504,0.0
2009-03-25 21:00:00,2.508739024845721,20.0,13.2,2.787487805384134,26.623362167383288,24.881182289018202,1.3793103448275863,28.623362167383288,29.83076923076923,29.83076923076923,24.881182289018202,0.48549641759182993,26.623362167383288,24.881182289018202,0.34843597567301676,0.27610906695363574,0.024,0.24849816025827218,2.787487805384134,2.791098712079498,1.381097100970339,27.0,2.791098712079498,37.04545454545455,24.881182289018202,1.1637931034482758,107.5594088554909,2.5949368277297036,0.0,0.0,0.0,2.791098712079498,2.5949368277297036,0.0
2009-03-25 22:00:00,2.720699042658049,20.0,11.0,3.022998936286721,27.137132408325137,25.24775807314594,1.3793103448275863,29.137132408325137,31.26923076923077,31.26923076923077,25.24775807314594,0.4327900660346531,27.137132408325137,25.24775807314594,0.3778748670358401,0.2972373715553058,0.024,0.2675136343997752,3.022998936286721,3.0287226734422514,1.3819219269141483,27.0,3.0287226734422514,39.54545454545455,25.24775807314594,1.1637931034482758,107.37612096342703,2.820666872920333,0.0,0.0,0.0,3.0287226734422514,2.820666872920333,0.0
2009-03-25 23:00:00,0.0,19.14738872609366,11.0,0.0,19.14738872609366,19.14738872609366,1.3793103448275863,21.14738872609366,31.26923076923077,31.26923076923077,19.14738872609366,0.0,19.14738872609366,19.14738872609366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14738872609366,19.14738872609366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.92681234590888,12.2,0.0,18.92681234590888,18.92681234590888,1.3793103448275863,20.92681234590888,30.484615384615385,30.484615384615385,18.92681234590888,0.0,18.92681234590888,18.92681234590888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92681234590888,18.92681234590888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.83799463064345,12.0,0.0,18.83799463064345,18.83799463064345,1.3793103448275863,20.83799463064345,30.615384615384617,30.615384615384617,18.83799463064345,0.0,18.83799463064345,18.83799463064345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83799463064345,18.83799463064345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.778936497534318,12.0,0.0,18.778936497534318,18.778936497534318,1.3793103448275863,20.778936497534318,30.615384615384617,30.615384615384617,18.778936497534318,0.0,18.778936497534318,18.778936497534318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.778936497534318,18.778936497534318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.73832326295902,13.2,0.0,18.73832326295902,18.73832326295902,1.3793103448275863,20.73832326295902,29.83076923076923,29.83076923076923,18.73832326295902,0.0,18.73832326295902,18.73832326295902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73832326295902,18.73832326295902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.691499993962935,12.6,0.0,18.691499993962935,18.691499993962935,1.3793103448275863,20.691499993962935,30.223076923076924,30.223076923076924,18.691499993962935,0.0,18.691499993962935,18.691499993962935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.691499993962935,18.691499993962935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,4.0221353475626485,20.0,12.0,4.469039275069609,30.23152595163777,27.438376404719264,1.3793103448275863,32.23152595163777,30.615384615384617,30.615384615384617,27.438376404719264,1.212656628264847,30.23152595163777,27.438376404719264,0.5586299093837012,0.42407765655256885,0.024,0.38166989089731196,4.469039275069609,4.4874470407248666,1.3849916602134442,27.0,4.4874470407248666,38.40909090909091,27.438376404719268,1.1637931034482758,106.28081179764037,4.222255141660949,0.0,0.0,0.0,4.4874470407248666,4.222255141660949,0.0
2009-03-26 06:00:00,3.321625650177089,20.0,13.0,3.6906951668634322,28.577603548209616,26.270919068919973,1.3793103448275863,30.577603548209616,29.96153846153846,29.96153846153846,26.270919068919973,0.8620866651546204,28.577603548209616,26.270919068919973,0.46133689585792903,0.35636454281111013,0.024,0.3207280885299991,3.6906951668634322,3.702331621144543,1.3836591953940485,27.0,3.702331621144543,37.27272727272727,26.270919068919973,1.1637931034482758,106.86454046554002,3.46450899897746,0.0,0.0,0.0,3.702331621144543,3.46450899897746,0.0
2009-03-26 07:00:00,3.388000799950815,20.0,12.0,3.764445333278683,28.735398863836807,26.38262053053763,1.3793103448275863,30.735398863836807,30.615384615384617,30.615384615384617,26.38262053053763,0.7666884875118369,28.735398863836807,26.38262053053763,0.4705556666598354,0.36283246546498643,0.024,0.3265492189184878,3.764445333278683,3.776728579825182,1.383810983707869,27.0,3.776728579825182,38.40909090909091,26.38262053053763,1.1637931034482758,106.80868973473119,3.535975012150248,0.0,0.0,0.0,3.776728579825182,3.535975012150248,0.0
2009-03-26 08:00:00,3.3978784827900665,20.000000000000004,12.0,3.7754205364334075,28.758860706261064,26.399222870990183,1.3793103448275863,30.758860706261064,30.615384615384617,30.615384615384617,26.399222870990183,0.7719516170277202,28.758860706261064,26.399222870990183,0.47192756705417593,0.36379400585402977,0.024,0.3274146052686268,3.7754205364334075,3.7877999370188102,1.3838330291551812,27.0,3.7877999370188102,38.40909090909091,26.399222870990187,1.1637931034482758,106.80038856450491,3.546616251055181,0.0,0.0,0.0,3.7877999370188102,3.546616251055181,0.0
2009-03-26 09:00:00,3.1725941743115684,20.0,14.0,3.525104638123965,28.222406291049627,26.019215892222146,1.3793103448275863,30.222406291049627,29.307692307692307,29.307692307692307,26.019215892222146,0.9241006851779657,28.222406291049627,26.019215892222146,0.4406380797654956,0.34179893239852255,0.024,0.3076190391586703,3.525104638123965,3.5352845313638173,1.3832935548302363,27.0,3.5352845313638173,36.13636363636363,26.019215892222146,1.1637931034482758,106.99039205388893,3.304300940951001,0.0,0.0,0.0,3.5352845313638173,3.304300940951001,0.0
2009-03-26 10:00:00,3.000731664530481,20.0,14.0,3.3341462939227564,27.81117696047501,25.727335526773288,1.3793103448275863,29.81117696047501,29.307692307692307,29.307692307692307,25.727335526773288,0.8027870467555357,27.81117696047501,25.727335526773288,0.41676828674034455,0.32492429969395914,0.024,0.2924318697245632,3.3341462939227564,3.3426387238921524,1.3828235969397886,27.0,3.3426387238921524,36.13636363636363,25.727335526773288,1.163793103448276,107.13633223661336,3.119986146725509,0.0,0.0,0.0,3.3426387238921524,3.119986146725509,0.0
2009-03-26 11:00:00,2.860699467263332,19.999999999999993,14.0,3.1785549636259245,27.474758344245643,25.48816149197944,1.3793103448275863,29.474758344245643,29.307692307692307,29.307692307692307,25.48816149197944,0.7174005713110821,27.474758344245643,25.48816149197944,0.39731937045324056,0.31111007606940233,0.024,0.2799990684624621,3.1785549636259245,3.1856659712328645,1.3823961138221899,27.0,3.1856659712328645,36.13636363636363,25.488161491979433,1.163793103448276,107.25591925401028,2.970153995592885,0.0,0.0,0.0,3.1856659712328645,2.9701539955928853,0.0
2009-03-26 12:00:00,2.4632853078546892,20.0,16.4,2.7369836753940993,26.512755127511195,24.802140330389886,1.3793103448275863,28.512755127511195,28.0,28.0,24.802140330389886,0.7378274625703751,26.512755127511195,24.802140330389886,0.3421229594242624,0.27155749098962595,0.024,0.24440174189066335,2.7369836753940993,2.7401394244930617,1.3809006931431491,27.0,2.7401394244930617,35.0,24.80214033038989,1.1637931034482758,107.59892983480506,2.5466233062912007,0.0,0.0,0.0,2.7401394244930617,2.5466233062912007,0.0
2009-03-26 13:00:00,2.3501961209707907,20.000000000000004,15.0,2.6113290233008786,26.236866088144875,24.604785448581826,1.3793103448275863,28.236866088144875,28.653846153846153,28.653846153846153,24.604785448581826,0.5559673893788114,26.236866088144875,24.604785448581826,0.3264161279126098,0.26019963688144065,0.024,0.23417967319329658,2.6113290233008786,2.6133489869890223,1.3803772945632842,27.0,2.6133489869890223,35.0,24.60478544858183,1.1637931034482758,107.69760727570909,2.426561790085801,0.0,0.0,0.0,2.6133489869890223,2.426561790085801,0.0
2009-03-26 14:00:00,2.0924785468886564,20.0,16.0,2.324976163209618,25.60417651676383,24.151066414757814,1.3793103448275863,27.60417651676383,28.0,28.0,24.151066414757814,0.5207389921081855,25.60417651676383,24.151066414757814,0.2906220204012023,0.23412583035651943,0.024,0.21071324732086746,2.324976163209618,2.32438874624527,1.3789618551060652,27.0,2.32438874624527,35.0,24.151066414757814,1.1637931034482758,107.92446679262109,2.153718072762525,0.0,0.0,0.0,2.32438874624527,2.153718072762525,0.0
2009-03-26 15:00:00,1.774680202671811,20.0,18.2,1.9718668918575677,24.815450397157274,23.583033589746297,1.3793103448275863,26.815450397157274,28.0,28.0,23.583033589746297,0.38485356095422807,24.815450397157274,23.583033589746297,0.24648336148219596,0.2015636156856857,0.024,0.18140725411711714,1.9718668918575677,1.9680232534261362,1.3766217403015213,27.0,1.9680232534261362,35.0,23.5830335897463,1.163793103448276,108.20848320512685,1.8187328711515405,0.0,0.0,0.0,1.9680232534261362,1.8187328711515405,0.0
2009-03-26 16:00:00,1.6897684916495173,19.999999999999993,17.0,1.8775205462772413,24.60291030134766,23.429459959924383,1.3793103448275863,26.60291030134766,28.0,28.0,23.429459959924383,0.3541271230258841,24.60291030134766,23.429459959924383,0.23469006828465516,0.19277688627052936,0.024,0.17349919764347643,1.8775205462772413,1.8727982349042942,1.3758411242424275,27.0,1.8727982349042942,35.0,23.42945995992439,1.163793103448276,108.2852700200378,1.729504146369806,0.0,0.0,0.0,1.8727982349042942,1.729504146369806,0.0
2009-03-26 17:00:00,1.6054535283283786,20.000000000000004,17.0,1.7838372536981986,24.391034307780576,23.276136024219202,1.3793103448275863,26.391034307780576,28.0,28.0,23.276136024219202,0.3255366250660392,24.391034307780576,23.276136024219202,0.22297965671227482,0.18401208796799448,0.024,0.16561087917119505,1.7838372536981986,1.778238462494998,1.3749812107605108,27.0,1.778238462494998,35.0,23.276136024219205,1.1637931034482758,108.3619319878904,1.6410176801699317,0.0,0.0,0.0,1.778238462494998,1.6410176801699317,0.0
2009-03-26 18:00:00,1.7348834568832927,20.0,17.4,1.9276482854258807,24.71593781399426,23.511157635603084,1.3793103448275863,26.71593781399426,28.0,28.0,23.511157635603084,0.37019918018917425,24.71593781399426,23.511157635603084,0.2409560356782351,0.1974502907903362,0.024,0.1777052617113026,1.9276482854258807,1.9233933145049142,1.37626574096878,27.0,1.9233933145049142,35.0,23.511157635603084,1.163793103448276,108.24442118219847,1.7768983320326805,0.0,0.0,0.0,1.9233933145049142,1.7768983320326805,0.0
2009-03-26 19:00:00,1.6867650798247862,19.999999999999993,16.0,1.8741834220275402,24.5953774630356,23.424012824268384,1.3793103448275863,26.5953774630356,28.0,28.0,23.424012824268384,0.35307689942521064,24.5953774630356,23.424012824268384,0.23427292775344252,0.19246536689529598,0.024,0.1732188302057664,1.8741834220275402,1.8694299587170697,1.3758120206823412,27.0,1.8694299587170697,35.0,23.424012824268388,1.1637931034482758,108.2879935878658,1.7263501675282205,0.0,0.0,0.0,1.8694299587170697,1.7263501675282205,0.0
2009-03-26 20:00:00,1.77689060427775,20.0,15.0,1.9743228936419444,24.820972396311635,23.58702058778542,1.3793103448275863,26.820972396311635,28.653846153846153,28.653846153846153,23.58702058778542,0.3359110102229474,24.820972396311635,23.58702058778542,0.24679036170524304,0.20179183161832936,0.024,0.18161264845649644,1.9743228936419444,1.9705020768037773,1.3766410285736217,27.0,1.9705020768037773,35.0,23.587020587785425,1.1637931034482762,108.20648970610729,1.821057204753367,0.0,0.0,0.0,1.9705020768037773,1.821057204753367,0.0
2009-03-26 21:00:00,1.7846419117217256,20.0,15.4,1.982935457468584,24.840332377227508,23.600997716309646,1.3793103448275863,26.840332377227508,28.392307692307693,28.392307692307693,23.600997716309646,0.3567765657139143,24.840332377227508,23.600997716309646,0.247866932183573,0.2025919222448917,0.024,0.18233273002040254,1.982935457468584,1.9791946496930732,1.3767082758377291,27.0,1.9791946496930732,35.0,23.60099771630965,1.1637931034482758,108.19950114184518,1.8292086643712238,0.0,0.0,0.0,1.9791946496930732,1.8292086643712238,0.0
2009-03-26 22:00:00,1.9250787236154645,20.0,14.0,2.1389763595727382,25.189983057634485,23.853122832901526,1.3793103448275863,27.189983057634485,29.307692307692307,29.307692307692307,23.853122832901526,0.33805511985589537,25.189983057634485,23.853122832901526,0.2673720449465923,0.2170345413728643,0.024,0.19533108723557785,2.1389763595727382,2.1366798137100247,1.3778294264192879,27.0,2.1366798137100247,36.13636363636363,23.85312283290152,1.1637931034482758,108.07343858354923,1.9770628581029221,0.0,0.0,0.0,2.1366798137100247,1.977062858102922,0.0
2009-03-26 23:00:00,0.0,19.379010022275857,13.0,0.0,19.379010022275857,19.379010022275857,1.3793103448275863,21.379010022275857,29.96153846153846,29.96153846153846,19.379010022275857,0.0,19.379010022275857,19.379010022275857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.379010022275857,19.379010022275857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,19.20654193429828,13.4,0.0,19.20654193429828,19.20654193429828,1.3793103448275863,21.20654193429828,29.7,29.7,19.20654193429828,0.0,19.20654193429828,19.20654193429828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.20654193429828,19.20654193429828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,19.128303342074503,13.0,0.0,19.128303342074503,19.128303342074503,1.3793103448275863,21.128303342074503,29.96153846153846,29.96153846153846,19.128303342074503,0.0,19.128303342074503,19.128303342074503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.128303342074503,19.128303342074503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,19.072538602574703,13.0,0.0,19.072538602574703,19.072538602574703,1.3793103448275863,21.072538602574703,29.96153846153846,29.96153846153846,19.072538602574703,0.0,19.072538602574703,19.072538602574703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.072538602574703,19.072538602574703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,19.033656475870004,14.2,0.0,19.033656475870004,19.033656475870004,1.3793103448275863,21.033656475870004,29.176923076923078,29.176923076923078,19.033656475870004,0.0,19.033656475870004,19.033656475870004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.033656475870004,19.033656475870004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.988268239638202,13.6,0.0,18.988268239638202,18.988268239638202,1.3793103448275863,20.988268239638202,29.56923076923077,29.56923076923077,18.988268239638202,0.0,18.988268239638202,18.988268239638202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.988268239638202,18.988268239638202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,3.1886633110429514,20.000000000000004,13.0,3.542959234492168,28.260766308304703,26.046416786747095,1.3793103448275863,30.260766308304703,29.96153846153846,29.96153846153846,26.046416786747095,0.7801226771096922,28.260766308304703,26.046416786747095,0.442869904311521,0.343372394281243,0.024,0.3090351548531187,3.542959234492168,3.553296473920293,1.383334738092221,27.0,3.553296473920293,37.27272727272727,26.046416786747088,1.1637931034482762,106.97679160662645,3.321558274982133,0.0,0.0,0.0,3.553296473920293,3.321558274982133,0.0
2009-03-27 06:00:00,2.7346963262982626,20.000000000000007,13.2,3.0385514736647363,27.17094809609528,25.27185342505482,1.3793103448275863,29.17094809609528,29.83076923076923,29.83076923076923,25.27185342505482,0.5745754116120524,27.17094809609528,25.27185342505482,0.37981893420809204,0.2986272365076021,0.024,0.2687645128568419,3.0385514736647363,3.0444141973154966,1.3819716508645083,27.0,3.0444141973154966,37.04545454545455,25.271853425054815,1.163793103448276,107.36407328747259,2.8355986356478184,0.0,0.0,0.0,3.0444141973154966,2.8355986356478184,0.0
2009-03-27 07:00:00,2.842191582236959,20.0,12.0,3.1579906469299543,27.43019972073075,25.45645556639953,1.3793103448275863,29.43019972073075,30.615384615384617,30.615384615384617,25.45645556639953,0.5277075346961028,27.43019972073075,25.45645556639953,0.3947488308662443,0.30927972689112676,0.024,0.2783517542020141,3.1579906469299543,3.1649186196190673,1.382336263985411,27.0,3.1649186196190673,38.40909090909091,25.456455566399534,1.1637931034482758,107.27177221680023,2.950374133115513,0.0,0.0,0.0,3.1649186196190673,2.950374133115513,0.0
2009-03-27 08:00:00,2.774508088067498,20.0,13.2,3.0827867645194424,27.267054945739694,25.340313217915046,1.3793103448275863,29.267054945739694,29.83076923076923,29.83076923076923,25.340313217915046,0.5918273755253499,27.267054945739694,25.340313217915046,0.3853483455649303,0.3025768359277138,0.024,0.2723191523349424,3.0827867645194424,3.089044448112214,1.38211017769748,27.0,3.089044448112214,37.04545454545455,25.34031321791504,1.1637931034482758,107.32984339104249,2.878085302759343,0.0,0.0,0.0,3.089044448112214,2.8780853027593425,0.0
2009-03-27 09:00:00,2.619523159606894,20.000000000000004,14.4,2.9105812884521045,26.892296508758115,25.07318320347555,1.3793103448275863,28.892296508758115,29.046153846153846,29.046153846153846,25.07318320347555,0.6315480344698127,26.892296508758115,25.07318320347555,0.36382266105651306,0.28717151309360783,0.024,0.2584543617842471,2.9105812884521045,2.9152984397614654,1.381545779936352,27.0,2.9152984397614654,35.68181818181818,25.07318320347556,1.163793103448276,107.46340839826222,2.7128289370436613,0.0,0.0,0.0,2.9152984397614654,2.7128289370436613,0.0
2009-03-27 10:00:00,2.494828122483119,20.0,14.0,2.7720312472034654,26.589528104130476,24.857008574628313,1.3793103448275863,28.589528104130476,29.307692307692307,29.307692307692307,24.857008574628313,0.5369247183090734,26.589528104130476,24.857008574628313,0.3465039059004332,0.27471688029021096,0.024,0.24724519226118985,2.7720312472034654,2.7755029352324865,1.3810377911604081,27.0,2.7755029352324865,36.13636363636363,24.857008574628313,1.163793103448276,107.57149571268585,2.5801472005610244,0.0,0.0,0.0,2.7755029352324865,2.5801472005610244,0.0
2009-03-27 11:00:00,2.2931494546366213,19.999999999999996,15.0,2.5479438384851347,26.09730640083574,24.50484150178253,1.3793103448275863,28.09730640083574,28.653846153846153,28.653846153846153,24.50484150178253,0.529404879781568,26.09730640083574,24.50484150178253,0.31849297981064184,0.25445154966283867,0.024,0.22900639469655482,2.5479438384851347,2.5493889934514185,1.3800926686624997,27.0,2.5493889934514185,35.0,24.50484150178253,1.1637931034482758,107.74757924910874,2.3660754248198166,0.0,0.0,0.0,2.5493889934514185,2.3660754248198166,0.0
2009-03-27 12:00:00,1.9045512066888641,19.999999999999996,17.4,2.1161680074320715,25.139002970697156,23.816397966052108,1.3793103448275863,27.139002970697156,28.0,28.0,23.816397966052108,0.4360555211094368,25.139002970697156,23.816397966052108,0.26452100092900893,0.2149296224819825,0.024,0.19343666023378425,2.1161680074320715,2.1136609696802697,1.377676267054084,27.0,2.1136609696802697,35.0,23.81639796605211,1.1637931034482758,108.09180101697395,1.955431355379448,0.0,0.0,0.0,2.1136609696802697,1.9554313553794482,0.0
2009-03-27 13:00:00,1.798993441475587,20.0,16.0,1.9988816016395412,24.876159994795184,23.626858993770472,1.3793103448275863,26.876159994795184,28.0,28.0,23.626858993770472,0.39403572673787324,24.876159994795184,23.626858993770472,0.24986020020494265,0.20407245572557575,0.024,0.18366521015301818,1.9988816016395412,1.995288847212099,1.3768311968159541,27.0,1.995288847212099,35.0,23.626858993770476,1.163793103448276,108.18657050311477,1.8443036302316778,0.0,0.0,0.0,1.995288847212099,1.8443036302316778,0.0
2009-03-27 14:00:00,1.6337661542261852,20.0,16.0,1.8152957269179835,24.462276450461065,23.327716621137323,1.3793103448275863,26.462276450461065,28.0,28.0,23.327716621137323,0.33493475941371176,24.462276450461065,23.327716621137323,0.22691196586474793,0.18695983371836133,0.024,0.16826385034652522,1.8152957269179835,1.8099917102898195,1.3752802108412143,27.0,1.8099917102898195,35.0,23.327716621137323,1.1637931034482758,108.33614168943134,1.6707182682198032,0.0,0.0,0.0,1.8099917102898195,1.6707182682198032,0.0
2009-03-27 15:00:00,1.404266928825953,20.000000000000007,17.4,1.5602965875843924,23.88183804621937,22.90665267897913,1.3793103448275863,25.88183804621937,28.0,28.0,22.90665267897913,0.2640863032465182,23.88183804621937,22.90665267897913,0.19503707344804905,0.16292377740476366,0.024,0.1466313996642873,1.5602965875843924,1.5525889653248686,1.3724967664341097,27.0,1.5525889653248686,35.0,22.90665267897913,1.1637931034482758,108.54667366051044,1.4303422785489783,0.0,0.0,0.0,1.5525889653248686,1.4303422785489783,0.0
2009-03-27 16:00:00,1.29673220293973,20.0,17.0,1.4408135588219222,23.607360929620295,22.706852455356593,1.3793103448275863,25.607360929620295,28.0,28.0,22.706852455356593,0.23465823381662546,23.607360929620295,22.706852455356593,0.18010169485274027,0.15154112123944533,0.024,0.1363870091155008,1.4408135588219222,1.4319676709458666,1.3708420564901231,27.0,1.4319676709458666,35.0,22.706852455356596,1.1637931034482758,108.6465737723217,1.3180053647588363,0.0,0.0,0.0,1.4319676709458666,1.3180053647588363,0.0
2009-03-27 17:00:00,1.2442799311303594,20.0,17.0,1.3825332568115105,23.472837459321383,22.60875417381419,1.3793103448275863,25.472837459321383,28.0,28.0,22.60875417381419,0.2210693136461711,23.472837459321383,22.60875417381419,0.17281665710143881,0.14595819919525377,0.024,0.13136237927572839,1.3825332568115105,1.3731290767310358,1.3699280874347108,27.0,1.3731290767310358,35.0,22.60875417381419,1.1637931034482758,108.6956229130929,1.2632790906667097,0.0,0.0,0.0,1.3731290767310358,1.2632790906667097,0.0
2009-03-27 18:00:00,1.2304980799166167,19.999999999999993,18.2,1.367220088796241,23.437418107886813,22.582905552389164,1.3793103448275863,25.437418107886813,28.0,28.0,22.582905552389164,0.21757752591941512,23.437418107886813,22.582905552389164,0.1709025110995301,0.1444877678466238,0.024,0.1300389910619614,1.367220088796241,1.3576688655809033,1.3696746606428483,27.0,1.3576688655809033,35.0,22.582905552389164,1.1637931034482758,108.70854722380543,1.248907192905247,0.0,0.0,0.0,1.3576688655809033,1.248907192905247,0.0
2009-03-27 19:00:00,1.2880270293599025,20.0,17.0,1.431141143733225,23.58506497958577,22.690601764752504,1.3793103448275863,25.58506497958577,28.0,28.0,22.690601764752504,0.23236952864014213,23.58506497958577,22.690601764752504,0.17889264296665314,0.15061600186411858,0.024,0.13555440167770672,1.431141143733225,1.422202743919637,1.3706956617943482,27.0,1.422202743919637,35.0,22.6906017647525,1.163793103448276,108.65469911762375,1.3089196836116923,0.0,0.0,0.0,1.422202743919637,1.3089196836116923,0.0
2009-03-27 20:00:00,1.429100383514842,20.0,15.0,1.587889315016491,23.944985187551485,22.952554365666177,1.3793103448275863,25.944985187551485,28.653846153846153,28.653846153846153,22.952554365666177,0.24009823562970667,23.944985187551485,22.952554365666177,0.19848616437706137,0.16554094927722388,0.024,0.14898685434950149,1.587889315016491,1.5804434099442135,1.3728425049122517,27.0,1.5804434099442135,35.0,22.952554365666174,1.1637931034482758,108.52372281716691,1.4563114579167478,0.0,0.0,0.0,1.5804434099442135,1.4563114579167478,0.0
2009-03-27 21:00:00,1.4697435432990633,20.0,15.2,1.6330483814434036,24.04814868168574,23.02749344328361,1.3793103448275863,26.04814868168574,28.523076923076925,28.523076923076925,23.02749344328361,0.25616940112125586,24.04814868168574,23.02749344328361,0.20413104768042545,0.16981541099926437,0.024,0.15283386989933795,1.6330483814434036,1.6260299225433301,1.3733823924927855,27.0,1.6260299225433301,35.0,23.02749344328361,1.163793103448276,108.48625327835819,1.498834989140237,0.0,0.0,0.0,1.6260299225433301,1.498834989140237,0.0
2009-03-27 22:00:00,1.6102267156515315,20.0,14.0,1.7891407951683684,24.40305177859257,23.284838781612336,1.3793103448275863,26.40305177859257,29.307692307692307,29.307692307692307,23.284838781612336,0.2560850513426567,24.40305177859257,23.284838781612336,0.22364259939604605,0.18450937344491775,0.024,0.16605843610042598,1.7891407951683684,1.78359173251286,1.3750323810443474,27.0,1.78359173251286,36.13636363636363,23.284838781612336,1.163793103448276,108.35758060919383,1.6460239537329862,0.0,0.0,0.0,1.78359173251286,1.6460239537329862,0.0
2009-03-27 23:00:00,0.0,19.50377039462338,14.0,0.0,19.50377039462338,19.50377039462338,1.3793103448275863,21.50377039462338,29.307692307692307,29.307692307692307,19.50377039462338,0.0,19.50377039462338,19.50377039462338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50377039462338,19.50377039462338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.357366745821494,14.0,0.0,19.357366745821494,19.357366745821494,1.3793103448275863,21.357366745821494,29.307692307692307,29.307692307692307,19.357366745821494,0.0,19.357366745821494,19.357366745821494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.357366745821494,19.357366745821494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.280638599493518,13.0,0.0,19.280638599493518,19.280638599493518,1.3793103448275863,21.280638599493518,29.96153846153846,29.96153846153846,19.280638599493518,0.0,19.280638599493518,19.280638599493518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.280638599493518,19.280638599493518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,19.22363667999177,13.0,0.0,19.22363667999177,19.22363667999177,1.3793103448275863,21.22363667999177,29.96153846153846,29.96153846153846,19.22363667999177,0.0,19.22363667999177,19.22363667999177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.22363667999177,19.22363667999177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,19.17326237211155,13.2,0.0,19.17326237211155,19.17326237211155,1.3793103448275863,21.17326237211155,29.83076923076923,29.83076923076923,19.17326237211155,0.0,19.17326237211155,19.17326237211155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.17326237211155,19.17326237211155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,19.11282755578054,12.0,0.0,19.11282755578054,19.11282755578054,1.3793103448275863,21.11282755578054,30.615384615384617,30.615384615384617,19.11282755578054,0.0,19.11282755578054,19.11282755578054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11282755578054,19.11282755578054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.030590608574135,20.0,11.0,3.367322898415706,27.882751465012767,25.77817465350295,1.3793103448275863,29.882751465012767,31.26923076923077,31.26923076923077,25.77817465350295,0.5286532328972535,27.882751465012767,25.77817465350295,0.42091536230196325,0.3278622268443772,0.024,0.2950760041599395,3.367322898415706,3.3761091211001437,1.3829093248500568,27.0,3.3761091211001437,39.54545454545455,25.77817465350295,1.1637931034482758,107.11091267324852,3.1519749359239135,0.0,0.0,0.0,3.3761091211001437,3.1519749359239135,0.0
2009-03-28 06:00:00,2.700370077168712,20.000000000000007,11.0,3.0004111968541243,27.087996025197267,25.21273902716344,1.3793103448275863,29.087996025197267,31.26923076923077,31.26923076923077,25.21273902716344,0.4270725507033356,27.087996025197267,25.21273902716344,0.37505139960676553,0.2952176412566566,0.024,0.26569587713099097,3.0004111968541243,3.00593296097979,1.3818487390277603,27.0,3.00593296097979,39.54545454545455,25.212739027163437,1.1637931034482758,107.39363048641829,2.7989862595807677,0.0,0.0,0.0,3.00593296097979,2.7989862595807677,0.0
2009-03-28 07:00:00,2.8297417662772797,19.999999999999993,10.0,3.1441575180858665,27.40021349628678,25.435115047483116,1.3793103448275863,29.40021349628678,31.923076923076923,31.923076923076923,25.435115047483116,0.4177707377159125,27.40021349628678,25.435115047483116,0.3930196897607333,0.30804788505047787,0.024,0.27724309654543006,3.1441575180858665,3.1509623065909143,1.3822955372441204,27.0,3.1509623065909143,40.68181818181818,25.435115047483116,1.1637931034482758,107.28244247625844,2.937071746188311,0.0,0.0,0.0,3.1509623065909143,2.937071746188311,0.0
2009-03-28 08:00:00,2.8154343497004626,19.999999999999996,11.0,3.1282603885560696,27.365740433362983,25.410577690515442,1.3793103448275863,29.365740433362983,31.26923076923077,31.26923076923077,25.410577690515442,0.4603065176923631,27.365740433362983,25.410577690515442,0.3910325485695087,0.3066316349730824,0.024,0.27596847147577414,3.1282603885560696,3.134923552053378,1.3822482621361136,27.0,3.134923552053378,39.54545454545455,25.410577690515446,1.1637931034482758,107.29471115474227,2.9217875870248045,0.0,0.0,0.0,3.134923552053378,2.9217875870248045,0.0
2009-03-28 09:00:00,2.797555242890544,20.0,12.2,3.1083947143228268,27.322642373806165,25.3798956773544,1.3793103448275863,29.322642373806165,30.484615384615385,30.484615384615385,25.3798956773544,0.5249358964771347,27.322642373806165,25.3798956773544,0.38854933929035335,0.3048609132278536,0.024,0.27437482190506823,3.1083947143228268,3.114880805645612,1.3821884647837803,27.0,3.114880805645612,38.18181818181818,25.379895677354405,1.163793103448276,107.3100521613228,2.902692471869184,0.0,0.0,0.0,3.114880805645612,2.902692471869184,0.0
2009-03-28 10:00:00,2.744488101421571,20.0,12.1,3.049431223801746,27.194595788988384,25.288701274112295,1.3793103448275863,29.194595788988384,30.55,30.55,25.288701274112295,0.4996523021177062,27.194595788988384,25.288701274112295,0.3811789029752182,0.2995991295144163,0.024,0.2696392165629747,3.049431223801746,3.055391136753187,1.382006116263268,27.0,3.055391136753187,38.29545454545455,25.288701274112295,1.163793103448276,107.35564936294385,2.8460459741840305,0.0,0.0,0.0,3.055391136753187,2.8460459741840305,0.0
2009-03-28 11:00:00,2.680880115709801,20.000000000000004,12.0,2.9787556841220013,27.040860521867373,25.17913821929112,1.3793103448275863,29.040860521867373,30.615384615384617,30.615384615384617,25.17913821929112,0.4723650555988322,27.040860521867373,25.17913821929112,0.37234446051525016,0.29327996978780363,0.024,0.26395197280902327,2.9787556841220013,2.9840836811007816,1.381777469402189,27.0,2.9840836811007816,38.40909090909091,25.17913821929112,1.1637931034482758,107.41043089035443,2.778206600946385,0.0,0.0,0.0,2.9840836811007816,2.778206600946385,0.0
2009-03-28 12:00:00,2.3521466355134844,20.0,14.8,2.6134962616816493,26.241633144504753,24.608197980953726,1.3793103448275863,28.241633144504753,28.784615384615385,28.784615384615385,24.608197980953726,0.5394609304893124,26.241633144504753,24.608197980953726,0.32668703271020616,0.2603959470110035,0.024,0.23435635230990315,2.6134962616816493,2.6155358563827495,1.380386770346818,27.0,2.6155358563827495,35.22727272727273,24.608197980953722,1.163793103448276,107.69590100952314,2.428630831689191,0.0,0.0,0.0,2.6155358563827495,2.428630831689191,0.0
2009-03-28 13:00:00,2.2606217385929868,20.0,14.0,2.5118019317699853,26.01760927268521,24.447733065328972,1.3793103448275863,28.01760927268521,29.307692307692307,29.307692307692307,24.447733065328972,0.44554828238686633,26.01760927268521,24.447733065328972,0.31397524147124817,0.25116821611234036,0.024,0.2260513945011063,2.5118019317699853,2.512918753381219,1.379923627102046,27.0,2.512918753381219,36.13636363636363,24.44773306532897,1.163793103448276,107.77613346733551,2.3316096732518496,0.0,0.0,0.0,2.512918753381219,2.3316096732518496,0.0
2009-03-28 14:00:00,2.133449628735417,20.000000000000004,14.0,2.370499587483797,25.705148266668715,24.22358602449134,1.3793103448275863,27.705148266668715,29.307692307692307,29.307692307692307,24.22358602449134,0.40194559541241337,25.705148266668715,24.22358602449134,0.2963124484354746,0.23828962298784115,0.024,0.21446066068905703,2.370499587483797,2.370328549782581,1.3792108240042573,27.0,2.370328549782581,36.13636363636363,24.22358602449134,1.1637931034482758,107.88820698775433,2.1970228405516288,0.0,0.0,0.0,2.370328549782581,2.1970228405516288,0.0
2009-03-28 15:00:00,1.9047468690840061,20.0,15.6,2.1163854100933404,25.139489100370685,23.81674821906235,1.3793103448275863,27.139489100370685,28.26153846153846,28.26153846153846,23.81674821906235,0.4104738540144406,25.139489100370685,23.81674821906235,0.26454817626166754,0.21494969566639288,0.024,0.1934547260997536,2.1163854100933404,2.1138803796599794,1.3776777431405984,27.0,2.1138803796599794,35.0,23.816748219062347,1.1637931034482758,108.09162589046883,1.9556375086836162,0.0,0.0,0.0,2.1138803796599794,1.9556375086836162,0.0
2009-03-28 16:00:00,1.8265936332256205,19.999999999999993,15.0,2.0295484813618008,24.944999308187477,23.67653150733635,1.3793103448275863,26.944999308187477,28.653846153846153,28.653846153846153,23.67653150733635,0.3515170094825167,24.944999308187477,23.67653150733635,0.2536935601702251,0.20691673957257217,0.024,0.18622506561531493,2.0295484813618008,2.026240155319058,1.3770619588556685,27.0,2.026240155319058,35.0,23.676531507336357,1.1637931034482762,108.16173424633182,1.873342887332426,0.0,0.0,0.0,2.026240155319058,1.873342887332426,0.0
2009-03-28 17:00:00,1.8720158986462472,20.0,14.0,2.080017665162497,25.058113265384854,23.758102224658295,1.3793103448275863,27.058113265384854,29.307692307692307,29.307692307692307,23.758102224658295,0.32310831071038437,25.058113265384854,23.758102224658295,0.2600022081453121,0.21158917176103556,0.024,0.190430254584932,2.080017665162497,2.0771765823386006,1.377426353650423,27.0,2.0771765823386006,36.13636363636363,23.758102224658295,1.1637931034482758,108.12094888767085,1.921160148618954,0.0,0.0,0.0,2.0771765823386006,1.921160148618954,0.0
2009-03-28 18:00:00,1.9555063218670468,20.0,14.2,2.1727848020744966,25.265471970880313,23.90748146958375,1.3793103448275863,27.265471970880313,29.176923076923078,29.176923076923078,23.90748146958375,0.3554627769301187,25.265471970880313,23.90748146958375,0.2715981002593121,0.22015088257113752,0.024,0.19813579431402378,2.1727848020744966,2.1707998903316104,1.378050298596628,27.0,2.1707998903316104,35.90909090909091,23.90748146958375,1.1637931034482758,108.04625926520812,2.0091393307779493,0.0,0.0,0.0,2.1707998903316104,2.0091393307779493,0.0
2009-03-28 19:00:00,2.188016443639434,19.999999999999993,11.0,2.4311293818215933,25.839391773235448,24.31993590959695,1.3793103448275863,27.839391773235448,31.26923076923077,31.26923076923077,24.31993590959695,0.3015847267323963,25.839391773235448,24.31993590959695,0.30389117272769917,0.2438238643879779,0.024,0.2194414779491801,2.4311293818215933,2.4315117682603913,1.3795272932033882,27.0,2.4315117682603913,39.54545454545455,24.319935909596957,1.1637931034482758,107.84003204520153,2.254739471183776,0.0,0.0,0.0,2.4315117682603913,2.254739471183776,0.0
2009-03-28 20:00:00,2.3558024860959743,20.0,10.0,2.617558317884416,26.250567210870866,24.614593262193107,1.3793103448275863,28.250567210870866,31.923076923076923,31.923076923076923,24.614593262193107,0.30875293644794005,26.250567210870866,24.614593262193107,0.327194789735552,0.26076385135353536,0.024,0.23468746621818184,2.617558317884416,2.6196347030197695,1.3804044864470775,27.0,2.6196347030197695,40.68181818181818,24.614593262193107,1.1637931034482758,107.69270336890345,2.432509001140179,0.0,0.0,0.0,2.6196347030197695,2.432509001140179,0.0
2009-03-28 21:00:00,2.45251595403216,20.0,10.0,2.7250177267024,26.486525780314405,24.783389701125405,1.3793103448275863,28.486525780314405,31.923076923076923,31.923076923076923,24.783389701125405,0.32902746852156634,26.486525780314405,24.783389701125405,0.3406272158378,0.27047797155455544,0.024,0.2434301743990999,2.7250177267024,2.7280655238578553,1.3808530350289232,27.0,2.7280655238578553,40.68181818181818,24.783389701125408,1.1637931034482762,107.6083051494373,2.5351812019242836,0.0,0.0,0.0,2.7280655238578553,2.5351812019242836,0.0
2009-03-28 22:00:00,2.6176893680384916,20.000000000000004,9.0,2.9085437422649907,26.887852196023722,25.070012357108105,1.3793103448275863,28.887852196023722,32.57692307692308,32.57692307692308,25.070012357108105,0.33400760827455617,26.887852196023722,25.070012357108105,0.36356796778312384,0.28698874927516366,0.024,0.25828987434764733,2.9085437422649907,2.913242617192507,1.3815386787881172,27.0,2.913242617192507,41.81818181818182,25.070012357108105,1.1637931034482758,107.46499382144594,2.71087589883724,0.0,0.0,0.0,2.913242617192507,2.71087589883724,0.0
2009-03-28 23:00:00,0.0,19.21818618375578,9.0,0.0,19.21818618375578,19.21818618375578,1.3793103448275863,21.21818618375578,32.57692307692308,32.57692307692308,19.21818618375578,0.0,19.21818618375578,19.21818618375578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21818618375578,19.21818618375578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,19.003164543918405,10.4,0.0,19.003164543918405,19.003164543918405,1.3793103448275863,21.003164543918405,31.661538461538463,31.661538461538463,19.003164543918405,0.0,19.003164543918405,19.003164543918405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.003164543918405,19.003164543918405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.89408202573454,9.0,0.0,18.89408202573454,18.89408202573454,1.3793103448275863,20.89408202573454,32.57692307692308,32.57692307692308,18.89408202573454,0.0,18.89408202573454,18.89408202573454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89408202573454,18.89408202573454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.80059046577849,9.0,0.0,18.80059046577849,18.80059046577849,1.3793103448275863,20.80059046577849,32.57692307692308,32.57692307692308,18.80059046577849,0.0,18.80059046577849,18.80059046577849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80059046577849,18.80059046577849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.74912671916796,11.6,0.0,18.74912671916796,18.74912671916796,1.3793103448275863,20.74912671916796,30.876923076923077,30.876923076923077,18.74912671916796,0.0,18.74912671916796,18.74912671916796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74912671916796,18.74912671916796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.690722859267634,11.0,0.0,18.690722859267634,18.690722859267634,1.3793103448275863,20.690722859267634,31.26923076923077,31.26923076923077,18.690722859267634,0.0,18.690722859267634,18.690722859267634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.690722859267634,18.690722859267634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,3.472679049164847,20.000000000000007,11.0,3.85853227684983,28.93635917986018,26.52477650682904,1.3793103448275863,30.93635917986018,31.26923076923077,31.26923076923077,26.52477650682904,0.7010966371156402,28.93635917986018,26.52477650682904,0.48231653460622875,0.3710672564805409,0.024,0.33396053083248683,3.85853227684983,3.8716390024978846,1.3839956088026084,27.0,3.8716390024978846,39.54545454545455,26.524776506829035,1.1637931034482758,106.73761174658549,3.6272490447789485,0.0,0.0,0.0,3.8716390024978846,3.6272490447789485,0.0
2009-03-29 06:00:00,2.7702558513737467,19.999999999999996,11.4,3.078062057081941,27.256795058494433,25.333006272818217,1.3793103448275863,29.256795058494433,31.007692307692306,31.007692307692306,25.333006272818217,0.46760327479604386,27.256795058494433,25.333006272818217,0.38475775713524263,0.3021552319515038,0.024,0.2719397087563534,3.078062057081941,3.0842775802770914,1.3820955828385797,27.0,3.0842775802770914,39.09090909090909,25.33300627281822,1.163793103448276,107.3334968635909,2.8735461625711034,0.0,0.0,0.0,3.0842775802770914,2.8735461625711034,0.0
2009-03-29 07:00:00,3.487711036203667,20.0,10.0,3.875234484670741,28.97199343149777,26.549971878578557,1.3793103448275863,30.97199343149777,31.923076923076923,31.923076923076923,26.549971878578557,0.621748384904084,28.97199343149777,26.549971878578557,0.48440431058384265,0.3725271674418318,0.024,0.3352744506976486,3.875234484670741,3.888487201414924,1.3840273779192955,27.0,3.888487201414924,40.68181818181818,26.54997187857856,1.1637931034482756,106.72501406071072,3.6434637518088784,0.0,0.0,0.0,3.888487201414924,3.6434637518088784,0.0
2009-03-29 08:00:00,3.51722444622955,19.999999999999993,10.0,3.9080271624772775,29.041922179621242,26.599405203072944,1.3793103448275863,31.041922179621242,31.923076923076923,31.923076923076923,26.599405203072944,0.6328318330581716,29.041922179621242,26.599405203072944,0.4885033953096597,0.3753918571846608,0.024,0.3378526714661947,3.9080271624772775,3.9215663481957437,1.384088903968968,27.0,3.9215663481957437,40.68181818181818,26.59940520307294,1.163793103448276,106.70029739846353,3.675309669991804,0.0,0.0,0.0,3.9215663481957437,3.675309669991804,0.0
2009-03-29 09:00:00,3.2421786599431868,20.0,11.8,3.6024207332702076,28.388409590966067,26.136896632672187,1.3793103448275863,30.388409590966067,30.746153846153845,30.746153846153845,26.136896632672187,0.6737604284275355,28.388409590966067,26.136896632672187,0.45030259165877595,0.3486073493673181,0.024,0.31374661443058627,3.6024207332702076,3.6132814682069396,1.3834687497335747,27.0,3.6132814682069396,38.63636363636363,26.136896632672187,1.163793103448276,106.93155168366391,3.379060166354012,0.0,0.0,0.0,3.6132814682069396,3.379060166354012,0.0
2009-03-29 10:00:00,3.0702628048510325,20.0,12.0,3.4114031165011474,27.97776452166668,25.84563757385346,1.3793103448275863,29.97776452166668,30.615384615384617,30.615384615384617,25.84563757385346,0.6165661889399437,27.97776452166668,25.84563757385346,0.4264253895626434,0.3317616502924833,0.024,0.298585485263235,3.4114031165011474,3.4205792815303955,1.3830204837113378,27.0,3.4205792815303955,38.40909090909091,25.84563757385346,1.1637931034482758,107.07718121307327,3.1944988117718305,0.0,0.0,0.0,3.4205792815303955,3.1944988117718305,0.0
2009-03-29 11:00:00,2.9465401081412987,20.0,12.0,3.273933453490332,27.6811331330197,25.634924724588245,1.3793103448275863,29.6811331330197,30.615384615384617,30.615384615384617,25.634924724588245,0.5666859059819489,27.6811331330197,25.634924724588245,0.4092416816862915,0.31958538858259067,0.024,0.2876268497243316,3.273933453490332,3.2818919923485907,1.3826632825500111,27.0,3.2818919923485907,38.40909090909091,25.634924724588245,1.163793103448276,107.18253763770588,3.06196519011512,0.0,0.0,0.0,3.2818919923485907,3.06196519011512,0.0
2009-03-29 12:00:00,2.6528636977502056,20.0,13.4,2.947626330833562,26.973057396521963,25.130790939750984,1.3793103448275863,28.973057396521963,29.7,29.7,25.130790939750984,0.556126267861026,26.973057396521963,25.130790939750984,0.36845329135419524,0.29049236007055074,0.024,0.2614431240634957,2.947626330833562,2.952675566840617,1.3816730810350728,27.0,2.952675566840617,36.81818181818182,25.13079093975098,1.1637931034482758,107.43460453012452,2.7483468476050383,0.0,0.0,0.0,2.952675566840617,2.7483468476050383,0.0
2009-03-29 13:00:00,2.5007085599477015,20.0,13.0,2.7785650666085573,26.603832279134068,24.867229112503722,1.3793103448275863,28.603832279134068,29.96153846153846,29.96153846153846,24.867229112503722,0.4701942007207404,26.603832279134068,24.867229112503722,0.34732063332606966,0.27530547339930694,0.024,0.24777492605937623,2.7785650666085573,2.7820956139484876,1.3810629474667675,27.0,2.7820956139484876,37.27272727272727,24.867229112503722,1.1637931034482758,107.56638544374815,2.586398717844233,0.0,0.0,0.0,2.7820956139484876,2.586398717844233,0.0
2009-03-29 14:00:00,2.3436753038768385,20.0,13.0,2.604083670974265,26.220926973288293,24.59337467892938,1.3793103448275863,28.220926973288293,29.96153846153846,29.96153846153846,24.59337467892938,0.4181876349655711,26.220926973288293,24.59337467892938,0.32551045887178315,0.2595432396532241,0.024,0.23358891568790172,2.604083670974265,2.6060379949395878,1.380345495615007,27.0,2.6060379949395878,37.27272727272727,24.59337467892938,1.1637931034482758,107.70331266053532,2.419645162775474,0.0,0.0,0.0,2.6060379949395878,2.419645162775474,0.0
