timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-29 15:00:00,2.0658886197315263,20.000000000000007,15.0,2.2954317997016958,25.53856410879806,24.103919233984502,1.3793103448275863,27.53856410879806,28.653846153846153,28.653846153846153,24.103919233984502,0.4349125935069723,25.53856410879806,24.103919233984502,0.28692897496271197,0.23141960022678115,0.024,0.20827764020410303,2.2954317997016958,2.294573759724374,1.378794754071571,27.0,2.294573759724374,35.0,24.103919233984506,1.163793103448276,107.94804038300775,2.125627988783357,0.0,0.0,0.0,2.294573759724374,2.125627988783357,0.0
2009-03-29 16:00:00,2.061818814086072,20.000000000000007,14.0,2.290909793428969,25.528515791826017,24.096697170932913,1.3793103448275863,27.528515791826017,29.307692307692307,29.307692307692307,24.096697170932913,0.37899137955112167,25.528515791826017,24.096697170932913,0.2863637241786211,0.23100511110621397,0.024,0.20790459999559258,2.290909793428969,2.2900103045395905,1.3787687808019176,27.0,2.2900103045395905,36.13636363636363,24.096697170932913,1.1637931034482758,107.95165141453354,2.121329571648671,0.0,0.0,0.0,2.2900103045395905,2.121329571648671,0.0
2009-03-29 17:00:00,2.0173111717643764,20.000000000000004,14.0,2.2414568575159737,25.418524913578885,24.017614377631403,1.3793103448275863,27.418524913578885,29.307692307692307,29.307692307692307,24.017614377631403,0.36526690531912004,25.418524913578885,24.017614377631403,0.2801821071894967,0.22646734298904675,0.024,0.20382060869014207,2.2414568575159737,2.2401035918148784,1.3784775947460677,27.0,2.2401035918148784,36.13636363636363,24.01761437763141,1.1637931034482758,107.99119281118429,2.0743391507227416,0.0,0.0,0.0,2.2401035918148784,2.0743391507227416,0.0
2009-03-29 18:00:00,2.0340103220093706,20.0,15.0,2.2600114688993007,25.459815206382217,24.047308038320153,1.3793103448275863,27.459815206382217,28.653846153846153,28.653846153846153,24.047308038320153,0.42293924421998524,25.459815206382217,24.047308038320153,0.2825014336124126,0.22817095787285688,0.024,0.20535386208557116,2.2600114688993007,2.2588285646865867,1.3785884051206463,27.0,2.2588285646865867,35.0,24.047308038320153,1.163793103448276,107.97634598083992,2.091966109954683,0.0,0.0,0.0,2.2588285646865867,2.091966109954683,0.0
2009-03-29 19:00:00,2.1422227715777615,20.0,14.0,2.3802475239752905,25.72674958193837,24.239094879453816,1.3793103448275863,27.72674958193837,29.307692307692307,29.307692307692307,24.239094879453816,0.40483339813820485,25.72674958193837,24.239094879453816,0.2975309404969113,0.2391802670734125,0.024,0.21526224036607125,2.3802475239752905,2.380165550682632,1.3792628427886506,27.0,2.380165550682632,36.13636363636363,24.239094879453813,1.1637931034482758,107.8804525602731,2.2062991897005872,0.0,0.0,0.0,2.380165550682632,2.2062991897005872,0.0
2009-03-29 20:00:00,2.158417242024472,20.0,13.5,2.398241380027191,25.766605641001433,24.267704778484436,1.3793103448275863,27.766605641001433,29.634615384615383,29.634615384615383,24.267704778484436,0.38522152077191474,25.766605641001433,24.267704778484436,0.2997801725033989,0.24082345006766087,0.024,0.21674110506089478,2.398241380027191,2.398323725033957,1.3793577042471246,27.0,2.398323725033957,36.70454545454545,24.26770477848444,1.1637931034482758,107.86614761075778,2.2234257718079156,0.0,0.0,0.0,2.398323725033957,2.2234257718079156,0.0
2009-03-29 21:00:00,1.7690213781744988,20.0,13.0,1.9655793090827764,24.801311133546,23.572824065369268,1.3793103448275863,26.801311133546,29.96153846153846,29.96153846153846,23.572824065369268,0.2652278403052608,24.801311133546,23.572824065369268,0.24569741363534706,0.20097924477396645,0.024,0.18088132029656978,1.9655793090827764,1.961677233560173,1.3765721326833344,27.0,1.961677233560173,37.27272727272727,23.572824065369268,1.163793103448276,108.21358796731536,1.8127827294227363,0.0,0.0,0.0,1.961677233560173,1.8127827294227363,0.0
2009-03-29 22:00:00,1.8049689928651362,20.0,13.0,2.0055211031834848,24.891070947459642,23.637620257969967,1.3793103448275863,26.891070947459642,29.96153846153846,29.96153846153846,23.637620257969967,0.27339023799656237,24.891070947459642,23.637620257969967,0.2506901378979356,0.20468858893031064,0.024,0.18421973003727957,2.0055211031834848,2.001989962076516,1.376881779279136,27.0,2.001989962076516,37.27272727272727,23.637620257969967,1.163793103448276,108.18118987101502,1.8505897046089979,0.0,0.0,0.0,2.001989962076516,1.8505897046089979,0.0
2009-03-29 23:00:00,0.0,19.263713673405178,12.0,0.0,19.263713673405178,19.263713673405178,1.3793103448275863,21.263713673405178,30.615384615384617,30.615384615384617,19.263713673405178,0.0,19.263713673405178,19.263713673405178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.263713673405178,19.263713673405178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,19.062938300738665,12.2,0.0,19.062938300738665,19.062938300738665,1.3793103448275863,21.062938300738665,30.484615384615385,30.484615384615385,19.062938300738665,0.0,19.062938300738665,19.062938300738665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.062938300738665,19.062938300738665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.977469561012036,12.0,0.0,18.977469561012036,18.977469561012036,1.3793103448275863,20.977469561012036,30.615384615384617,30.615384615384617,18.977469561012036,0.0,18.977469561012036,18.977469561012036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.977469561012036,18.977469561012036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.903888825169524,12.0,0.0,18.903888825169524,18.903888825169524,1.3793103448275863,20.903888825169524,30.615384615384617,30.615384615384617,18.903888825169524,0.0,18.903888825169524,18.903888825169524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.903888825169524,18.903888825169524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.84300861080014,11.6,0.0,18.84300861080014,18.84300861080014,1.3793103448275863,20.84300861080014,30.876923076923077,30.876923076923077,18.84300861080014,0.0,18.84300861080014,18.84300861080014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84300861080014,18.84300861080014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.772019857967774,10.0,0.0,18.772019857967774,18.772019857967774,1.3793103448275863,20.772019857967774,31.923076923076923,31.923076923076923,18.772019857967774,0.0,18.772019857967774,18.772019857967774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.772019857967774,18.772019857967774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,3.290882777721887,19.999999999999993,10.0,3.656536419690986,28.50443504260673,26.219099780299864,1.3793103448275863,30.50443504260673,31.923076923076923,31.923076923076923,26.219099780299864,0.5526295933164348,28.50443504260673,26.219099780299864,0.45706705246137325,0.3533648357497586,0.024,0.3180283521747827,3.656536419690986,3.6678729032659616,1.3835866673563946,27.0,3.6678729032659616,40.68181818181818,26.219099780299867,1.163793103448276,106.89045010985006,3.4314318065800373,0.0,0.0,0.0,3.6678729032659616,3.4314318065800373,0.0
2009-03-30 06:00:00,2.621886688118502,20.0,11.8,2.91320743124278,26.898024315923376,25.07726967139664,1.3793103448275863,28.898024315923376,30.746153846153845,30.746153846153845,25.07726967139664,0.4430123529020884,26.898024315923376,25.07726967139664,0.3641509289053475,0.28740705569568037,0.024,0.25866635012611233,2.91320743124278,2.917948136812348,1.3815549169661032,27.0,2.917948136812348,38.63636363636363,25.077269671396643,1.163793103448276,107.46136516430168,2.715346238483932,0.0,0.0,0.0,2.917948136812348,2.715346238483932,0.0
2009-03-30 07:00:00,3.3499987506758333,20.0,10.0,3.722220834084259,28.645085308701933,26.31869728739927,1.3793103448275863,30.645085308701933,31.923076923076923,31.923076923076923,26.31869728739927,0.5725541937663093,28.645085308701933,26.31869728739927,0.4652776042605324,0.3591307823064289,0.024,0.32321770407578604,3.722220834084259,3.7341339123149013,1.3837248685151113,27.0,3.7341339123149013,40.68181818181818,26.318697287399274,1.163793103448276,106.84065135630036,3.4950497445602675,0.0,0.0,0.0,3.7341339123149013,3.4950497445602675,0.0
2009-03-30 08:00:00,3.3852557876826785,20.0,10.0,3.761395319647421,28.728877865669443,26.378005790889805,1.3793103448275863,30.728877865669443,31.923076923076923,31.923076923076923,26.378005790889805,0.5847683636171657,28.728877865669443,26.378005790889805,0.4701744149559276,0.36256520775742196,0.024,0.32630868698167975,3.761395319647421,3.773651840423163,1.3838048327664827,27.0,3.773651840423163,40.68181818181818,26.37800579088981,1.163793103448276,106.8109971045551,3.5330180812086347,0.0,0.0,0.0,3.773651840423163,3.5330180812086347,0.0
2009-03-30 09:00:00,3.1471485675402233,19.999999999999993,11.4,3.4968317417113592,28.16163198124863,25.976112142679032,1.3793103448275863,30.16163198124863,31.007692307692306,31.007692307692306,25.976112142679032,0.5991179755270802,28.16163198124863,25.976112142679032,0.4371039677139199,0.3393058589742642,0.024,0.30537527307683776,3.4968317417113592,3.5067623276087856,1.3832274220192446,27.0,3.5067623276087856,39.09090909090909,25.97611214267903,1.1637931034482758,107.01194392866049,3.2769821749491523,0.0,0.0,0.0,3.5067623276087856,3.2769821749491523,0.0
2009-03-30 10:00:00,2.949281900142295,20.000000000000004,12.0,3.2769798890469946,27.687717068027027,25.639604637372656,1.3793103448275863,29.687717068027027,30.615384615384617,30.615384615384617,25.639604637372656,0.567746700106352,27.687717068027027,25.639604637372656,0.4096224861308743,0.31985572092959225,0.024,0.28787014883663303,3.2769798890469946,3.284965461139954,1.3826715440323794,27.0,3.284965461139954,38.40909090909091,25.639604637372656,1.1637931034482758,107.18019768131367,3.0648996103808,0.0,0.0,0.0,3.284965461139954,3.0648996103808,0.0
2009-03-30 11:00:00,2.7430070375772253,20.0,13.0,3.047785597308028,27.19101935781757,25.28615335950005,1.3793103448275863,29.19101935781757,29.96153846153846,29.96153846153846,25.28615335950005,0.5619646980190287,27.19101935781757,25.28615335950005,0.3809731996635035,0.2994521452156229,0.024,0.2695069306940606,3.047785597308028,3.0537308118295905,1.3820009198795358,27.0,3.0537308118295905,37.27272727272727,25.286153359500055,1.1637931034482758,107.35692332024998,2.8444656547395546,0.0,0.0,0.0,3.0537308118295905,2.8444656547395546,0.0
2009-03-30 12:00:00,2.38364482012367,20.0,15.0,2.6484942445818556,26.318572193475116,24.663263290611457,1.3793103448275863,28.318572193475116,28.653846153846153,28.653846153846153,24.663263290611457,0.5721431610003805,26.318572193475116,24.663263290611457,0.33106178057273195,0.2635640516180778,0.024,0.23720764645627,2.6484942445818556,2.6508506497436635,1.3805375379857128,27.0,2.6508506497436635,35.0,24.663263290611457,1.1637931034482758,107.66836835469427,2.462051473661148,0.0,0.0,0.0,2.6508506497436635,2.462051473661148,0.0
2009-03-30 13:00:00,2.177733536392369,20.000000000000004,15.0,2.4197039293248546,25.81411428227221,24.30179932644418,1.3793103448275863,27.81411428227221,28.653846153846153,28.653846153846153,24.30179932644418,0.4793035888486349,25.81411428227221,24.30179932644418,0.3024629911656068,0.2427819266091932,0.024,0.2185037339482739,2.4197039293248546,2.419982121985774,1.3794689237390043,27.0,2.419982121985774,35.0,24.301799326444176,1.1637931034482758,107.84910033677791,2.2438593501744117,0.0,0.0,0.0,2.419982121985774,2.2438593501744117,0.0
2009-03-30 14:00:00,1.997841652595577,20.0,15.0,2.2198240584395297,25.370350857735673,23.982960821210966,1.3793103448275863,27.370350857735673,28.653846153846153,28.653846153846153,23.982960821210966,0.40969565583611217,25.370350857735673,23.982960821210966,0.2774780073049412,0.22447948029471934,0.024,0.2020315322652474,2.2198240584395297,2.2182720064690016,1.37834596148805,27.0,2.2182720064690016,35.0,23.982960821210973,1.163793103448276,108.00851958939451,2.053793547862697,0.0,0.0,0.0,2.2182720064690016,2.053793547862697,0.0
2009-03-30 15:00:00,1.7706887645641933,20.0,16.2,1.9674319606268815,24.805477669330358,23.57583269393856,1.3793103448275863,26.805477669330358,28.0,28.0,23.57583269393856,0.3833629963992188,24.805477669330358,23.57583269393856,0.2459289950783602,0.201151448718454,0.024,0.1810363038466086,1.9674319606268815,1.9635471054987268,1.376586783874195,27.0,1.9635471054987268,35.0,23.57583269393856,1.1637931034482758,108.21208365303072,1.8145358995161844,0.0,0.0,0.0,1.9635471054987268,1.8145358995161844,0.0
2009-03-30 16:00:00,1.6882357859172072,20.0,16.0,1.8758175399080081,24.599066262883486,23.42668030044098,1.3793103448275863,26.599066262883486,28.0,28.0,23.42668030044098,0.3535908688569313,24.599066262883486,23.42668030044098,0.23447719248850102,0.19261791751978724,0.024,0.1733561257678085,1.8758175399080081,1.8710793316599867,1.3758262854703192,27.0,1.8710793316599867,35.0,23.426680300440985,1.1637931034482758,108.28665984977951,1.7278945848506533,0.0,0.0,0.0,1.8710793316599867,1.7278945848506533,0.0
2009-03-30 17:00:00,1.70764527834072,20.0,15.0,1.8973836426008002,24.647725331266773,23.461860554641273,1.3793103448275863,26.647725331266773,28.653846153846153,28.653846153846153,23.461860554641273,0.31503853828421646,24.647725331266773,23.461860554641273,0.23717295532510002,0.1946300612617931,0.024,0.17516705513561381,1.8973836426008002,1.8928466487269793,1.3760121596614048,27.0,1.8928466487269793,35.0,23.461860554641277,1.163793103448276,108.26906972267936,1.7482801446205467,0.0,0.0,0.0,1.8928466487269793,1.7482801446205467,0.0
2009-03-30 18:00:00,1.789146310916756,20.000000000000007,15.2,1.9879403454630622,24.851579722954906,23.609117007040492,1.3793103448275863,26.851579722954906,28.523076923076925,28.523076923076925,23.609117007040492,0.3487496248251089,24.851579722954906,23.609117007040492,0.24849254318288277,0.2030567215198892,0.024,0.1827510493679003,1.9879403454630622,1.9842460176150511,1.3767470764530723,27.0,1.9842460176150511,35.0,23.609117007040492,1.1637931034482758,108.19544149647976,1.8339460426154925,0.0,0.0,0.0,1.9842460176150511,1.8339460426154925,0.0
2009-03-30 19:00:00,1.9110175480033325,20.0,14.0,2.123352831114814,25.15506674320748,23.827971223760724,1.3793103448275863,27.15506674320748,29.307692307692307,29.307692307692307,23.827971223760724,0.334045574676207,25.15506674320748,23.827971223760724,0.26541910388935175,0.21559291120723692,0.024,0.19403362008651326,2.123352831114814,2.1209121222355374,1.377724882931398,27.0,2.1209121222355374,36.13636363636363,23.82797122376072,1.163793103448276,108.08601438811964,1.9622447309599929,0.0,0.0,0.0,2.1209121222355374,1.962244730959993,0.0
2009-03-30 20:00:00,1.9910850057479335,20.0,13.0,2.2123166730532593,25.35362410988818,23.970926189229893,1.3793103448275863,27.35362410988818,29.96153846153846,29.96153846153846,23.970926189229893,0.3183597033230484,25.35362410988818,23.970926189229893,0.2765395841316574,0.22378920717883374,0.024,0.20141028646095038,2.2123166730532593,2.2106955937711428,1.3782996525289453,27.0,2.2106955937711428,37.27272727272727,23.970926189229893,1.1637931034482758,108.01453690538506,2.0466648815127484,0.0,0.0,0.0,2.2106955937711428,2.0466648815127484,0.0
2009-03-30 21:00:00,1.5902776305516193,19.999999999999993,12.6,1.7669751450573548,24.352807244727543,23.248447779066694,1.3793103448275863,26.352807244727543,30.223076923076924,30.223076923076924,23.248447779066694,0.21839934481712672,24.352807244727543,23.248447779066694,0.22087189313216934,0.18243012057106206,0.024,0.16418710851395585,1.7669751450573548,1.761218157114461,1.374816408935563,27.0,1.761218157114461,37.72727272727273,23.248447779066694,1.1637931034482758,108.37577611046666,1.6251031552653092,0.0,0.0,0.0,1.761218157114461,1.6251031552653092,0.0
2009-03-30 22:00:00,1.6560771493719677,20.0,12.0,1.8400857215244086,24.51834868422179,23.368295108269038,1.3793103448275863,26.51834868422179,30.615384615384617,30.615384615384617,23.368295108269038,0.218885221834241,24.51834868422179,23.368295108269038,0.23001071519055108,0.18927945101977992,0.024,0.1703515059178019,1.8400857215244086,1.8350136666263865,1.3755083818491574,27.0,1.8350136666263865,38.40909090909091,23.368295108269045,1.1637931034482758,108.31585244586547,1.6941321378082648,0.0,0.0,0.0,1.8350136666263865,1.6941321378082648,0.0
2009-03-30 23:00:00,0.0,19.3135851688692,11.0,0.0,19.3135851688692,19.3135851688692,1.3793103448275863,21.3135851688692,31.26923076923077,31.26923076923077,19.3135851688692,0.0,19.3135851688692,19.3135851688692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3135851688692,19.3135851688692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,19.118270261320244,11.4,0.0,19.118270261320244,19.118270261320244,1.3793103448275863,21.118270261320244,31.007692307692306,31.007692307692306,19.118270261320244,0.0,19.118270261320244,19.118270261320244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.118270261320244,19.118270261320244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,19.02631035387858,11.0,0.0,19.02631035387858,19.02631035387858,1.3793103448275863,21.02631035387858,31.26923076923077,31.26923076923077,19.02631035387858,0.0,19.02631035387858,19.02631035387858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.02631035387858,19.02631035387858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.958899665992806,11.0,0.0,18.958899665992806,18.958899665992806,1.3793103448275863,20.958899665992806,31.26923076923077,31.26923076923077,18.958899665992806,0.0,18.958899665992806,18.958899665992806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.958899665992806,18.958899665992806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.88606011053399,9.8,0.0,18.88606011053399,18.88606011053399,1.3793103448275863,20.88606011053399,32.05384615384615,32.05384615384615,18.88606011053399,0.0,18.88606011053399,18.88606011053399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88606011053399,18.88606011053399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.81052314652974,9.0,0.0,18.81052314652974,18.81052314652974,1.3793103448275863,20.81052314652974,32.57692307692308,32.57692307692308,18.81052314652974,0.0,18.81052314652974,18.81052314652974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81052314652974,18.81052314652974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,3.950221081621721,20.000000000000007,9.0,4.389134535135246,30.062833153040888,27.31962406858136,1.3793103448275863,32.062833153040884,32.57692307692308,32.57692307692308,27.31962406858136,0.7197111410662413,30.062833153040888,27.31962406858136,0.5486418168919057,0.41717897331893355,0.024,0.3754610759870402,4.389134535135246,4.406852432467139,1.3848782942451403,27.0,4.406852432467139,41.81818181818182,27.319624068581362,1.1637931034482758,106.34018796570932,4.144108184093282,0.0,0.0,0.0,4.406852432467139,4.144108184093282,0.0
2009-03-31 06:00:00,3.452421642542522,20.0,9.0,3.836024047269469,28.888318802332396,26.490803772788976,1.3793103448275863,30.888318802332396,32.57692307692308,32.57692307692308,26.490803772788976,0.5433540022593002,28.888318802332396,26.490803772788976,0.4795030059086836,0.3690989418029129,0.024,0.33218904762262164,3.836024047269469,3.84893394144976,1.383952325788622,27.0,3.84893394144976,41.81818181818182,26.49080377278898,1.1637931034482756,106.75459811360551,3.6054034294183968,0.0,0.0,0.0,3.84893394144976,3.6054034294183968,0.0
2009-03-31 07:00:00,3.49510338476519,20.0,9.0,3.8834482052946555,28.98951307541944,26.56235794711028,1.3793103448275863,30.98951307541944,32.57692307692308,32.57692307692308,26.56235794711028,0.5566154999941532,28.98951307541944,26.56235794711028,0.48543102566183194,0.3732449045407132,0.024,0.33592041408664186,3.8834482052946555,3.8967726957487265,1.3840428934676838,27.0,3.8967726957487265,41.81818181818182,26.56235794711028,1.163793103448276,106.71882102644486,3.6514390416504963,0.0,0.0,0.0,3.8967726957487265,3.6514390416504963,0.0
2009-03-31 08:00:00,3.546686053189211,20.0,9.0,3.9407622813213457,29.111682796075684,26.64870637024984,1.3793103448275863,31.111682796075684,32.57692307692308,32.57692307692308,26.64870637024984,0.5730574692696214,29.111682796075684,26.64870637024984,0.4925952851651682,0.3782493399918126,0.024,0.3404244059926313,3.9407622813213457,3.954587215320527,1.3841492244961235,27.0,3.954587215320527,41.81818181818182,26.64870637024984,1.1637931034482758,106.67564681487508,3.7071134166013704,0.0,0.0,0.0,3.954587215320527,3.7071134166013704,0.0
2009-03-31 09:00:00,3.310023949418294,20.0,11.4,3.677804388242549,28.549997526985333,26.251369784333743,1.3793103448275863,30.549997526985333,31.007692307692306,31.007692307692306,26.251369784333743,0.6665908396195636,28.549997526985333,26.251369784333743,0.4597255485303186,0.3552328154716578,0.024,0.31970953392449203,3.677804388242549,3.6893276697897144,1.3836319943136723,27.0,3.6893276697897144,39.09090909090909,26.251369784333736,1.163793103448276,106.87431510783313,3.452024619823096,0.0,0.0,0.0,3.6893276697897144,3.452024619823096,0.0
2009-03-31 10:00:00,3.0324953567435164,20.0,13.0,3.3694392852705737,27.887315447666165,25.781415894372056,1.3793103448275863,29.887315447666165,29.96153846153846,29.96153846153846,25.781415894372056,0.6948813084673185,27.887315447666165,25.781415894372056,0.4211799106588217,0.3280495522089173,0.024,0.2952445969880256,3.3694392852705737,3.3782442404914654,1.38291473261846,27.0,3.3782442404914654,37.27272727272727,25.781415894372053,1.1637931034482758,107.10929205281397,3.154016029557645,0.0,0.0,0.0,3.3782442404914654,3.154016029557645,0.0
2009-03-31 11:00:00,2.730172494797569,20.0,15.0,3.0335249942195213,27.160020561482597,25.264067440095396,1.3793103448275863,29.160020561482597,28.653846153846153,28.653846153846153,25.264067440095396,0.771468574933591,27.160020561482597,25.264067440095396,0.37919062427744016,0.2981781120378718,0.024,0.26836030083408463,3.0335249942195213,3.0393428054233085,1.381955639391807,27.0,3.0393428054233085,35.0,25.264067440095396,1.163793103448276,107.3679662799523,2.8307724461302506,0.0,0.0,0.0,3.0393428054233085,2.830772446130251,0.0
2009-03-31 12:00:00,2.43393941969196,20.0,16.0,2.7043771329910666,26.44126049163177,24.751024783512353,1.3793103448275863,28.44126049163177,28.0,28.0,24.751024783512353,0.7175676765938654,26.44126049163177,24.751024783512353,0.33804714162388333,0.26861484660345897,0.024,0.24175336194311306,2.7043771329910666,2.7072386176514125,1.3807697845430875,27.0,2.7072386176514125,35.0,24.751024783512353,1.1637931034482758,107.62448760824383,2.515448554334435,0.0,0.0,0.0,2.7072386176514125,2.515448554334435,0.0
2009-03-31 13:00:00,2.2033036927996115,20.000000000000004,16.0,2.4481152142217906,25.87695383632936,24.346881827440743,1.3793103448275863,27.87695383632936,28.0,28.0,24.346881827440743,0.5777103423710735,25.87695383632936,24.346881827440743,0.3060144017777238,0.2453720559304823,0.024,0.22083485033743408,2.4481152142217906,2.4486524198148385,1.379613015726199,27.0,2.4486524198148385,35.0,24.34688182744074,1.1637931034482758,107.82655908627963,2.2709177039169903,0.0,0.0,0.0,2.4486524198148385,2.2709177039169903,0.0
2009-03-31 14:00:00,2.0135896883776954,20.0,16.0,2.237321875975217,25.409319547319477,24.010993374834968,1.3793103448275863,27.409319547319477,28.0,28.0,24.010993374834968,0.4835102912548445,25.409319547319477,24.010993374834968,0.2796652344969021,0.22608751013170666,0.024,0.203478759118536,2.237321875975217,2.2359306269883876,1.3784526389514815,27.0,2.2359306269883876,35.0,24.010993374834968,1.163793103448276,107.99450331258251,2.070411510219778,0.0,0.0,0.0,2.2359306269883876,2.070411510219778,0.0
2009-03-31 15:00:00,1.840166608701622,20.0,16.4,2.0446295652240245,24.978822569547315,23.7009290912823,1.3793103448275863,26.978822569547315,28.0,28.0,23.7009290912823,0.40999828371855895,24.978822569547315,23.7009290912823,0.25557869565300306,0.2083140398599108,0.024,0.18748263587391972,2.0446295652240245,2.041460969210015,1.3771728049352583,27.0,2.041460969210015,35.0,23.7009290912823,1.163793103448276,108.14953545435885,1.8876280518759605,0.0,0.0,0.0,2.041460969210015,1.8876280518759605,0.0
2009-03-31 16:00:00,1.6243984020656963,20.000000000000007,17.0,1.8048871134063291,24.438715471392918,23.31066102551396,1.3793103448275863,26.438715471392918,28.0,28.0,23.31066102551396,0.33180309105296174,24.438715471392918,23.31066102551396,0.22561088917579114,0.18598503592576468,0.024,0.1673865323331882,1.8048871134063291,1.7994856169989055,1.3751824745486216,27.0,1.7994856169989055,35.0,23.310661025513962,1.163793103448276,108.34466948724302,1.6608898485871377,0.0,0.0,0.0,1.7994856169989055,1.6608898485871377,0.0
2009-03-31 17:00:00,1.5498461027304926,20.000000000000004,17.0,1.7220512252561029,24.250822513381284,23.174540497596222,1.3793103448275863,26.250822513381284,28.0,28.0,23.174540497596222,0.30764467458170924,24.250822513381284,23.174540497596222,0.21525640315701286,0.17820871226345997,0.024,0.16038784103711395,1.7220512252561029,1.7158720964824488,1.3743610517319362,27.0,1.7158720964824488,35.0,23.174540497596226,1.163793103448276,108.41272975120188,1.5827219740894185,0.0,0.0,0.0,1.7158720964824488,1.5827219740894185,0.0
2009-03-31 18:00:00,1.7147397719490758,20.0,16.0,1.905266413276751,24.66550020065197,23.474708692354,1.3793103448275863,26.66550020065197,28.0,28.0,23.474708692354,0.36295366071861274,24.66550020065197,23.474708692354,0.23815830165959387,0.19536501343214327,0.024,0.17582851208892894,1.905266413276751,1.9008029146199654,1.376079012018417,27.0,1.9008029146199654,35.0,23.474708692354,1.1637931034482758,108.262645653823,1.7557329244455278,0.0,0.0,0.0,1.9008029146199654,1.7557329244455278,0.0
2009-03-31 19:00:00,1.7688315473050638,20.000000000000007,15.0,1.9653683858945152,24.800836756637143,23.572481515453074,1.3793103448275863,26.800836756637143,28.653846153846153,28.653846153846153,23.572481515453074,0.33343072419698894,24.800836756637143,23.572481515453074,0.2456710482368144,0.20095963853016485,0.024,0.18086367467714837,1.9653683858945152,1.9614643497475317,1.3765704628376472,27.0,1.9614643497475317,35.0,23.57248151545307,1.1637931034482758,108.21375924227347,1.8125831349746604,0.0,0.0,0.0,1.9614643497475317,1.8125831349746604,0.0
2009-03-31 20:00:00,1.7440211968666202,20.0,15.0,1.9378013298518002,24.73880258275119,23.527676751593816,1.3793103448275863,26.73880258275119,28.653846153846153,28.653846153846153,23.527676751593816,0.3258804492628128,24.73880258275119,23.527676751593816,0.24222516623147503,0.19839550402428016,0.024,0.17855595362185217,1.9378013298518002,1.933640880254228,1.3763489725338107,27.0,1.933640880254228,35.0,23.527676751593816,1.163793103448276,108.23616162420309,1.7865017118473272,0.0,0.0,0.0,1.933640880254228,1.7865017118473272,0.0
2009-03-31 21:00:00,1.8301789047891963,20.0,14.5,2.0335321164324403,24.953935553443227,23.68297798067295,1.3793103448275863,26.953935553443227,28.98076923076923,28.98076923076923,23.68297798067295,0.33090109541917884,24.953935553443227,23.68297798067295,0.25419151455405503,0.20728592481878821,0.024,0.18655733233690938,2.0335321164324403,2.0302607089143194,1.3770914045927922,27.0,2.0302607089143194,35.56818181818182,23.682977980672945,1.163793103448276,108.15851100966353,1.8771159938887507,0.0,0.0,0.0,2.0302607089143194,1.8771159938887507,0.0
2009-03-31 22:00:00,1.9043894851417034,20.0,14.0,2.1159883168241147,25.1386011652316,23.81610846721653,1.3793103448275863,27.1386011652316,29.307692307692307,29.307692307692307,23.81610846721653,0.3321678976994542,25.1386011652316,23.81610846721653,0.26449853960301434,0.2149130311787551,0.024,0.1934217280608796,2.1159883168241147,2.1134796199419905,1.3776750467807912,27.0,2.1134796199419905,36.13636363636363,23.816108467216523,1.163793103448276,108.09194576639175,1.9552609632077873,0.0,0.0,0.0,2.1134796199419905,1.9552609632077875,0.0
2009-03-31 23:00:00,0.0,19.39066088966953,13.4,0.0,19.39066088966953,19.39066088966953,1.3793103448275863,21.39066088966953,29.7,29.7,19.39066088966953,0.0,19.39066088966953,19.39066088966953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39066088966953,19.39066088966953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,19.211175983304592,12.5,0.0,19.211175983304592,19.211175983304592,1.3793103448275863,21.211175983304592,30.28846153846154,30.28846153846154,19.211175983304592,0.0,19.211175983304592,19.211175983304592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.211175983304592,19.211175983304592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,19.120930230573773,11.4,0.0,19.120930230573773,19.120930230573773,1.3793103448275863,21.120930230573773,31.007692307692306,31.007692307692306,19.120930230573773,0.0,19.120930230573773,19.120930230573773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.120930230573773,19.120930230573773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,19.042380422784845,10.1,0.0,19.042380422784845,19.042380422784845,1.3793103448275863,21.042380422784845,31.857692307692307,31.857692307692307,19.042380422784845,0.0,19.042380422784845,19.042380422784845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.042380422784845,19.042380422784845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.961056881768307,8.9,0.0,18.961056881768307,18.961056881768307,1.3793103448275863,20.961056881768307,32.64230769230769,32.64230769230769,18.961056881768307,0.0,18.961056881768307,18.961056881768307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.961056881768307,18.961056881768307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.87545000616266,7.9,0.0,18.87545000616266,18.87545000616266,1.3793103448275863,20.87545000616266,33.29615384615384,33.29615384615384,18.87545000616266,0.0,18.87545000616266,18.87545000616266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87545000616266,18.87545000616266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,3.9327094786589796,20.0,7.2,4.369677198509978,30.02171946888882,27.290671219820084,1.3793103448275863,32.02171946888882,33.753846153846155,33.753846153846155,27.290671219820084,0.5828347740260281,30.02171946888882,27.290671219820084,0.5462096498137472,0.41549737652901364,0.024,0.37394763887611226,4.369677198509978,4.387226936162879,1.3848500068195324,27.0,4.387226936162879,43.86363636363636,27.290671219820084,1.1637931034482758,106.35466439008997,4.125091232549343,0.0,0.0,0.0,4.387226936162879,4.125091232549343,0.0
2009-04-01 06:00:00,3.535631990020532,20.0,6.8,3.9284799889117026,29.085513740562625,26.63021374749281,1.3793103448275863,31.085513740562625,34.01538461538461,34.01538461538461,26.63021374749281,0.4585703893216831,29.085513740562625,26.63021374749281,0.4910599986139628,0.37717745971333044,0.024,0.33945971374199746,3.9284799889117026,3.9421977348830355,1.384126718839769,27.0,3.9421977348830355,44.31818181818181,26.63021374749281,1.1637931034482758,106.6848931262536,3.695178969920079,0.0,0.0,0.0,3.9421977348830355,3.695178969920079,0.0
2009-04-01 07:00:00,3.647349134280268,20.0,6.4,4.052610149200298,29.349701055109517,26.816819711859328,1.3793103448275863,31.349701055109517,34.276923076923076,34.276923076923076,26.816819711859328,0.46830844936099897,29.349701055109517,26.816819711859328,0.5065762686500372,0.38799649840725225,0.024,0.349196848566527,4.052610149200298,4.067409799041023,1.384347422013301,27.0,4.067409799041023,44.77272727272727,26.816819711859324,1.1637931034482758,106.59159014407034,3.8158824664717628,0.0,0.0,0.0,4.067409799041023,3.8158824664717628,0.0
2009-04-01 08:00:00,3.745705039391759,20.0,6.4,4.161894488213066,29.581772318219574,26.980588263086407,1.3793103448275863,31.581772318219574,34.276923076923076,34.276923076923076,26.980588263086407,0.4917318307873997,29.581772318219574,26.980588263086407,0.5202368110266332,0.39749665395134354,0.024,0.3577469885562092,4.161894488213066,4.1776441536082,1.3845300053616538,27.0,4.1776441536082,44.77272727272727,26.980588263086407,1.1637931034482758,106.50970586845679,3.922313107096302,0.0,0.0,0.0,4.1776441536082,3.922313107096302,0.0
2009-04-01 09:00:00,3.929407667975753,20.000000000000007,6.2,4.366008519973059,30.013965901286586,27.285210576303424,1.3793103448275863,32.01396590128658,34.40769230769231,34.40769230769231,27.285210576303424,0.5284394667753954,30.013965901286586,27.285210576303424,0.5457510649966324,0.4151802354621599,0.024,0.3736622119159439,4.366008519973059,4.383526543519275,1.3848446425706376,27.0,4.383526543519275,45.0,27.285210576303424,1.163793103448276,106.35739471184829,4.121506130716595,0.0,0.0,0.0,4.383526543519275,4.121506130716595,0.0
2009-04-01 10:00:00,3.893640052620513,20.0,7.0,4.3262667251339035,29.929941170308922,27.22602446710023,1.3793103448275863,31.929941170308922,33.88461538461539,33.88461538461539,27.22602446710023,0.5601095376617059,29.929941170308922,27.22602446710023,0.5407833406417379,0.4117431752978197,0.024,0.37056885776803766,4.3262667251339035,4.343441042663685,1.3847859003906673,27.0,4.343441042663685,44.09090909090909,27.22602446710023,1.1637931034482758,106.38698776644989,4.082680724261872,0.0,0.0,0.0,4.343441042663685,4.082680724261872,0.0
2009-04-01 11:00:00,3.8016359365548245,19.999999999999996,7.8,4.224039929505361,29.713530199272736,27.073505243331883,1.3793103448275863,31.713530199272736,33.36153846153846,33.36153846153846,27.073505243331883,0.5791021780528672,29.713530199272736,27.073505243331883,0.5280049911881701,0.402888850622511,0.024,0.36259996556025986,4.224039929505361,4.240328814567612,1.3846292878411526,27.0,4.240328814567612,43.18181818181818,27.073505243331883,1.163793103448276,106.46324737833406,3.982903883721422,0.0,0.0,0.0,4.240328814567612,3.9829038837214217,0.0
2009-04-01 12:00:00,3.682108016406984,20.000000000000007,8.6,4.091231129341094,29.431769593837558,26.87475013799937,1.3793103448275863,31.431769593837558,32.83846153846154,32.83846153846154,26.87475013799937,0.5913973951002539,29.431769593837558,26.87475013799937,0.5114038911676367,0.3913564735640859,0.024,0.35222082620767736,4.091231129341094,4.106366776697502,1.3844131499036982,27.0,4.106366776697502,42.27272727272727,26.874750137999374,1.163793103448276,106.56262493100031,3.8534775014752025,0.0,0.0,0.0,4.106366776697502,3.8534775014752025,0.0
2009-04-01 13:00:00,3.5245653563198025,19.999999999999993,9.3,3.916183729244225,29.05930856721636,26.61169373643872,1.3793103448275863,31.05930856721636,32.38076923076923,32.38076923076923,26.61169373643872,0.5851926291418381,29.05930856721636,26.61169373643872,0.48952296615552815,0.3761040552877222,0.024,0.33849364975895,3.916183729244225,3.929794134772998,1.38410403543075,27.0,3.929794134772998,41.47727272727273,26.611693736438717,1.1637931034482758,106.69415313178064,3.683232885235248,0.0,0.0,0.0,3.929794134772998,3.683232885235248,0.0
2009-04-01 14:00:00,3.375231700257965,20.0,9.9,3.750257444731072,28.705061348115716,26.361150445158795,1.3793103448275863,30.705061348115716,31.98846153846154,31.98846153846154,26.361150445158795,0.5745160525513384,28.705061348115716,26.361150445158795,0.468782180591384,0.3615890830385883,0.024,0.32543017473472946,3.750257444731072,3.76241635303493,1.3837822799553685,27.0,3.76241635303493,40.79545454545455,26.361150445158792,1.1637931034482758,106.81942477742061,3.5222211324154467,0.0,0.0,0.0,3.76241635303493,3.5222211324154467,0.0
2009-04-01 15:00:00,3.22175649739425,20.0,10.6,3.5797294415491665,28.339718688402574,26.102387787434342,1.3793103448275863,30.339718688402574,31.53076923076923,31.53076923076923,26.102387787434342,0.5684887270213745,28.339718688402574,26.102387787434342,0.4474661801936458,0.34661055542008595,0.024,0.31194949987807735,3.5797294415491665,3.590390497091175,1.3834181704149593,27.0,3.590390497091175,40.0,26.102387787434346,1.1637931034482758,106.94880610628283,3.357111339347858,0.0,0.0,0.0,3.590390497091175,3.357111339347858,0.0
2009-04-01 16:00:00,3.100994429395473,20.0,10.5,3.44554936599497,28.05129970141818,25.89783134767132,1.3793103448275863,30.05129970141818,31.596153846153847,31.596153846153847,25.89783134767132,0.5212588754625362,28.05129970141818,25.89783134767132,0.43069367074937126,0.33477914517814805,0.024,0.30130123066033326,3.44554936599497,3.455027280512785,1.38310451062037,27.0,3.455027280512785,40.11363636363636,25.897831347671314,1.163793103448276,107.05108432616434,3.227456594447911,0.0,0.0,0.0,3.455027280512785,3.227456594447911,0.0
2009-04-01 17:00:00,3.0770741593460436,20.0,10.3,3.4189712881622705,27.99406776693703,25.857210711835613,1.3793103448275863,29.99406776693703,31.726923076923075,31.726923076923075,25.857210711835613,0.5021351742974685,27.99406776693703,25.857210711835613,0.4273714110202838,0.3324306834905434,0.024,0.29918761514148906,3.4189712881622705,3.4282143565113246,1.3830392617202047,27.0,3.4282143565113246,40.34090909090909,25.857210711835616,1.163793103448276,107.07139464408219,3.2018022814656604,0.0,0.0,0.0,3.4282143565113246,3.2018022814656604,0.0
2009-04-01 18:00:00,3.271659937408954,19.999999999999996,10.2,3.6351777082321712,28.45865744395472,26.18667137630961,1.3793103448275863,30.45865744395472,31.79230769230769,31.79230769230769,26.18667137630961,0.5590398145280101,28.45865744395472,26.18667137630961,0.4543972135290214,0.35148789168634414,0.024,0.31633910251770975,3.6351777082321712,3.6463264974008056,1.3835405754976773,27.0,3.6463264974008056,40.45454545454545,26.18667137630962,1.163793103448276,106.90666431184519,3.410756963442919,0.0,0.0,0.0,3.6463264974008056,3.410756963442919,0.0
2009-04-01 19:00:00,3.2790877024610867,19.999999999999996,9.4,3.6434307805123187,28.476348519304807,26.199204281484604,1.3793103448275863,30.476348519304807,32.315384615384616,32.315384615384616,26.199204281484604,0.5135376055674813,28.476348519304807,26.199204281484604,0.45542884756403984,0.352213267218946,0.024,0.3169919404970514,3.6434307805123187,3.654652107234213,1.3835584540857553,27.0,3.654652107234213,41.36363636363636,26.199204281484604,1.1637931034482758,106.9003978592577,3.418745093957306,0.0,0.0,0.0,3.654652107234213,3.418745093957306,0.0
2009-04-01 20:00:00,3.3562727613875483,20.000000000000004,8.6,3.729191957097276,28.66000123112585,26.329256257940056,1.3793103448275863,30.66000123112585,32.83846153846154,32.83846153846154,26.329256257940056,0.49388834951791716,28.66000123112585,26.329256257940056,0.4661489946371595,0.3597421797375816,0.024,0.32376796176382344,3.729191957097276,3.741166175071034,1.3837392299352564,27.0,3.741166175071034,42.27272727272727,26.32925625794006,1.163793103448276,106.83537187102996,3.501804795126574,0.0,0.0,0.0,3.741166175071034,3.501804795126574,0.0
2009-04-01 21:00:00,3.5020689002604253,20.0,7.8,3.891187666956028,29.00601850704967,26.574026215202156,1.3793103448275863,31.00601850704967,33.36153846153846,33.36153846153846,26.574026215202156,0.4942123129865255,29.00601850704967,26.574026215202156,0.4863984583695035,0.37392107333404384,0.024,0.3365289660006395,3.891187666956028,3.904579774289432,1.3840574487364716,27.0,3.904579774289432,43.18181818181818,26.57402621520216,1.1637931034482758,106.71298689239892,3.6589546296052107,0.0,0.0,0.0,3.904579774289432,3.6589546296052107,0.0
2009-04-01 22:00:00,3.6135497508401553,20.0,7.3,4.015055278711284,29.269839793630307,26.760430244435756,1.3793103448275863,31.269839793630307,33.68846153846154,33.68846153846154,26.760430244435756,0.4996014601720843,29.269839793630307,26.760430244435756,0.5018819098389105,0.3847264809135855,0.024,0.346253832822227,4.015055278711284,4.029527926802642,1.3842821999687362,27.0,4.029527926802642,43.75,26.760430244435756,1.1637931034482758,106.61978487778212,3.7793435162354485,0.0,0.0,0.0,4.029527926802642,3.7793435162354485,0.0
2009-04-01 23:00:00,0.0,18.876170553508675,6.7,0.0,18.876170553508675,18.876170553508675,1.3793103448275863,20.876170553508675,34.080769230769235,34.080769230769235,18.876170553508675,0.0,18.876170553508675,18.876170553508675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.876170553508675,18.876170553508675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.564222183815595,6.2,0.0,18.564222183815595,18.564222183815595,1.3793103448275863,20.564222183815595,34.40769230769231,34.40769230769231,18.564222183815595,0.0,18.564222183815595,18.564222183815595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.564222183815595,18.564222183815595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 01:00:00,0.0,18.43122918062739,6.2,0.0,18.43122918062739,18.43122918062739,1.3793103448275863,20.43122918062739,34.40769230769231,34.40769230769231,18.43122918062739,0.0,18.43122918062739,18.43122918062739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43122918062739,18.43122918062739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.0,18.337062672934824,6.2,0.0,18.337062672934824,18.337062672934824,1.3793103448275863,20.337062672934824,34.40769230769231,34.40769230769231,18.337062672934824,0.0,18.337062672934824,18.337062672934824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.337062672934824,18.337062672934824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 03:00:00,0.0,18.252338814310463,6.2,0.0,18.252338814310463,18.252338814310463,1.3793103448275863,20.252338814310463,34.40769230769231,34.40769230769231,18.252338814310463,0.0,18.252338814310463,18.252338814310463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.252338814310463,18.252338814310463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 04:00:00,0.0,18.16605812705417,5.7,0.0,18.16605812705417,18.16605812705417,1.3793103448275863,20.16605812705417,34.73461538461539,34.73461538461539,18.16605812705417,0.0,18.16605812705417,18.16605812705417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16605812705417,18.16605812705417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 05:00:00,5.901074526107898,20.0,5.1,6.55674947345322,34.567260556730936,30.469292135822677,1.3793103448275863,36.567260556730936,35.12692307692308,35.12692307692308,30.469292135822677,1.2135719440235682,34.567260556730936,30.469292135822677,0.8195936841816525,0.6008772646212868,0.024,0.5407895381591581,6.55674947345322,6.592837199915349,1.3869019379839305,27.0,6.592837199915349,46.25,30.469292135822684,1.1637931034482762,104.76535393208866,6.292955593114284,0.0,0.0,0.0,6.592837199915349,6.292955593114284,0.0
2009-04-02 06:00:00,5.082524065147844,20.0,4.6,5.647248961275382,32.69396807734852,29.164437476551406,1.3793103448275863,34.69396807734852,35.45384615384616,35.45384615384616,29.164437476551406,0.7740502040581314,32.69396807734852,29.164437476551406,0.7059061201594228,0.5246017332935983,0.024,0.4721415599642384,5.647248961275382,5.675709134604742,1.3862615898953974,27.0,5.675709134604742,46.81818181818182,29.164437476551402,1.1637931034482758,105.4177812617243,5.384014979895532,0.0,0.0,0.0,5.675709134604742,5.384014979895532,0.0
2009-04-02 07:00:00,5.04819985679367,20.0,5.5,5.6091109519929665,32.61493017186626,29.10923582687066,1.3793103448275863,34.61493017186626,34.86538461538461,34.86538461538461,29.10923582687066,0.8400478607336964,32.61493017186626,29.10923582687066,0.7011388689991208,0.5213799839696861,0.024,0.4692419855727175,5.6091109519929665,5.637248950389934,1.386229628935862,27.0,5.637248950389934,45.79545454545455,29.109235826870663,1.1637931034482758,105.44538208656466,5.346131654928305,0.0,0.0,0.0,5.637248950389934,5.346131654928305,0.0
2009-04-02 08:00:00,5.003650504514363,20.0,6.5,5.559611671682625,32.51228502818751,29.037527733385875,1.3793103448275863,34.51228502818751,34.21153846153846,34.21153846153846,29.037527733385875,0.9263159537738942,32.51228502818751,29.037527733385875,0.6949514589603282,0.5171955062777615,0.024,0.4654759556499853,5.559611671682625,5.587331222310401,1.3861874191976564,27.0,5.587331222310401,44.65909090909091,29.037527733385872,1.1637931034482762,105.48123613330706,5.296990656470064,0.0,0.0,0.0,5.587331222310401,5.296990656470064,0.0
2009-04-02 09:00:00,4.922004825157034,20.0,7.4,5.468894250174482,32.323983353420566,28.905924447061516,1.3793103448275863,34.323983353420566,33.62307692307692,33.62307692307692,28.905924447061516,0.9994512648769648,32.323983353420566,28.905924447061516,0.6836117812718102,0.5095177872115699,0.024,0.4585660084904129,5.468894250174482,5.495846028895639,1.3861078555310364,27.0,5.495846028895639,43.63636363636364,28.905924447061512,1.163793103448276,105.54703777646924,5.2070111532025285,0.0,0.0,0.0,5.495846028895639,5.2070111532025285,0.0
2009-04-02 10:00:00,4.680857520314622,20.0,8.8,5.20095280034958,31.766392202706395,28.515796702487908,1.3793103448275863,33.7663922027064,32.707692307692305,32.707692307692305,28.515796702487908,1.069582933967828,31.766392202706395,28.515796702487908,0.6501191000436976,0.4867725337246633,0.024,0.4380952803521969,5.20095280034958,5.225630053722046,1.3858548362246792,27.0,5.225630053722046,42.04545454545455,28.515796702487904,1.163793103448276,105.74210164875605,4.941863242968295,0.0,0.0,0.0,5.225630053722046,4.941863242968295,0.0
2009-04-02 11:00:00,4.428582140714112,19.999999999999996,10.2,4.92064682301568,31.180686173980227,28.105281909595426,1.3793103448275863,33.18068617398023,31.79230769230769,31.79230769230769,28.105281909595426,1.1505037302105214,31.180686173980227,28.105281909595426,0.61508085287696,0.46286323400581586,0.024,0.4165769106052343,4.92064682301568,4.942933146416262,1.3855574415041478,27.0,4.942933146416262,40.45454545454545,28.10528190959543,1.1637931034482758,105.94735904520229,4.6654614055149475,0.0,0.0,0.0,4.942933146416262,4.6654614055149475,0.0
2009-04-02 12:00:00,4.1210642865799425,20.0,11.6,4.578960318422158,30.463207868312214,27.601357669298363,1.3793103448275863,32.46320786831221,30.876923076923077,30.876923076923077,27.601357669298363,1.2050986909490968,30.463207868312214,27.601357669298363,0.5723700398027698,0.43354957290265383,0.024,0.39019461561238844,4.578960318422158,4.598315275712423,1.3851405968843136,27.0,4.598315275712423,38.86363636363637,27.601357669298366,1.1637931034482758,106.19932116535082,4.329891401615376,0.0,0.0,0.0,4.598315275712423,4.329891401615376,0.0
2009-04-02 13:00:00,3.8359389953998946,20.0,12.4,4.262154439333216,29.79426437528747,27.130417850704205,1.3793103448275863,31.79426437528747,30.353846153846153,30.353846153846153,27.130417850704205,1.1398643688799623,29.79426437528747,27.130417850704205,0.532769304916652,0.40619237342380016,0.024,0.36557313608142017,4.262154439333216,4.278773676675596,1.3846886309304867,27.0,4.278773676675596,37.95454545454545,27.1304178507042,1.163793103448276,106.4347910746479,4.0200893274405765,0.0,0.0,0.0,4.278773676675596,4.0200893274405765,0.0
2009-04-02 14:00:00,3.572813968697603,19.999999999999993,13.2,3.9697932985528923,29.17351212475959,26.69239131316403,1.3793103448275863,31.17351212475959,29.83076923076923,29.83076923076923,26.69239131316403,1.0904472603516697,29.17351212475959,26.69239131316403,0.49622416231911154,0.38078168251016725,0.024,0.3427035142591505,3.9697932985528923,3.9838714668039086,1.3842018244700969,27.0,3.9838714668039086,37.04545454545455,26.69239131316403,1.163793103448276,106.65380434341799,3.7353299221996,0.0,0.0,0.0,3.9838714668039086,3.7353299221996,0.0
2009-04-02 15:00:00,3.3485363365111276,20.0,14.0,3.7205959294568083,28.64160823291478,26.316235777004277,1.3793103448275863,30.64160823291478,29.307692307692307,29.307692307692307,26.316235777004277,1.0721901692740932,28.64160823291478,26.316235777004277,0.46507449118210104,0.35898825623805736,0.024,0.3230894306142516,3.7205959294568083,3.7324947550806136,1.3837215127118165,27.0,3.7324947550806136,36.13636363636363,26.316235777004277,1.1637931034482758,106.84188211149787,3.493475293879102,0.0,0.0,0.0,3.7324947550806136,3.493475293879102,0.0
2009-04-02 16:00:00,3.1494639806352365,20.0,14.0,3.4994044229280403,28.16716369035309,25.980035926023067,1.3793103448275863,30.16716369035309,29.307692307692307,29.307692307692307,25.980035926023067,0.9065623384127075,28.16716369035309,25.980035926023067,0.43742555286600504,0.33953279079302773,0.024,0.30557951171372494,3.4994044229280403,3.509357702007343,1.3832334869225942,27.0,3.509357702007343,36.13636363636363,25.98003592602307,1.1637931034482758,107.00998203698846,3.2794676115302197,0.0,0.0,0.0,3.509357702007343,3.2794676115302197,0.0
