timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-02 17:00:00,3.062334649347618,20.0,14.0,3.4025940548306863,27.958784628147676,25.8321633438785,1.3793103448275863,29.958784628147676,29.307692307692307,29.307692307692307,25.8321633438785,0.8439782166868305,27.958784628147676,25.8321633438785,0.4253242568538358,0.3309827513286282,0.024,0.29788447619576536,3.4025940548306863,3.4116923299635493,1.3829985147381383,27.0,3.4116923299635493,36.13636363636363,25.832163343878502,1.1637931034482758,107.08391832806075,3.1859987785575217,0.0,0.0,0.0,3.4116923299635493,3.185998778557522,0.0
2009-04-02 18:00:00,3.1098725438673327,20.0,14.0,3.45541393763037,28.072532845467748,25.912899134448764,1.3793103448275863,30.072532845467748,29.307692307692307,29.307692307692307,25.912899134448764,0.8774629164818258,28.072532845467748,25.912899134448764,0.43192674220379623,0.3356503675179963,0.024,0.3020853307661967,3.45541393763037,3.4649789743821695,1.3831284558784016,27.0,3.4649789743821695,36.13636363636363,25.912899134448768,1.1637931034482758,107.04355043277562,3.236980612445408,0.0,0.0,0.0,3.4649789743821695,3.236980612445408,0.0
2009-04-02 19:00:00,3.0629567571849057,20.0,14.0,3.4032852857610063,27.960274083578636,25.83322077997801,1.3793103448275863,29.960274083578636,29.307692307692307,29.307692307692307,25.83322077997801,0.8444065816208035,27.960274083578636,25.83322077997801,0.4254106607201258,0.3310438767253595,0.024,0.2979394890528236,3.4032852857610063,3.4123896734335424,1.3830002429835235,27.0,3.4123896734335424,36.13636363636363,25.833220779978014,1.163793103448276,107.083389610011,3.1866657245920105,0.0,0.0,0.0,3.4123896734335424,3.1866657245920105,0.0
2009-04-02 20:00:00,2.9949786143501114,20.0,14.0,3.327754015944568,27.79738004919191,25.717533789226554,1.3793103448275863,29.79738004919191,29.307692307692307,29.307692307692307,25.717533789226554,0.7990603889120571,27.79738004919191,25.717533789226554,0.415969251993071,0.32435793212204317,0.024,0.29192213890983887,3.327754015944568,3.3361898091567723,1.3828068703486025,27.0,3.3361898091567723,36.13636363636363,25.71753378922655,1.1637931034482758,107.14123310538673,3.1138243535756347,0.0,0.0,0.0,3.3361898091567723,3.1138243535756347,0.0
2009-04-02 21:00:00,2.9972026994844705,20.000000000000004,14.0,3.3302252216494117,27.802714073511783,25.7213233099809,1.3793103448275863,29.802714073511783,29.307692307692307,29.307692307692307,25.7213233099809,0.8004987254793777,27.802714073511783,25.7213233099809,0.41627815270617646,0.3245768972038242,0.024,0.2921192074834418,3.3302252216494117,3.3386829113697942,1.382813344819546,27.0,3.3386829113697942,36.13636363636363,25.721323309980892,1.1637931034482758,107.13933834500955,3.116206393415073,0.0,0.0,0.0,3.3386829113697942,3.116206393415073,0.0
2009-04-02 22:00:00,3.094213602897272,20.000000000000007,12.7,3.438015114330302,28.03507930772747,25.886319861271033,1.3793103448275863,30.03507930772747,30.157692307692308,30.157692307692308,25.886319861271033,0.6938767738520575,28.03507930772747,25.886319861271033,0.42975188929128777,0.33411358005596375,0.024,0.3007022220503674,3.438015114330302,3.4474264723358985,1.3830861232998475,27.0,3.4474264723358985,37.61363636363637,25.886319861271044,1.163793103448276,107.05684006936448,3.220183287777068,0.0,0.0,0.0,3.4474264723358985,3.220183287777068,0.0
2009-04-02 23:00:00,0.0,18.969686433569883,11.3,0.0,18.969686433569883,18.969686433569883,1.3793103448275863,20.969686433569883,31.073076923076922,31.073076923076922,18.969686433569883,0.0,18.969686433569883,18.969686433569883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.969686433569883,18.969686433569883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.693426296775733,10.0,0.0,18.693426296775733,18.693426296775733,1.3793103448275863,20.693426296775733,31.923076923076923,31.923076923076923,18.693426296775733,0.0,18.693426296775733,18.693426296775733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.693426296775733,18.693426296775733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.58189350654066,9.5,0.0,18.58189350654066,18.58189350654066,1.3793103448275863,20.58189350654066,32.25,32.25,18.58189350654066,0.0,18.58189350654066,18.58189350654066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58189350654066,18.58189350654066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,18.503920265322126,9.1,0.0,18.503920265322126,18.503920265322126,1.3793103448275863,20.503920265322126,32.511538461538464,32.511538461538464,18.503920265322126,0.0,18.503920265322126,18.503920265322126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.503920265322126,18.503920265322126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,18.430791533861242,8.6,0.0,18.430791533861242,18.430791533861242,1.3793103448275863,20.430791533861242,32.83846153846154,32.83846153846154,18.430791533861242,0.0,18.430791533861242,18.430791533861242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.430791533861242,18.430791533861242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,18.362658252620292,8.7,0.0,18.362658252620292,18.362658252620292,1.3793103448275863,20.362658252620292,32.77307692307692,32.77307692307692,18.362658252620292,0.0,18.362658252620292,18.362658252620292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.362658252620292,18.362658252620292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,5.099928759356945,20.0,8.9,5.666587510396605,32.73402987949333,29.192412685495448,1.3793103448275863,34.73402987949333,32.64230769230769,32.64230769230769,29.192412685495448,1.4159820004534953,32.73402987949333,29.192412685495448,0.7083234387995756,0.5262346215597307,0.024,0.4736111594037576,5.666587510396605,5.6952109725525775,1.3862776134674997,27.0,5.6952109725525775,41.93181818181818,29.192412685495448,1.1637931034482758,105.40379365725228,5.403231491906287,0.0,0.0,0.0,5.6952109725525775,5.403231491906287,0.0
2009-04-03 06:00:00,4.307663791234352,20.0,9.0,4.786293101371502,30.899043503923778,27.907610315566586,1.3793103448275863,32.89904350392378,32.57692307692308,32.57692307692308,27.907610315566586,0.8836663880624163,30.899043503923778,27.907610315566586,0.5982866376714377,0.45135969166776874,0.024,0.4062237225009919,4.786293101371502,4.807429070538278,1.385401292519722,27.0,4.807429070538278,41.81818181818182,27.907610315566583,1.1637931034482758,106.0461948422167,4.533334814786257,0.0,0.0,0.0,4.807429070538278,4.533334814786257,0.0
2009-04-03 07:00:00,4.286520232564941,20.0,9.3,4.76280025840549,30.849733611822863,27.87298345031943,1.3793103448275863,32.84973361182286,32.38076923076923,32.38076923076923,27.87298345031943,0.910837935009231,30.849733611822863,27.87298345031943,0.5953500323006863,0.44934520949141504,0.024,0.4044106885422735,4.76280025840549,4.783734779354632,1.3853729969949118,27.0,4.783734779354632,41.47727272727273,27.87298345031943,1.1637931034482758,106.06350827484029,4.510255088827191,0.0,0.0,0.0,4.783734779354632,4.510255088827191,0.0
2009-04-03 08:00:00,4.264842799595118,20.0,9.7,4.738714221772353,30.799159102845856,27.837462714238136,1.3793103448275863,32.799159102845856,32.11923076923077,32.11923076923077,27.837462714238136,0.9540681360079328,30.799159102845856,27.837462714238136,0.5923392777215442,0.4472789236100158,0.024,0.40255103124901426,4.738714221772353,4.759442114133355,1.385343668430146,27.0,4.759442114133355,41.02272727272727,27.837462714238132,1.163793103448276,106.08126864288093,4.486599920063041,0.0,0.0,0.0,4.759442114133355,4.486599920063041,0.0
2009-04-03 09:00:00,4.170040111640663,20.0,10.0,4.633377901822959,30.57774455989704,27.68188337125769,1.3793103448275863,32.57774455989704,31.923076923076923,31.923076923076923,27.68188337125769,0.9417847230673164,30.57774455989704,27.68188337125769,0.5791722377278699,0.4382310703477136,0.024,0.39440796331294226,4.633377901822959,4.65320100885773,1.3852114858911981,27.0,4.65320100885773,40.68181818181818,27.68188337125769,1.163793103448276,106.15905831437115,4.383235008620841,0.0,0.0,0.0,4.65320100885773,4.383235008620841,0.0
2009-04-03 10:00:00,3.8508623001474054,20.0,12.1,4.2787358890526725,29.829369721072354,27.15515979041443,1.3793103448275863,31.829369721072354,30.55,30.55,27.15515979041443,1.08652107135476,29.829369721072354,27.15515979041443,0.5348419861315841,0.4076287082756828,0.024,0.3668658374481145,4.2787358890526725,4.295498759880241,1.3847140906396667,27.0,4.295498759880241,38.29545454545455,27.155159790414434,1.163793103448276,106.42242010479278,4.036272390395293,0.0,0.0,0.0,4.295498759880241,4.036272390395293,0.0
2009-04-03 11:00:00,3.522201670613994,20.0,14.3,3.9135574117933265,29.05371066421579,26.60773728184496,1.3793103448275863,31.05371066421579,29.111538461538462,29.111538461538462,26.60773728184496,1.3474537901967103,29.05371066421579,26.60773728184496,0.4891946764741658,0.37587475070545795,0.024,0.3382872756349121,3.9135574117933265,3.9271448868638728,1.3840991706841874,27.0,3.9271448868638728,35.79545454545455,26.607737281844962,1.163793103448276,106.69613135907753,3.68068161126421,0.0,0.0,0.0,3.9271448868638728,3.68068161126421,0.0
2009-04-03 12:00:00,3.1224893523420834,20.0,16.4,3.469432613713426,28.102699454272784,25.934304070701895,1.3793103448275863,30.102699454272784,28.0,28.0,25.934304070701895,1.4478850162869692,28.102699454272784,25.934304070701895,0.43367907671417827,0.3368880845993923,0.024,0.3031992761394531,3.469432613713426,3.4791214221733657,1.3831622351006616,27.0,3.4791214221733657,35.0,25.9343040707019,1.1637931034482758,107.03284796464905,3.250517470414741,0.0,0.0,0.0,3.4791214221733657,3.250517470414741,0.0
2009-04-03 13:00:00,2.808427414886441,20.000000000000007,17.1,3.120474905429379,27.348852576928625,25.398555761035265,1.3793103448275863,29.348852576928625,28.0,28.0,25.398555761035265,1.0340658213441272,27.348852576928625,25.398555761035265,0.3900593631786724,0.30593780011113303,0.024,0.27534402010001974,3.120474905429379,3.1270686854404923,1.382224923299288,27.0,3.1270686854404923,35.0,25.39855576103526,1.1637931034482758,107.30072211948237,2.9143034861950077,0.0,0.0,0.0,3.1270686854404923,2.9143034861950077,0.0
2009-04-03 14:00:00,2.531232454112993,20.0,17.7,2.8124805045699923,26.67803974417138,24.920239428815137,1.3793103448275863,28.67803974417138,28.0,28.0,24.920239428815137,0.7872534578813947,26.67803974417138,24.920239428815137,0.35156006307124904,0.27835870015167635,0.024,0.2505228301365087,2.8124805045699923,2.8163163745851603,1.3811915508251904,27.0,2.8163163745851603,35.0,24.920239428815144,1.163793103448276,107.53988028559243,2.6188576434211206,0.0,0.0,0.0,2.8163163745851603,2.6188576434211206,0.0
2009-04-03 15:00:00,2.2883446206554727,19.999999999999996,18.4,2.5426051340616365,26.085539515574787,24.496411306786264,1.3793103448275863,28.085539515574787,28.0,28.0,24.496411306786264,0.6256159525474372,26.085539515574787,24.496411306786264,0.31782564175770456,0.2539668197366654,0.024,0.22857013776299887,2.5426051340616365,2.544001816035303,1.380068015717535,27.0,2.544001816035303,35.0,24.496411306786264,1.1637931034482758,107.75179434660687,2.3609832499419667,0.0,0.0,0.0,2.544001816035303,2.3609832499419667,0.0
2009-04-03 16:00:00,2.0795779139975603,19.999999999999996,18.3,2.310642126663956,25.57235153559721,24.128200206432236,1.3793103448275863,27.57235153559721,28.0,28.0,24.128200206432236,0.5144720734586952,25.57235153559721,24.128200206432236,0.2888302658329945,0.23281324180870688,0.024,0.20953191762783618,2.310642126663956,2.3099234508448268,1.3788813398421464,27.0,2.3099234508448268,35.0,24.128200206432233,1.163793103448276,107.93589989678388,2.1400881940612373,0.0,0.0,0.0,2.3099234508448268,2.1400881940612373,0.0
2009-04-03 17:00:00,1.9852688921283244,20.0,18.1,2.205854324587027,25.339222192133914,23.96056323926702,1.3793103448275863,27.339222192133914,28.0,28.0,23.96056323926702,0.4707583428867483,25.339222192133914,23.96056323926702,0.2757317905733784,0.22319485035362244,0.024,0.20087536531826017,2.205854324587027,2.2041738096223895,1.3782595267161966,27.0,2.2041738096223895,35.0,23.960563239267017,1.1637931034482758,108.0197183803665,2.0405291206748943,0.0,0.0,0.0,2.2041738096223895,2.0405291206748943,0.0
2009-04-03 18:00:00,2.0300963544824158,20.0,18.0,2.255662616091573,25.450139921049768,24.040350785992537,1.3793103448275863,27.450139921049768,28.0,28.0,24.040350785992537,0.49108813253736666,25.450139921049768,24.040350785992537,0.2819578270114466,0.22777177696901532,0.024,0.2049945992721138,2.255662616091573,2.2544397937884746,1.378562603813255,27.0,2.2544397937884746,35.0,24.040350785992533,1.163793103448276,107.97982460700374,2.0878342801477827,0.0,0.0,0.0,2.2544397937884746,2.0878342801477827,0.0
2009-04-03 19:00:00,2.0563354406052348,20.0,16.8,2.284817156228039,25.514974936246187,24.08696421360366,1.3793103448275863,27.514974936246187,28.0,28.0,24.08696421360366,0.5033610909241119,25.514974936246187,24.08696421360366,0.28560214452850485,0.23044653959639635,0.024,0.20740188563675674,2.284817156228039,2.283861810187678,1.3787336165442,27.0,2.283861810187678,35.0,24.08696421360366,1.163793103448276,107.95651789319817,2.115538602724397,0.0,0.0,0.0,2.283861810187678,2.115538602724397,0.0
2009-04-03 20:00:00,2.095490516528451,19.999999999999996,15.6,2.3283227961427233,25.611604630272428,24.156402882683228,1.3793103448275863,27.611604630272428,28.26153846153846,28.26153846153846,24.156402882683228,0.48894239561770914,25.611604630272428,24.156402882683228,0.2910403495178404,0.2344321803109359,0.024,0.21098896227984232,2.3283227961427233,2.327766014173817,1.3789805043386325,27.0,2.327766014173817,35.0,24.15640288268323,1.1637931034482762,107.92179855865838,2.1569006866658302,0.0,0.0,0.0,2.327766014173817,2.1569006866658302,0.0
2009-04-03 21:00:00,2.215843713421553,20.0,14.4,2.4620485704683923,25.90775053565169,24.368970179108945,1.3793103448275863,27.90775053565169,29.046153846153846,29.046153846153846,24.368970179108945,0.4537892491055162,25.90775053565169,24.368970179108945,0.30775607130854904,0.24664129715425526,0.024,0.22197716743882975,2.4620485704683923,2.462712700183818,1.3796824093748836,27.0,2.462712700183818,35.68181818181818,24.368970179108956,1.163793103448276,107.81551491044553,2.2841913821303117,0.0,0.0,0.0,2.462712700183818,2.2841913821303117,0.0
2009-04-03 22:00:00,2.2756701270463062,20.0,13.9,2.5285223633847846,26.054490823318353,24.474164346202862,1.3793103448275863,28.054490823318353,29.373076923076923,29.373076923076923,24.474164346202862,0.4449478580981765,26.054490823318353,24.474164346202862,0.3160652954230981,0.25268772406850915,0.024,0.2274189516616582,2.5285223633847846,2.5297911357916356,1.3800024608758132,27.0,2.5297911357916356,36.25,24.474164346202862,1.1637931034482758,107.76291782689857,2.3475525596432743,0.0,0.0,0.0,2.5297911357916356,2.3475525596432743,0.0
2009-04-03 23:00:00,0.0,19.258033429223545,13.5,0.0,19.258033429223545,19.258033429223545,1.3793103448275863,21.258033429223545,29.634615384615383,29.634615384615383,19.258033429223545,0.0,19.258033429223545,19.258033429223545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.258033429223545,19.258033429223545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,19.056409574284615,13.0,0.0,19.056409574284615,19.056409574284615,1.3793103448275863,21.056409574284615,29.96153846153846,29.96153846153846,19.056409574284615,0.0,19.056409574284615,19.056409574284615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.056409574284615,19.056409574284615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.971326587357353,12.5,0.0,18.971326587357353,18.971326587357353,1.3793103448275863,20.971326587357353,30.28846153846154,30.28846153846154,18.971326587357353,0.0,18.971326587357353,18.971326587357353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.971326587357353,18.971326587357353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.909745031904574,12.1,0.0,18.909745031904574,18.909745031904574,1.3793103448275863,20.909745031904574,30.55,30.55,18.909745031904574,0.0,18.909745031904574,18.909745031904574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.909745031904574,18.909745031904574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.850734427495787,11.6,0.0,18.850734427495787,18.850734427495787,1.3793103448275863,20.850734427495787,30.876923076923077,30.876923076923077,18.850734427495787,0.0,18.850734427495787,18.850734427495787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.850734427495787,18.850734427495787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.798951820006593,12.0,0.0,18.798951820006593,18.798951820006593,1.3793103448275863,20.798951820006593,30.615384615384617,30.615384615384617,18.798951820006593,0.0,18.798951820006593,18.798951820006593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.798951820006593,18.798951820006593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,3.7804081791048585,20.0,11.6,4.200453532338732,29.663541225130466,27.038257767418756,1.3793103448275863,31.663541225130466,30.876923076923077,30.876923076923077,27.038257767418756,0.9433176219768103,29.663541225130466,27.038257767418756,0.5250566915423415,0.40084317582118134,0.024,0.3607588582390632,4.200453532338732,4.21653784992085,1.3845919805985099,27.0,4.21653784992085,38.86363636363637,27.038257767418752,1.1637931034482758,106.48087111629063,3.959901722926229,0.0,0.0,0.0,4.21653784992085,3.9599017229262286,0.0
2009-04-04 06:00:00,3.2751641837749945,20.000000000000007,11.2,3.6390713153055496,28.467004069024753,26.192584496958787,1.3793103448275863,30.467004069024753,31.138461538461538,31.138461538461538,26.192584496958787,0.6342920412100943,28.467004069024753,26.192584496958787,0.4548839144131937,0.3518301255836046,0.024,0.3166471130252441,3.6390713153055496,3.65025432786391,1.383549021009395,27.0,3.65025432786391,39.31818181818182,26.192584496958787,1.1637931034482758,106.90370775152061,3.4145254684227626,0.0,0.0,0.0,3.65025432786391,3.4145254684227626,0.0
2009-04-04 07:00:00,3.247144992147255,20.0,11.7,3.6079388801636165,28.40024680718671,26.145285007084453,1.3793103448275863,30.40024680718671,30.81153846153846,30.81153846153846,26.145285007084453,0.666550192446847,28.40024680718671,26.145285007084453,0.45099236002045207,0.34909276354250796,0.024,0.31418348718825717,3.6079388801636165,3.6188481565178674,1.3834809469995732,27.0,3.6188481565178674,38.75,26.14528500708446,1.163793103448276,106.92735749645777,3.384398755611024,0.0,0.0,0.0,3.6188481565178674,3.384398755611024,0.0
2009-04-04 08:00:00,3.1923379006897057,19.999999999999996,12.3,3.5470421118774507,28.269536124794186,26.052634804870777,1.3793103448275863,30.269536124794186,30.41923076923077,30.41923076923077,26.052634804870777,0.7002697178740384,28.269536124794186,26.052634804870777,0.44338026398468133,0.3437321023119593,0.024,0.30935889208076334,3.5470421118774507,3.557415322108646,1.3833440934354881,27.0,3.557415322108646,38.06818181818182,26.052634804870774,1.163793103448276,106.97368259756462,3.325505148300499,0.0,0.0,0.0,3.557415322108646,3.325505148300499,0.0
2009-04-04 09:00:00,3.0873315240957733,20.0,12.8,3.4303683601064145,28.018613883807344,25.874633658740837,1.3793103448275863,30.018613883807344,30.092307692307692,30.092307692307692,25.874633658740837,0.7011480925279375,28.018613883807344,25.874633658740837,0.4287960450133018,0.33343794102115637,0.024,0.30009414691904074,3.4303683601064145,3.4397121542085305,1.3830673733773111,27.0,3.4397121542085305,37.5,25.87463365874084,1.1637931034482758,107.06268317062958,3.212802119601785,0.0,0.0,0.0,3.4397121542085305,3.2128021196017853,0.0
2009-04-04 10:00:00,2.9327155553876207,20.0,12.8,3.2585728393195788,27.64792861477903,25.61132059020429,1.3793103448275863,29.64792861477903,30.092307692307692,30.092307692307692,25.61132059020429,0.6268963629322196,27.64792861477903,25.61132059020429,0.40732160491494734,0.3182219809195997,0.024,0.2863997828276397,3.2585728393195788,3.2663950374115385,1.382621376766887,27.0,3.2663950374115385,37.5,25.611320590204286,1.1637931034482758,107.19433970489786,3.047171190572008,0.0,0.0,0.0,3.2663950374115385,3.047171190572008,0.0
2009-04-04 11:00:00,2.8049515006911068,20.0,12.8,3.116612778545674,27.340473840261453,25.392590853670406,1.3793103448275863,29.340473840261453,30.092307692307692,30.092307692307692,25.392590853670406,0.5716802195039736,27.340473840261453,25.392590853670406,0.38957659731820926,0.3055935526543646,0.024,0.27503419738892815,3.116612778545674,3.1231721338111105,1.382213299803352,27.0,3.1231721338111105,37.5,25.3925908536704,1.1637931034482762,107.3037045731648,2.9105911545501044,0.0,0.0,0.0,3.1231721338111105,2.9105911545501044,0.0
2009-04-04 12:00:00,2.6263038637354903,19.999999999999993,12.8,2.918115404150545,26.90872788170886,25.084905754114768,1.3793103448275863,28.90872788170886,30.092307692307692,30.092307692307692,25.084905754114768,0.502379628950622,26.90872788170886,25.084905754114768,0.3647644255188181,0.2878472072597674,0.024,0.2590624865337907,2.918115404150545,2.9229001248765214,1.3815719465397944,27.0,2.9229001248765214,37.5,25.08490575411477,1.1637931034482758,107.45754712294261,2.7200510370224804,0.0,0.0,0.0,2.9229001248765214,2.7200510370224804,0.0
2009-04-04 13:00:00,2.438243813557635,20.0,12.8,2.7091597928418167,26.451751362686554,24.758526492160417,1.3793103448275863,28.451751362686554,30.092307692307692,30.092307692307692,24.758526492160417,0.43786621392935327,26.451751362686554,24.758526492160417,0.3386449741052271,0.2690466685163273,0.024,0.24214200166469457,2.7091597928418167,2.7120644596934493,1.380789193379568,27.0,2.7120644596934493,37.5,24.758526492160414,1.163793103448276,107.6207367539198,2.5200203431934503,0.0,0.0,0.0,2.7120644596934493,2.5200203431934503,0.0
2009-04-04 14:00:00,1.9940457565037304,20.0,16.3,2.215606396115256,25.360954286544718,23.976200288972684,1.3793103448275863,27.360954286544718,28.0,28.0,23.976200288972684,0.4746770841148102,25.360954286544718,23.976200288972684,0.276950799514407,0.22409170981241766,0.024,0.2016825388311759,2.215606396115256,2.2140155670964976,1.378319985291583,27.0,2.2140155670964976,35.0,23.976200288972684,1.163793103448276,108.01189985551366,2.0497885603884036,0.0,0.0,0.0,2.2140155670964976,2.0497885603884036,0.0
2009-04-04 15:00:00,1.5643310051416381,20.0,19.8,1.7381455612684868,24.287383018889635,23.201042043096834,1.3793103448275863,26.287383018889635,28.0,28.0,23.201042043096834,0.31223473082644976,24.287383018889635,23.201042043096834,0.21726819515856086,0.17972220148767526,0.024,0.16174998133890775,1.7381455612684868,1.7321177814172541,1.3745269830134734,27.0,1.7321177814172541,35.0,23.201042043096834,1.1637931034482758,108.39947897845158,1.5979023125762226,0.0,0.0,0.0,1.7321177814172541,1.5979023125762226,0.0
2009-04-04 16:00:00,1.3626158424562298,20.000000000000007,19.8,1.5140176027291443,23.77572876058223,22.829467758876515,1.3793103448275863,25.77572876058223,28.0,28.0,22.829467758876515,0.2524280920596306,23.77572876058223,22.829467758876515,0.18925220034114304,0.15852471646700952,0.024,0.14267224482030857,1.5140176027291443,1.5058700743758453,1.3718877295804304,27.0,1.5058700743758453,35.0,22.82946775887651,1.1637931034482758,108.58526612056174,1.386808844492663,0.0,0.0,0.0,1.5058700743758453,1.386808844492663,0.0
2009-04-04 17:00:00,1.2519051748416188,19.999999999999993,19.8,1.391005749824021,23.4924210602636,22.623042466623584,1.3793103448275863,25.4924210602636,28.0,28.0,22.623042466623584,0.223015130831122,23.4924210602636,22.623042466623584,0.17387571872800262,0.14677112464529274,0.024,0.13209401218076347,1.391005749824021,1.3816828622885502,1.370065842982091,27.0,1.3816828622885502,35.0,22.623042466623588,1.1637931034482758,108.6884787666882,1.2712321287102422,0.0,0.0,0.0,1.3816828622885502,1.2712321287102422,0.0
2009-04-04 18:00:00,1.256891562001731,19.999999999999993,19.8,1.3965461800019232,23.505222320263325,22.63238095776212,1.3793103448275863,25.505222320263325,28.0,28.0,22.63238095776212,0.2242929520924742,23.505222320263325,22.63238095776212,0.1745682725002404,0.147302478672611,0.024,0.1325722308053499,1.3965461800019232,1.3872764278691843,1.370154997733612,27.0,1.3872764278691843,35.0,22.632380957762116,1.163793103448276,108.68380952111895,1.2764333841275735,0.0,0.0,0.0,1.3872764278691843,1.2764333841275735,0.0
2009-04-04 19:00:00,1.3518823293605815,20.0,18.3,1.5020914770673128,23.748343333658298,22.809536160491227,1.3793103448275863,25.748343333658298,28.0,28.0,22.809536160491227,0.24947798227416876,23.748343333658298,22.809536160491227,0.1877614346334141,0.1573891078595886,0.024,0.14165019707362972,1.5020914770673128,1.4938303878532717,1.3717245180078257,27.0,1.4938303878532717,35.0,22.809536160491227,1.163793103448276,108.59523191975438,1.3755948225766728,0.0,0.0,0.0,1.4938303878532717,1.3755948225766725,0.0
2009-04-04 20:00:00,1.4157200328630857,20.0,16.7,1.573022258736762,23.910972089457076,22.9278331777466,1.3793103448275863,25.910972089457076,28.0,28.0,22.9278331777466,0.2673519461890143,23.910972089457076,22.9278331777466,0.19662778234209524,0.1641313264128882,0.024,0.14771819377159937,1.573022258736762,1.5654353913780508,1.3726577723197384,27.0,1.5654353913780508,35.0,22.9278331777466,1.163793103448276,108.5360834111267,1.4423179298338018,0.0,0.0,0.0,1.5654353913780508,1.4423179298338016,0.0
2009-04-04 21:00:00,1.5735786802496088,20.0,15.2,1.7484207558328986,24.31071064837188,23.21794767597632,1.3793103448275863,26.31071064837188,28.523076923076925,28.523076923076925,23.21794767597632,0.2841135817932235,24.31071064837188,23.21794767597632,0.21855259447911232,0.1806877997843568,0.024,0.16261901980592114,1.7484207558328986,1.7424895358113341,1.3746312690925835,27.0,1.7424895358113341,35.0,23.217947675976326,1.1637931034482758,108.39102616201184,1.6075957553966125,0.0,0.0,0.0,1.7424895358113341,1.6075957553966125,0.0
2009-04-04 22:00:00,1.6058306179053232,20.0,15.2,1.7842562421170258,24.391983809323833,23.276823658000694,1.3793103448275863,26.391983809323833,28.523076923076925,28.523076923076925,23.276823658000694,0.2931905600323996,24.391983809323833,23.276823658000694,0.22303203026462823,0.18405137921578865,0.024,0.16564624129420977,1.7842562421170258,1.7786613800386049,1.374985264740722,27.0,1.7786613800386049,35.0,23.276823658000694,1.163793103448276,108.36158817099965,1.6414131705340034,0.0,0.0,0.0,1.7786613800386049,1.6414131705340032,0.0
2009-04-04 23:00:00,0.0,19.48439338017018,15.1,0.0,19.48439338017018,19.48439338017018,1.3793103448275863,21.48439338017018,28.588461538461537,28.588461538461537,19.48439338017018,0.0,19.48439338017018,19.48439338017018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.48439338017018,19.48439338017018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.340466322746344,15.1,0.0,19.340466322746344,19.340466322746344,1.3793103448275863,21.340466322746344,28.588461538461537,28.588461538461537,19.340466322746344,0.0,19.340466322746344,19.340466322746344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.340466322746344,19.340466322746344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.280208194852243,15.1,0.0,19.280208194852243,19.280208194852243,1.3793103448275863,21.280208194852243,28.588461538461537,28.588461538461537,19.280208194852243,0.0,19.280208194852243,19.280208194852243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.280208194852243,19.280208194852243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,19.223151454516028,15.0,0.0,19.223151454516028,19.223151454516028,1.3793103448275863,21.223151454516028,28.653846153846153,28.653846153846153,19.223151454516028,0.0,19.223151454516028,19.223151454516028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.223151454516028,19.223151454516028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,19.181102119203615,15.0,0.0,19.181102119203615,19.181102119203615,1.3793103448275863,21.181102119203615,28.653846153846153,28.653846153846153,19.181102119203615,0.0,19.181102119203615,19.181102119203615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.181102119203615,19.181102119203615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,19.130395371014885,13.7,0.0,19.130395371014885,19.130395371014885,1.3793103448275863,21.130395371014885,29.503846153846155,29.503846153846155,19.130395371014885,0.0,19.130395371014885,19.130395371014885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.130395371014885,19.130395371014885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,2.3593453443404444,20.0,12.5,2.621494827044938,26.25922411804944,24.620789851146355,1.3793103448275863,28.25922411804944,30.28846153846154,30.28846153846154,24.620789851146355,0.39873681087020835,26.25922411804944,24.620789851146355,0.32768685338061726,0.26112033526069905,0.024,0.23500830173462917,2.621494827044938,2.623606860571008,1.3804216000019565,27.0,2.623606860571008,37.84090909090909,24.620789851146352,1.1637931034482758,107.68960507442682,2.436267510460059,0.0,0.0,0.0,2.623606860571008,2.436267510460059,0.0
2009-04-05 06:00:00,1.962801423883339,20.0,11.2,2.180890470981488,25.28355695144992,23.92050040708649,1.3793103448275863,27.28355695144992,31.138461538461538,31.138461538461538,23.92050040708649,0.2604721690801428,25.28355695144992,23.92050040708649,0.272611308872686,0.22089737660487385,0.024,0.19880763894438647,2.180890470981488,2.178980208641975,1.3781021940097042,27.0,2.178980208641975,39.31818181818182,23.920500407086493,1.1637931034482758,108.03974979645676,2.0168319648528437,0.0,0.0,0.0,2.178980208641975,2.0168319648528437,0.0
2009-04-05 07:00:00,2.5472820807685412,20.0,11.8,2.830313423076157,26.717030410253066,24.94808452083047,1.3793103448275863,28.717030410253066,30.746153846153845,30.746153846153845,24.94808452083047,0.42081686641177635,26.717030410253066,24.94808452083047,0.35378917788451963,0.27996275834600487,0.024,0.25196648251140435,2.830313423076157,2.8343096989107575,1.381257869280006,27.0,2.8343096989107575,38.63636363636363,24.948084520830474,1.163793103448276,107.52595773958477,2.6359306705968826,0.0,0.0,0.0,2.8343096989107575,2.6359306705968826,0.0
2009-04-05 08:00:00,2.5150313716934427,20.0,12.4,2.794479301881603,26.638661591753376,24.89211202807737,1.3793103448275863,28.638661591753376,30.353846153846153,30.353846153846153,24.89211202807737,0.44107490871195165,26.638661591753376,24.89211202807737,0.3493099127352004,0.2767385668759379,0.024,0.24906471018834409,2.794479301881603,2.798153158569197,1.3811237018029603,27.0,2.798153158569197,37.95454545454545,24.89211202807737,1.1637931034482758,107.55394398596131,2.6016276622402907,0.0,0.0,0.0,2.798153158569197,2.6016276622402907,0.0
2009-04-05 09:00:00,2.3540324906776724,20.000000000000004,13.0,2.615591656308525,26.24624188023809,24.611497095045262,1.3793103448275863,28.24624188023809,29.96153846153846,29.96153846153846,24.611497095045262,0.4214584970297884,26.24624188023809,24.611497095045262,0.32694895703856564,0.2605857354068003,0.024,0.23452716186612027,2.615591656308525,2.617650229849205,1.3803959163361958,27.0,2.617650229849205,37.27272727272727,24.61149709504526,1.163793103448276,107.69425145247737,2.430631342476348,0.0,0.0,0.0,2.617650229849205,2.430631342476348,0.0
2009-04-05 10:00:00,2.0053559421613167,20.000000000000004,15.5,2.2281732690681295,25.38894803376111,23.996339740593527,1.3793103448275863,27.38894803376111,28.326923076923077,28.326923076923077,23.996339740593527,0.4435520288790397,25.38894803376111,23.996339740593527,0.2785216586335162,0.22524690658451113,0.024,0.20272221592606002,2.2281732690681295,2.2266979597265806,1.3783970812744892,27.0,2.2266979597265806,35.0,23.996339740593527,1.163793103448276,108.00183012970324,2.061722432899942,0.0,0.0,0.0,2.2266979597265806,2.061722432899942,0.0
2009-04-05 11:00:00,1.656973217279687,19.999999999999996,17.9,1.8410813525329854,24.520599450394418,23.3699236050613,1.3793103448275863,26.520599450394418,28.0,28.0,23.3699236050613,0.342788965371317,24.520599450394418,23.3699236050613,0.23013516906662318,0.18937255333093736,0.024,0.17043529799784363,1.8410813525329854,1.836018607866079,1.3755174129820251,27.0,1.836018607866079,35.0,23.369923605061302,1.163793103448276,108.31503819746935,1.6950726680434067,0.0,0.0,0.0,1.836018607866079,1.6950726680434067,0.0
2009-04-05 12:00:00,1.2196428599277052,19.999999999999996,20.4,1.3551587332530057,23.409498245435014,22.562524037151885,1.3793103448275863,25.409498245435014,28.0,28.0,22.562524037151885,0.2148497382368486,23.409498245435014,22.562524037151885,0.16939484165662572,0.14332853478208574,0.024,0.12899568130387717,1.3551587332530057,1.3454915867312143,1.3694709106157255,27.0,1.3454915867312143,35.0,22.56252403715188,1.1599065402855298,108.71873798142406,1.2375894088847024,0.0,0.0,0.0,1.3454915867312143,1.2375894088847024,0.0
2009-04-05 13:00:00,0.968310305175914,20.0,20.4,1.075900339084349,22.757158924987557,22.084721213059836,1.3793103448275863,24.757158924987557,28.0,28.0,22.084721213059836,0.15679739294145228,22.757158924987557,22.084721213059836,0.1344875423855436,0.11620512331313745,0.024,0.1045846109818237,1.075900339084349,1.0635208514156624,1.3634397713322546,27.0,1.0635208514156624,35.0,22.084721213059836,0.916828320185916,108.95763939347009,0.9760865390769471,0.0,0.0,0.0,1.0635208514156624,0.9760865390769472,0.0
2009-04-05 14:00:00,0.7459349589935281,20.000000000000004,20.4,0.8288166211039202,22.168733923925014,21.650723535735064,1.3793103448275863,24.168733923925014,28.0,28.0,21.650723535735064,0.11253204852236187,22.168733923925014,21.650723535735064,0.10360207763799002,0.09166697903184172,0.024,0.08250028112865754,0.8288166211039202,0.8139833190071044,1.3546248757996615,27.0,0.8139833190071044,35.0,21.650723535735068,0.7017097577647453,109.17463823213247,0.7455791310032768,0.0,0.0,0.0,0.8139833190071044,0.7455791310032768,0.0
2009-04-05 15:00:00,0.5813704680377955,20.0,20.4,0.6459671867086616,21.724389681572582,21.320660189879668,1.3793103448275863,23.724389681572582,28.0,28.0,21.320660189879668,0.08337175233400596,21.724389681572582,21.320660189879668,0.0807458983385827,0.07308119691485399,0.024,0.06577307722336859,0.6459671867086616,0.629275306400147,1.343668777178511,27.0,0.629275306400147,35.0,21.32066018987966,0.5424787124139199,109.33966990506016,0.5755233273948493,0.0,0.0,0.0,0.629275306400147,0.5755233273948493,0.0
2009-04-05 16:00:00,0.46791050451351973,20.0,20.3,0.5199005605705775,21.412284913407415,21.087347063050803,1.3793103448275863,23.412284913407415,28.0,28.0,21.087347063050803,0.06483619856383448,21.412284913407415,21.087347063050803,0.06498757007132219,0.05999116743499724,0.024,0.05399205069149751,0.5199005605705775,0.5018996773140773,1.3315535113583592,27.0,0.5018996773140773,35.0,21.087347063050814,0.4326721356155839,109.4563264684746,0.4585387556000552,0.0,0.0,0.0,0.5018996773140773,0.4585387556000552,0.0
2009-04-05 17:00:00,0.40044651548898574,20.0,20.1,0.4449405727655397,21.223906974887743,20.94581911690928,1.3793103448275863,23.223906974887743,28.0,28.0,20.94581911690928,0.05437476946474055,21.223906974887743,20.94581911690928,0.055617571595692465,0.052073426203128576,0.024,0.04686608358281572,0.4449405727655397,0.4261479153858525,1.3210533363253232,27.0,0.4261479153858525,35.0,20.945819116909277,0.36736889257401084,109.52709044154537,0.38907991955952465,0.0,0.0,0.0,0.4261479153858525,0.38907991955952465,0.0
2009-04-05 18:00:00,0.438914319883991,20.000000000000004,20.0,0.4876825776488789,21.331604313565226,21.026802702534678,1.3793103448275863,23.331604313565226,28.0,28.0,21.026802702534678,0.060290279663730045,21.331604313565226,21.026802702534678,0.06096032220610986,0.05660176838639751,0.024,0.05094159154775776,0.4876825776488789,0.46934275448751867,1.3274399090807854,27.0,0.46934275448751867,35.0,21.02680270253467,0.4046058228340679,109.48659864873267,0.4286759843488402,0.0,0.0,0.0,0.46934275448751867,0.4286759843488402,0.0
2009-04-05 19:00:00,0.619168964331855,20.0,18.5,0.6879655159242833,21.8272440959904,21.397265648537726,1.3793103448275863,23.8272440959904,28.0,28.0,21.397265648537726,0.08982244159088987,21.8272440959904,21.397265648537726,0.08599568949053542,0.07738823386867506,0.024,0.06964941048180756,0.6879655159242833,0.6717043393111508,1.3467081160786263,27.0,0.6717043393111508,35.0,21.397265648537733,0.5790554649234059,109.30136717573113,0.6145434011188595,0.0,0.0,0.0,0.6717043393111508,0.6145434011188595,0.0
2009-04-05 20:00:00,0.6950172409455989,20.0,17.1,0.7722413788284432,22.0321691862924,21.54951832452462,1.3793103448275863,24.0321691862924,28.0,28.0,21.54951832452462,0.10320552170659136,22.0321691862924,21.54951832452462,0.0965301723535554,0.08596050025960847,0.024,0.07736445023364763,0.7722413788284432,0.756837428854404,1.351797149947199,27.0,0.756837428854404,35.0,21.549518324524627,0.6524460593572449,109.22524083773769,0.6929144060929496,0.0,0.0,0.0,0.756837428854404,0.6929144060929497,0.0
2009-04-05 21:00:00,0.5832939983991322,20.000000000000004,15.6,0.6481044426657024,21.729636383472176,21.32457110680611,1.3793103448275863,23.729636383472176,28.26153846153846,28.26153846153846,21.32457110680611,0.08054106324355151,21.729636383472176,21.32457110680611,0.0810130553332128,0.07330097976667872,0.024,0.06597088179001086,0.6481044426657024,0.6314345406423703,1.3438330871598652,27.0,0.6314345406423703,35.0,21.324571106806115,0.5443401212434227,109.33771444659695,0.5775084506186358,0.0,0.0,0.0,0.6314345406423703,0.5775084506186358,0.0
2009-04-05 22:00:00,0.6620672547378809,20.0,14.6,0.7356302830420899,21.943375415694362,21.483606488793058,1.3793103448275863,23.943375415694362,28.915384615384614,28.915384615384614,21.483606488793058,0.08533140068271888,21.943375415694362,21.483606488793058,0.09195378538026124,0.08224756570769808,0.024,0.07402280913692827,0.7356302830420899,0.7198550396128597,1.3497316869668383,27.0,0.7198550396128597,35.45454545454545,21.483606488793054,0.6205646893214307,109.25819675560348,0.6588567823639656,0.0,0.0,0.0,0.7198550396128597,0.6588567823639656,0.0
2009-04-05 23:00:00,0.0,19.700811516178753,13.6,0.0,19.700811516178753,19.700811516178753,1.3793103448275863,21.700811516178753,29.56923076923077,29.56923076923077,19.700811516178753,0.0,19.700811516178753,19.700811516178753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.700811516178753,19.700811516178753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.581481791847544,12.6,0.0,19.581481791847544,19.581481791847544,1.3793103448275863,21.581481791847544,30.223076923076924,30.223076923076924,19.581481791847544,0.0,19.581481791847544,19.581481791847544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.581481791847544,19.581481791847544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.503020567299963,11.9,0.0,19.503020567299963,19.503020567299963,1.3793103448275863,21.503020567299963,30.68076923076923,30.68076923076923,19.503020567299963,0.0,19.503020567299963,19.503020567299963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.503020567299963,19.503020567299963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.41704514681676,11.3,0.0,19.41704514681676,19.41704514681676,1.3793103448275863,21.41704514681676,31.073076923076922,31.073076923076922,19.41704514681676,0.0,19.41704514681676,19.41704514681676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41704514681676,19.41704514681676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.339517592124537,10.6,0.0,19.339517592124537,19.339517592124537,1.3793103448275863,21.339517592124537,31.53076923076923,31.53076923076923,19.339517592124537,0.0,19.339517592124537,19.339517592124537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.339517592124537,19.339517592124537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,19.26482918282113,10.3,0.0,19.26482918282113,19.26482918282113,1.3793103448275863,21.26482918282113,31.726923076923075,31.726923076923075,19.26482918282113,0.0,19.26482918282113,19.26482918282113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.26482918282113,19.26482918282113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.0579261730943355,20.0,10.1,2.286584636771484,25.518903443028304,24.089788045046124,1.3793103448275863,27.518903443028304,31.857692307692307,31.857692307692307,24.089788045046124,0.25376132168211246,25.518903443028304,24.089788045046124,0.2858230795964355,0.23060859571378625,0.024,0.20754773614240762,2.286584636771484,2.2856454963428625,1.3787438378688595,27.0,2.2856454963428625,40.56818181818182,24.089788045046127,1.1637931034482758,107.95510597747693,2.1172185193535222,0.0,0.0,0.0,2.2856454963428625,2.1172185193535222,0.0
2009-04-06 06:00:00,1.754578929221985,19.999999999999993,9.8,1.9495321435799835,24.76520883248272,23.54675124274523,1.3793103448275863,26.76520883248272,32.05384615384615,32.05384615384615,23.54675124274523,0.197556413302213,24.76520883248272,23.54675124274523,0.24369151794749794,0.19948704180547117,0.024,0.17953833762492405,1.9495321435799835,1.9454808477605305,1.3764440190518712,27.0,1.9454808477605305,40.90909090909091,23.546751242745234,1.163793103448276,108.22662437862738,1.7975991202999442,0.0,0.0,0.0,1.9454808477605305,1.7975991202999442,0.0
2009-04-06 07:00:00,2.368249251402252,20.0,11.3,2.6313880571136132,26.280976174940562,24.636358639244555,1.3793103448275863,28.280976174940562,31.073076923076922,31.073076923076922,24.636358639244555,0.3524215105029807,26.280976174940562,24.636358639244555,0.32892350713920165,0.26201603554044284,0.024,0.23581443198639856,2.6313880571136132,2.6335896606676577,1.380464372470562,27.0,2.6335896606676577,39.20454545454545,24.636358639244555,1.1637931034482758,107.68182068037773,2.4457142756572674,0.0,0.0,0.0,2.6335896606676577,2.4457142756572674,0.0
2009-04-06 08:00:00,2.2897513901310673,20.0,12.7,2.5441682112567414,26.08898484856848,24.49887971653302,1.3793103448275863,28.08898484856848,30.157692307692308,30.157692307692308,24.49887971653302,0.3875810380090059,26.08898484856848,24.49887971653302,0.3180210264070927,0.25410874956243595,0.024,0.22869787460619237,2.5441682112567414,2.5455790862129852,1.3800752448895397,27.0,2.5455790862129852,37.61363636363637,24.49887971653303,1.163793103448276,107.75056014173349,2.3624741095216284,0.0,0.0,0.0,2.5455790862129852,2.3624741095216284,0.0
2009-04-06 09:00:00,2.077842480826632,20.0,14.2,2.3087138675851464,25.568069165506074,24.12512299826536,1.3793103448275863,27.568069165506074,29.176923076923078,29.176923076923078,24.12512299826536,0.39397255325140645,25.568069165506074,24.12512299826536,0.2885892334481433,0.23263661193051444,0.024,0.20937295073746298,2.3087138675851464,2.307977528778198,1.3788704290164613,27.0,2.307977528778198,35.90909090909091,24.12512299826537,1.1637931034482758,107.93743850086732,2.1382548639596006,0.0,0.0,0.0,2.307977528778198,2.1382548639596006,0.0
2009-04-06 10:00:00,1.907337410686368,19.999999999999996,14.9,2.1192637896515203,25.145925018447297,23.8213851499151,1.3793103448275863,27.145925018447297,28.71923076923077,28.71923076923077,23.8213851499151,0.3730112553156172,25.145925018447297,23.8213851499151,0.26490797370644004,0.21521544404069767,0.024,0.1936938996366279,2.1192637896515203,2.11678533405559,1.3776972566130128,27.0,2.11678533405559,35.11363636363636,23.821385149915095,1.1637931034482758,108.08930742504245,1.9583670063974958,0.0,0.0,0.0,2.11678533405559,1.958367006397496,0.0
2009-04-06 11:00:00,1.7405904474436715,19.999999999999996,15.6,1.933989386048524,24.730219145310095,23.521475779029764,1.3793103448275863,26.730219145310095,28.26153846153846,28.26153846153846,23.521475779029764,0.35173210588636916,24.730219145310095,23.521475779029764,0.2417486732560655,0.19804067818415677,0.024,0.1782366103657411,1.933989386048524,1.9297934538669397,1.3763178296121403,27.0,1.9297934538669397,35.0,23.521475779029764,1.163793103448276,108.23926211048511,1.7828959808476015,0.0,0.0,0.0,1.9297934538669397,1.7828959808476015,0.0
2009-04-06 12:00:00,1.5346046575456165,19.999999999999993,16.3,1.7051162861617961,24.212323518688333,23.14662583983721,1.3793103448275863,26.212323518688333,28.0,28.0,23.14662583983721,0.3028671980337894,24.212323518688333,23.14662583983721,0.21313953577022451,0.17661478460461336,0.024,0.15895330614415204,1.7051162861617961,1.6987777646222573,1.3741829594396493,27.0,1.6987777646222573,35.0,23.146625839837213,1.163793103448276,108.4266870800814,1.5667524392473415,0.0,0.0,0.0,1.6987777646222573,1.5667524392473415,0.0
2009-04-06 13:00:00,1.3626938676392657,20.0,17.0,1.5141042973769618,23.775927771429295,22.829612585568697,1.3793103448275863,25.775927771429295,28.0,28.0,22.829612585568697,0.2524496175435114,23.775927771429295,22.829612585568697,0.18926303717212023,0.1585329685679518,0.024,0.1426796717111566,1.5141042973769618,1.5059575942337569,1.3718889063301707,27.0,1.5059575942337569,35.0,22.829612585568697,1.163793103448276,108.58519370721565,1.386890369505031,0.0,0.0,0.0,1.5059575942337569,1.386890369505031,0.0
2009-04-06 14:00:00,1.210750788717236,20.0,17.7,1.3452786541302622,23.386613087418155,22.54581392858674,1.3793103448275863,25.386613087418155,28.0,28.0,22.54581392858674,0.21262988877055314,23.386613087418155,22.54581392858674,0.16815983176628277,0.14237824838411745,0.024,0.1281404235457057,1.3452786541302622,1.3355164789686738,1.3693012146395303,27.0,1.3355164789686738,35.0,22.545813928586742,1.1513073094557533,108.72709303570663,1.2283198618490443,0.0,0.0,0.0,1.3355164789686738,1.2283198618490443,0.0
2009-04-06 15:00:00,1.1315570856032842,20.0,18.4,1.2572856506703158,23.18219947390736,22.396395942238414,1.3793103448275863,25.18219947390736,28.0,28.0,22.396395942238414,0.19342318426866012,23.18219947390736,22.396395942238414,0.15716070633378948,0.13388628998749857,0.024,0.12049766098874871,1.2572856506703158,1.2466742796690657,1.3676690970435024,27.0,1.2466742796690657,35.0,22.39639594223841,1.0747192066112636,108.8018020288808,1.1458213526078762,0.0,0.0,0.0,1.2466742796690657,1.1458213526078762,0.0
2009-04-06 16:00:00,1.1035718405984292,20.0,17.9,1.2261909339982546,23.109698629946955,22.343329296198043,1.3793103448275863,25.109698629946955,28.0,28.0,22.343329296198043,0.18686984011426092,23.109698629946955,22.343329296198043,0.15327386674978183,0.13087267022747995,0.024,0.11778540320473196,1.2261909339982546,1.2152782010210026,1.3670348948397193,27.0,1.2152782010210026,35.0,22.343329296198043,1.04765362156983,108.82833535190098,1.1166928145058452,0.0,0.0,0.0,1.2152782010210026,1.1166928145058452,0.0
2009-04-06 17:00:00,1.0690058755410676,20.0,17.5,1.187784306156742,23.019948752747705,22.27758356139974,1.3793103448275863,25.019948752747705,28.0,28.0,22.27758356139974,0.1789369926241548,23.019948752747705,22.27758356139974,0.14847303826959274,0.1271407755395387,0.024,0.11442669798558484,1.187784306156742,1.1764983837106957,1.3662046071106737,27.0,1.1764983837106957,35.0,22.277583561399748,1.014222744578186,108.86120821930012,1.0807324325673917,0.0,0.0,0.0,1.1764983837106957,1.0807324325673917,0.0
2009-04-06 18:00:00,1.1298300692576986,20.0,17.0,1.2553667436196652,23.177729447021218,22.393125232258928,1.3793103448275863,25.177729447021218,28.0,28.0,22.393125232258928,0.1930153168826634,23.177729447021218,22.393125232258928,0.15692084295245814,0.1337005123027235,0.024,0.12033046107245117,1.2553667436196652,1.2447367948499375,1.3676308906938928,27.0,1.2447367948499375,35.0,22.393125232258924,1.0730489610775324,108.80343738387054,1.1440234102699978,0.0,0.0,0.0,1.2447367948499375,1.1440234102699978,0.0
2009-04-06 19:00:00,1.1944072524679386,20.0,16.5,1.3271191694088207,23.344515836603826,22.515066355723313,1.3793103448275863,25.344515836603826,28.0,28.0,22.515066355723313,0.20858379037714578,23.344515836603826,22.515066355723313,0.16588989617610259,0.14062997261585133,0.024,0.1265669753542662,1.3271191694088207,1.3171821666704058,1.3689825528782162,27.0,1.3171821666704058,35.0,22.515066355723313,1.1355018678193156,108.74246682213834,1.211285898842831,0.0,0.0,0.0,1.3171821666704058,1.211285898842831,0.0
