timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-06 20:00:00,1.2519814494350623,20.0,16.1,1.3910904993722915,23.492616905713607,22.623185343605922,1.3793103448275863,25.492616905713607,28.0,28.0,22.623185343605922,0.22303464492841188,23.492616905713607,22.623185343605922,0.17388631242153643,0.1467792539836687,0.024,0.13210132858530182,1.3910904993722915,1.3817684247706583,1.3700672122354967,27.0,1.3817684247706583,35.0,22.623185343605925,1.163793103448276,108.68840732819703,1.2713116869936747,0.0,0.0,0.0,1.3817684247706583,1.2713116869936747,0.0
2009-04-06 21:00:00,1.0304737428144406,20.0,15.6,1.1449708253493784,22.919630598962396,22.204023833119034,1.3793103448275863,24.919630598962396,28.26153846153846,28.26153846153846,22.204023833119034,0.1629453456580274,22.919630598962396,22.204023833119034,0.1431213531686723,0.12296770636995433,0.024,0.11067093573295889,1.1449708253493784,1.1332675959863738,1.3652118324717313,27.0,1.1332675959863738,35.0,22.204023833119038,0.9769548241261845,108.89798808344048,1.0406689930010777,0.0,0.0,0.0,1.1332675959863738,1.0406689930010777,0.0
2009-04-06 22:00:00,1.0761728897993115,20.0,14.9,1.1957476553325683,23.038576315756465,22.29123403117361,1.3793103448275863,25.038576315756465,28.71923076923077,28.71923076923077,22.29123403117361,0.16036363835551276,23.038576315756465,22.29123403117361,0.14946845691657104,0.1279154483263218,0.024,0.1151239034936896,1.1957476553325683,1.1845392001652006,1.3663812472099208,27.0,1.1845392001652006,35.11363636363636,22.29123403117361,1.021154482901035,108.85438298441319,1.088186959210282,0.0,0.0,0.0,1.1845392001652006,1.088186959210282,0.0
2009-04-06 23:00:00,0.0,19.553233822870425,14.3,0.0,19.553233822870425,19.553233822870425,1.3793103448275863,21.553233822870425,29.111538461538462,29.111538461538462,19.553233822870425,0.0,19.553233822870425,19.553233822870425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.553233822870425,19.553233822870425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.414265911812457,13.6,0.0,19.414265911812457,19.414265911812457,1.3793103448275863,21.414265911812457,29.56923076923077,29.56923076923077,19.414265911812457,0.0,19.414265911812457,19.414265911812457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.414265911812457,19.414265911812457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.34169636293634,12.9,0.0,19.34169636293634,19.34169636293634,1.3793103448275863,21.34169636293634,30.026923076923076,30.026923076923076,19.34169636293634,0.0,19.34169636293634,19.34169636293634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.34169636293634,19.34169636293634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,19.280925043289383,12.3,0.0,19.280925043289383,19.280925043289383,1.3793103448275863,21.280925043289383,30.41923076923077,30.41923076923077,19.280925043289383,0.0,19.280925043289383,19.280925043289383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.280925043289383,19.280925043289383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,19.219141300010826,11.6,0.0,19.219141300010826,19.219141300010826,1.3793103448275863,21.219141300010826,30.876923076923077,30.876923076923077,19.219141300010826,0.0,19.219141300010826,19.219141300010826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.219141300010826,19.219141300010826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,19.164643992005615,12.0,0.0,19.164643992005615,19.164643992005615,1.3793103448275863,21.164643992005615,30.615384615384617,30.615384615384617,19.164643992005615,0.0,19.164643992005615,19.164643992005615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.164643992005615,19.164643992005615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,2.7670924077781565,20.0,12.4,3.074547119753507,27.249161439393134,25.327569489547194,1.3793103448275863,29.249161439393134,30.353846153846153,30.353846153846153,25.327569489547194,0.5273230727201913,27.249161439393134,25.327569489547194,0.3843183899691884,0.3018415422945679,0.024,0.27165738806511114,3.074547119753507,3.080731273982964,1.3820846942099394,27.0,3.080731273982964,37.95454545454545,25.3275694895472,1.163793103448276,107.33621525522639,2.870169463920014,0.0,0.0,0.0,3.080731273982964,2.8701694639200146,0.0
2009-04-07 06:00:00,2.4118017610014664,19.999999999999996,12.8,2.6797797344460736,26.38728263840836,24.712420304379567,1.3793103448275863,28.38728263840836,30.092307692307692,30.092307692307692,24.712420304379567,0.4294058178005227,26.38728263840836,24.712420304379567,0.3349724668057592,0.26639287062691047,0.024,0.2397535835642194,2.6797797344460736,2.6824190215087644,1.3806688131754685,27.0,2.6824190215087644,37.5,24.712420304379574,1.1637931034482758,107.64378984781021,2.491940338872538,0.0,0.0,0.0,2.6824190215087644,2.491940338872538,0.0
2009-04-07 07:00:00,2.3883941685327397,20.0,13.3,2.6537712983697106,26.330166287586,24.67155922610493,1.3793103448275863,28.330166287586,29.765384615384615,29.765384615384615,24.67155922610493,0.449119022163504,26.330166287586,24.67155922610493,0.3317214122962138,0.2640414123285823,0.024,0.23763727109572408,2.6537712983697106,2.6561754396025687,1.3805599087500469,27.0,2.6561754396025687,36.93181818181818,24.671559226104925,1.163793103448276,107.66422038694753,2.46709206647874,0.0,0.0,0.0,2.6561754396025687,2.46709206647874,0.0
2009-04-07 08:00:00,2.374995990731892,20.000000000000004,13.7,2.6388844341465463,26.29745406859522,24.64815129725363,1.3793103448275863,28.29745406859522,29.503846153846155,29.503846153846155,24.64815129725363,0.468501510381291,26.29745406859522,24.64815129725363,0.3298605542683183,0.2626945287803722,0.024,0.23642507590233497,2.6388844341465463,2.6411538870245836,1.3804965581347237,27.0,2.6411538870245836,36.47727272727273,24.648151297253627,1.163793103448276,107.67592435137318,2.452873196059915,0.0,0.0,0.0,2.6411538870245836,2.452873196059915,0.0
2009-04-07 09:00:00,2.3084438851068994,20.0,14.2,2.564937650118777,26.134749189227257,24.53166315790302,1.3793103448275863,28.134749189227257,29.176923076923078,29.176923076923078,24.53166315790302,0.4760020289931531,26.134749189227257,24.53166315790302,0.32061720626484713,0.2559938963311266,0.024,0.23039450669801398,2.564937650118777,2.56653703975189,1.380170426033168,27.0,2.56653703975189,35.90909090909091,24.53166315790302,1.163793103448276,107.7341684210485,2.3822869544240657,0.0,0.0,0.0,2.56653703975189,2.3822869544240657,0.0
2009-04-07 10:00:00,2.0887555703402696,20.0,15.5,2.3208395226002994,25.59499376505707,24.144469063431885,1.3793103448275863,27.59499376505707,28.326923076923077,28.326923076923077,24.144469063431885,0.4783612013248456,25.59499376505707,24.144469063431885,0.2901049403250374,0.23374710788373487,0.024,0.21037239709536137,2.3208395226002994,2.320214233388673,1.3789387259070618,27.0,2.320214233388673,35.0,24.144469063431885,1.1637931034482758,107.92776546828406,2.1497843704273643,0.0,0.0,0.0,2.320214233388673,2.1497843704273643,0.0
2009-04-07 11:00:00,1.8483678299047652,19.999999999999993,16.9,2.053742033227517,24.999250186719387,23.71566141595219,1.3793103448275863,26.999250186719387,28.0,28.0,23.71566141595219,0.41324167903438624,24.999250186719387,23.71566141595219,0.2567177541534396,0.2091578784641182,0.024,0.1882420906177064,2.053742033227517,2.0506578210739286,1.3772389621221366,27.0,2.0506578210739286,35.0,23.71566141595219,1.163793103448276,108.14216929202391,1.8962610372059332,0.0,0.0,0.0,2.0506578210739286,1.8962610372059332,0.0
2009-04-07 12:00:00,1.5709994437627803,20.0,18.2,1.7455549375142003,24.30420550483856,23.213233668892183,1.3793103448275863,26.30420550483856,28.0,28.0,23.213233668892183,0.3143643610629561,24.30420550483856,23.213233668892183,0.21819436718927504,0.18041854016953784,0.024,0.16237668615258408,1.7455549375142003,1.739596791531154,1.3746023106008807,27.0,1.739596791531154,35.0,23.21323366889218,1.1637931034482758,108.39338316555391,1.6048920521967587,0.0,0.0,0.0,1.739596791531154,1.6048920521967587,0.0
2009-04-07 13:00:00,1.3885990765305984,20.0,18.3,1.5428878628117761,23.841952402936833,22.87764748867947,1.3793103448275863,25.841952402936833,28.0,28.0,22.87764748867947,0.2596611109570757,23.841952402936833,22.87764748867947,0.19286098285147202,0.16127039739879132,0.024,0.14514335765891218,1.5428878628117761,1.535014902551655,1.3722720786042624,27.0,1.535014902551655,35.0,22.877647488679475,1.163793103448276,108.56117625566026,1.4139630349405146,0.0,0.0,0.0,1.535014902551655,1.4139630349405146,0.0
2009-04-07 14:00:00,1.2557997901925555,20.000000000000004,18.3,1.3953331002139506,23.50241982029348,22.63033663265976,1.3793103448275863,25.50241982029348,28.0,28.0,22.63033663265976,0.22401280675611995,23.50241982029348,22.63033663265976,0.17441663752674383,0.14718615487087755,0.024,0.1324675393837898,1.3953331002139506,1.3860517157010384,1.370135539420174,27.0,1.3860517157010384,35.0,22.63033663265976,1.1637931034482758,108.68483168367013,1.275294532115738,0.0,0.0,0.0,1.3860517157010384,1.275294532115738,0.0
2009-04-07 15:00:00,1.1549092292314647,20.0,18.4,1.2832324769238497,23.242589342063575,22.440569043986166,1.3793103448275863,25.242589342063575,28.0,28.0,22.440569043986166,0.19898347558453205,23.242589342063575,22.440569043986166,0.1604040596154812,0.13639580126519377,0.024,0.12275622113867439,1.2832324769238497,1.272872057050369,1.3681742221333484,27.0,1.272872057050369,35.0,22.440569043986166,1.0973034974572147,108.77971547800692,1.1701373288733397,0.0,0.0,0.0,1.272872057050369,1.1701373288733397,0.0
2009-04-07 16:00:00,1.0915572371089755,20.0,17.9,1.2128413745655282,23.078528395338413,22.320502536234958,1.3793103448275863,25.078528395338413,28.0,28.0,22.320502536234958,0.18409250391936932,23.078528395338413,22.320502536234958,0.15160517182069103,0.1295767423577609,0.024,0.1166190681219848,1.2128413745655282,1.2017990488013044,1.3667524007493626,27.0,1.2017990488013044,35.0,22.32050253623496,1.0360336627597453,108.83974873188252,1.1041913113579802,0.0,0.0,0.0,1.2017990488013044,1.1041913113579802,0.0
2009-04-07 17:00:00,1.0942089741310237,20.0,17.3,1.2157877490344708,23.08541027509852,22.325542931951976,1.3793103448275863,25.08541027509852,28.0,28.0,22.325542931951976,0.1847036420453911,23.08541027509852,22.325542931951976,0.15197346862930886,0.12986287696921192,0.024,0.11687658927229073,1.2157877490344708,1.204774036731392,1.366815295978263,27.0,1.204774036731392,35.0,22.325542931951972,1.0385983075270622,108.837228534024,1.1069503082346157,0.0,0.0,0.0,1.204774036731392,1.1069503082346157,0.0
2009-04-07 18:00:00,1.1584289538274417,20.0,16.8,1.2871432820304909,23.25168315553927,22.447218604270212,1.3793103448275863,25.25168315553927,28.0,28.0,22.447218604270212,0.19982891429253888,23.25168315553927,22.447218604270212,0.16089291025381136,0.13677364223542754,0.024,0.12309627801188477,1.2871432820304909,1.2768206462540337,1.3682485473485262,27.0,1.2768206462540337,35.0,22.44721860427021,1.1007074536672703,108.7763906978649,1.1738031001603142,0.0,0.0,0.0,1.2768206462540337,1.1738031001603142,0.0
2009-04-07 19:00:00,1.1723843589687273,20.0,16.3,1.3026492877430302,23.28771801520683,22.473562210367437,1.3793103448275863,25.28771801520683,28.0,28.0,22.473562210367437,0.20320024700595946,23.28771801520683,22.473562210367437,0.16283116096787878,0.13827072541378244,0.024,0.12444365287240419,1.3026492877430302,1.2924763602844085,1.3685387394439374,27.0,1.2924763602844085,35.0,22.47356221036744,1.1142037588658693,108.76321889481628,1.1883395631517197,0.0,0.0,0.0,1.2924763602844085,1.1883395631517197,0.0
2009-04-07 20:00:00,1.2411048540811287,20.0,15.9,1.3790053934234763,23.464680259568617,22.602801888678947,1.3793103448275863,25.464680259568617,28.065384615384616,28.065384615384616,22.602801888678947,0.21762558343316904,23.464680259568617,22.602801888678947,0.17237567417793453,0.14561957155794153,0.024,0.13105761440214736,1.3790053934234763,1.3695673505792705,1.3698702148672421,27.0,1.3695673505792705,35.0,22.602801888678954,1.1637931034482758,108.69859905566052,1.259967803152611,0.0,0.0,0.0,1.3695673505792705,1.259967803152611,0.0
2009-04-07 21:00:00,1.3243674742732978,20.0,15.4,1.4715194158592197,23.678063702536683,22.75836406762467,1.3793103448275863,25.678063702536683,28.392307692307693,28.392307692307693,22.75836406762467,0.22516221408581527,23.678063702536683,22.75836406762467,0.18393992698240247,0.15447426648387244,0.024,0.1390268398354852,1.4715194158592197,1.462966842507607,1.3712936970201282,27.0,1.462966842507607,35.0,22.758364067624665,1.1637931034482758,108.62081796618767,1.346856771933913,0.0,0.0,0.0,1.462966842507607,1.346856771933913,0.0
2009-04-07 22:00:00,1.4163986480166209,20.0,14.7,1.5737762755740232,23.912697747176182,22.929087574942415,1.3793103448275863,25.912697747176182,28.85,28.85,22.929087574942415,0.22913760387639578,23.912697747176182,22.929087574942415,0.1967220344467529,0.1642028477308463,0.024,0.14778256295776168,1.5737762755740232,1.566196560347108,1.3726672280227379,27.0,1.566196560347108,35.34090909090909,22.929087574942418,1.1637931034482762,108.53545621252879,1.4430275736624343,0.0,0.0,0.0,1.566196560347108,1.4430275736624343,0.0
2009-04-07 23:00:00,0.0,19.559195804686606,14.1,0.0,19.559195804686606,19.559195804686606,1.3793103448275863,21.559195804686606,29.242307692307694,29.242307692307694,19.559195804686606,0.0,19.559195804686606,19.559195804686606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.559195804686606,19.559195804686606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.420687518283316,13.4,0.0,19.420687518283316,19.420687518283316,1.3793103448275863,21.420687518283316,29.7,29.7,19.420687518283316,0.0,19.420687518283316,19.420687518283316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.420687518283316,19.420687518283316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.358877245927378,13.9,0.0,19.358877245927378,19.358877245927378,1.3793103448275863,21.358877245927378,29.373076923076923,29.373076923076923,19.358877245927378,0.0,19.358877245927378,19.358877245927378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.358877245927378,19.358877245927378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.31544861384503,14.3,0.0,19.31544861384503,19.31544861384503,1.3793103448275863,21.31544861384503,29.111538461538462,29.111538461538462,19.31544861384503,0.0,19.31544861384503,19.31544861384503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.31544861384503,19.31544861384503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,19.279805937906584,14.8,0.0,19.279805937906584,19.279805937906584,1.3793103448275863,21.279805937906584,28.784615384615385,28.784615384615385,19.279805937906584,0.0,19.279805937906584,19.279805937906584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.279805937906584,19.279805937906584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,19.240601857990967,14.4,0.0,19.240601857990967,19.240601857990967,1.3793103448275863,21.240601857990967,29.046153846153846,29.046153846153846,19.240601857990967,0.0,19.240601857990967,19.240601857990967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.240601857990967,19.240601857990967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,2.450357761248039,19.999999999999996,14.0,2.7226197347200434,26.48126830565176,24.77963097145173,1.3793103448275863,28.48126830565176,29.307692307692307,29.307692307692307,24.77963097145173,0.5183423553523687,26.48126830565176,24.77963097145173,0.3403274668400054,0.27026158265048394,0.024,0.24323542438543555,2.7226197347200434,2.7256458929850917,1.3808434312688667,27.0,2.7256458929850917,36.13636363636363,24.77963097145173,1.163793103448276,107.61018451427414,2.5328884113413483,0.0,0.0,0.0,2.7256458929850917,2.5328884113413483,0.0
2009-04-08 06:00:00,2.1882988038578977,20.0,13.6,2.431443115397664,25.84008574143631,24.32043379431277,1.3793103448275863,27.84008574143631,29.56923076923077,29.56923076923077,24.32043379431277,0.3993432516481796,25.84008574143631,24.32043379431277,0.303930389424708,0.24385246885797796,0.024,0.21946722197218016,2.431443115397664,2.431828362283462,1.3795288878860377,27.0,2.431828362283462,36.59090909090909,24.320433794312777,1.1637931034482758,107.83978310284361,2.255038254263085,0.0,0.0,0.0,2.431828362283462,2.255038254263085,0.0
2009-04-08 07:00:00,2.1768563615756342,20.000000000000004,13.9,2.4187292906395936,25.811957576264057,24.300251769614313,1.3793103448275863,27.811957576264057,29.373076923076923,29.373076923076923,24.300251769614313,0.41103554614427623,25.811957576264057,24.300251769614313,0.3023411613299492,0.2426930243010807,0.024,0.21842372187097261,2.4187292906395936,2.4189985930697016,1.3794639178748795,27.0,2.4189985930697016,36.25,24.300251769614313,1.163793103448276,107.84987411519285,2.2429313088358405,0.0,0.0,0.0,2.4189985930697016,2.2429313088358405,0.0
2009-04-08 08:00:00,2.169992283366733,19.999999999999996,14.3,2.4111025370741475,25.79507855108893,24.28813946541759,1.3793103448275863,27.79507855108893,29.111538461538462,29.111538461538462,24.28813946541759,0.43092779004248466,25.79507855108893,24.28813946541759,0.30138781713426843,0.24199723239615667,0.024,0.21779750915654103,2.4111025370741475,2.411302260313763,1.3794245997488392,27.0,2.411302260313763,35.79545454545455,24.288139465417597,1.163793103448276,107.8559302672912,2.235669614399519,0.0,0.0,0.0,2.411302260313763,2.235669614399519,0.0
2009-04-08 09:00:00,2.2350225069660445,20.0,14.6,2.483358341073383,25.954824940315778,24.402725977144915,1.3793103448275863,27.954824940315778,28.915384615384614,28.915384615384614,24.402725977144915,0.4744046309988204,25.954824940315778,24.402725977144915,0.31041979263417285,0.2485812220190566,0.024,0.22372309981715094,2.483358341073383,2.4842164632752883,1.3797869642548517,27.0,2.4842164632752883,35.45454545454545,24.402725977144907,1.1637931034482758,107.79863701142754,2.30449709954305,0.0,0.0,0.0,2.4842164632752883,2.30449709954305,0.0
2009-04-08 10:00:00,2.095265432317634,20.0,15.7,2.328072702575149,25.611049556888155,24.156004117778686,1.3793103448275863,27.611049556888155,28.196153846153848,28.196153846153848,24.156004117778686,0.4967536753062445,25.611049556888155,24.156004117778686,0.2910090878218936,0.23440928819200416,0.024,0.21096835937280375,2.328072702575149,2.3275136313943494,1.3789791126189355,27.0,2.3275136313943494,35.0,24.156004117778686,1.1637931034482758,107.92199794111066,2.1566628452008403,0.0,0.0,0.0,2.3275136313943494,2.1566628452008403,0.0
2009-04-08 11:00:00,1.9081884110350156,20.000000000000007,16.7,2.120209345594462,25.14803908679331,23.822908245796775,1.3793103448275863,27.14803908679331,28.0,28.0,23.822908245796775,0.4375691952175586,25.14803908679331,23.822908245796775,0.26502616819930774,0.2153027359821617,0.024,0.19377246238394555,2.120209345594462,2.1177396191926783,1.3777036548174952,27.0,2.1177396191926783,35.0,23.82290824579678,1.1637931034482758,108.08854587710161,1.9592636777633976,0.0,0.0,0.0,2.1177396191926783,1.9592636777633976,0.0
2009-04-08 12:00:00,1.6861574931135666,20.0,17.8,1.8735083256817406,24.593853450923568,23.422910747372477,1.3793103448275863,26.593853450923568,28.0,28.0,23.422910747372477,0.35286473456492834,24.593853450923568,23.422910747372477,0.23418854071021758,0.19240234075910506,0.024,0.17316210668319457,1.8735083256817406,1.8687485597576512,1.3758061200061285,27.0,1.8687485597576512,35.0,23.422910747372484,1.163793103448276,108.28854462631375,1.7257121389953112,0.0,0.0,0.0,1.8687485597576512,1.7257121389953112,0.0
2009-04-08 13:00:00,1.5484555075281061,20.0,17.9,1.7205061194756734,24.24731118665087,23.171994861978575,1.3793103448275863,26.24731118665087,28.0,28.0,23.171994861978575,0.3072065766670473,24.24731118665087,23.171994861978575,0.21506326493445918,0.17806334516710667,0.024,0.16025701065039602,1.7205061194756734,1.7143124539923842,1.374344953088032,27.0,1.7143124539923842,35.0,23.171994861978572,1.163793103448276,108.41400256901072,1.5812647936332227,0.0,0.0,0.0,1.7143124539923842,1.5812647936332227,0.0
2009-04-08 14:00:00,1.4424293387578053,19.999999999999996,18.1,1.6026992652864505,23.978842795087957,22.977155754283928,1.3793103448275863,25.978842795087957,28.0,28.0,22.977155754283928,0.27507070298648345,23.978842795087957,22.977155754283928,0.2003374081608063,0.16694396518492538,0.024,0.15024956866643285,1.6026992652864505,1.595393661804943,1.3730230177691034,27.0,1.595393661804943,35.0,22.977155754283935,1.1637931034482758,108.51142212285804,1.4702541267947051,0.0,0.0,0.0,1.595393661804943,1.4702541267947051,0.0
2009-04-08 15:00:00,1.3845076407272308,20.0,18.2,1.5383418230302564,23.831531033598456,22.870067394204543,1.3793103448275863,25.831531033598456,28.0,28.0,22.870067394204543,0.2585134827099671,23.831531033598456,22.870067394204543,0.19229272787878204,0.16083836226727197,0.024,0.14475452604054476,1.5383418230302564,1.5304256592569836,1.3722125422323734,27.0,1.5304256592569836,35.0,22.870067394204547,1.163793103448276,108.56496630289773,1.4096864866950498,0.0,0.0,0.0,1.5304256592569836,1.4096864866950498,0.0
2009-04-08 16:00:00,1.3157354417260365,20.000000000000007,17.7,1.461928268584485,23.65599185600126,22.74228668813596,1.3793103448275863,25.65599185600126,28.0,28.0,22.74228668813596,0.2397017325602763,23.65599185600126,22.74228668813596,0.18274103357306062,0.15355868505929293,0.024,0.13820281655336364,1.461928268584485,1.4532841370904142,1.3711547189682105,27.0,1.4532841370904142,35.0,22.742286688135955,1.1637931034482758,108.62885665593203,1.3378435360813061,0.0,0.0,0.0,1.4532841370904142,1.3378435360813061,0.0
2009-04-08 17:00:00,1.2940221627745454,20.0,17.3,1.4378024030828283,23.6004211585401,22.70179465661333,1.3793103448275863,25.6004211585401,28.0,28.0,22.70179465661333,0.23394427922484512,23.6004211585401,22.70179465661333,0.17972530038535353,0.15125317956368234,0.024,0.1361278616073141,1.4378024030828283,1.4289277210391966,1.3707966987774773,27.0,1.4289277210391966,35.0,22.70179465661333,1.163793103448276,108.64910267169333,1.3151767349216033,0.0,0.0,0.0,1.4289277210391966,1.3151767349216033,0.0
2009-04-08 18:00:00,1.3407143043271343,20.0,16.8,1.4896825603634827,23.7198311590912,22.78877955886402,1.3793103448275863,25.7198311590912,28.0,28.0,22.78877955886402,0.2464315448305392,23.7198311590912,22.78877955886402,0.18621032004543533,0.1562066572309253,0.024,0.14058599150783277,1.4896825603634827,1.4813032260865753,1.3715518446219517,27.0,1.4813032260865753,35.0,22.788779558864025,1.1637931034482758,108.60561022056798,1.36392882750549,0.0,0.0,0.0,1.4813032260865753,1.36392882750549,0.0
2009-04-08 19:00:00,1.3655701701190506,19.999999999999996,16.1,1.5173001890211673,23.783263437649325,22.834950819511093,1.3793103448275863,25.783263437649325,28.0,28.0,22.834950819511093,0.2532439399163242,23.783263437649325,22.834950819511093,0.1896625236276459,0.1588371421718502,0.024,0.14295342795466517,1.5173001890211673,1.5091839032383523,1.371932189191133,27.0,1.5091839032383523,35.0,22.83495081951109,1.163793103448276,108.58252459024446,1.3898957580269267,0.0,0.0,0.0,1.5091839032383523,1.3898957580269267,0.0
2009-04-08 20:00:00,1.4579536494612897,20.000000000000007,15.3,1.619948499401433,24.018246020659078,23.00577820853318,1.3793103448275863,26.018246020659078,28.45769230769231,28.45769230769231,23.00577820853318,0.25614991389640385,24.018246020659078,23.00577820853318,0.20249356242517913,0.16857658150061383,0.024,0.15171892335055245,1.619948499401433,1.6128061575514943,1.3732289749546793,27.0,1.6128061575514943,35.0,23.00577820853318,1.1637931034482758,108.49711089573341,1.4864968700423864,0.0,0.0,0.0,1.6128061575514943,1.4864968700423864,0.0
2009-04-08 21:00:00,1.557652973664638,20.0,14.6,1.7307255262940422,24.27053069787448,23.188827243940704,1.3793103448275863,26.27053069787448,28.915384615384614,28.915384615384614,23.188827243940704,0.26054131082081344,24.27053069787448,23.188827243940704,0.21634069078675527,0.17902459060356443,0.024,0.16112213154320798,1.7307255262940422,1.7246279853543984,1.3744508791478547,27.0,1.7246279853543984,35.45454545454545,23.1888272439407,1.1637931034482758,108.40558637802965,1.5909032393776392,0.0,0.0,0.0,1.7246279853543984,1.5909032393776392,0.0
2009-04-08 22:00:00,1.6001195125405856,20.0,14.5,1.7779105694895396,24.377601523264687,23.266407417333724,1.3793103448275863,26.377601523264687,28.98076923076923,28.98076923076923,23.266407417333724,0.2682156950262413,24.377601523264687,23.266407417333724,0.22223882118619245,0.18345621457436187,0.024,0.1651105931169257,1.7779105694895396,1.7722561909469758,1.374923654658142,27.0,1.7722561909469758,35.56818181818182,23.266407417333724,1.163793103448276,108.36679629133315,1.6354236275311163,0.0,0.0,0.0,1.7722561909469758,1.6354236275311163,0.0
2009-04-08 23:00:00,0.0,19.501260411347936,14.5,0.0,19.501260411347936,19.501260411347936,1.3793103448275863,21.501260411347936,28.98076923076923,28.98076923076923,19.501260411347936,0.0,19.501260411347936,19.501260411347936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.501260411347936,19.501260411347936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.35996576542761,14.4,0.0,19.35996576542761,19.35996576542761,1.3793103448275863,21.35996576542761,29.046153846153846,29.046153846153846,19.35996576542761,0.0,19.35996576542761,19.35996576542761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35996576542761,19.35996576542761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.29877462022509,14.3,0.0,19.29877462022509,19.29877462022509,1.3793103448275863,21.29877462022509,29.111538461538462,29.111538461538462,19.29877462022509,0.0,19.29877462022509,19.29877462022509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.29877462022509,19.29877462022509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,19.255450351132666,14.3,0.0,19.255450351132666,19.255450351132666,1.3793103448275863,21.255450351132666,29.111538461538462,29.111538461538462,19.255450351132666,0.0,19.255450351132666,19.255450351132666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.255450351132666,19.255450351132666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,19.21550910114356,14.2,0.0,19.21550910114356,19.21550910114356,1.3793103448275863,21.21550910114356,29.176923076923078,29.176923076923078,19.21550910114356,0.0,19.21550910114356,19.21550910114356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21550910114356,19.21550910114356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,19.176339967865914,14.1,0.0,19.176339967865914,19.176339967865914,1.3793103448275863,21.176339967865914,29.242307692307694,29.242307692307694,19.176339967865914,0.0,19.176339967865914,19.176339967865914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.176339967865914,19.176339967865914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,2.602122828008496,20.0,14.1,2.8912475866761067,26.850115892419964,25.0430861507474,1.3793103448275863,28.850115892419964,29.242307692307694,29.242307692307694,25.0430861507474,0.593551636042993,26.850115892419964,25.0430861507474,0.36140594833451334,0.28543684903601674,0.024,0.2568931641324151,2.8912475866761067,2.8957912715797085,1.381477973646391,27.0,2.8957912715797085,36.02272727272727,25.0430861507474,1.1637931034482758,107.4784569246263,2.6942992618609156,0.0,0.0,0.0,2.8957912715797085,2.6942992618609156,0.0
2009-04-09 06:00:00,2.2710959873270764,20.0,14.0,2.523439985918974,26.043282248685063,24.466132257485707,1.3793103448275863,28.043282248685063,29.307692307692307,29.307692307692307,24.466132257485707,0.44931370790561287,26.043282248685063,24.466132257485707,0.3154299982398717,0.2522259481480985,0.024,0.22700335333328867,2.523439985918974,2.5246625807337835,1.379978614207883,27.0,2.5246625807337835,36.13636363636363,24.46613225748571,1.163793103448276,107.76693387125715,2.3427061437507817,0.0,0.0,0.0,2.5246625807337835,2.3427061437507817,0.0
2009-04-09 07:00:00,2.256507290525433,20.0,14.2,2.507230322806037,26.007521990688613,24.44050303893484,1.3793103448275863,28.007521990688613,29.176923076923078,29.176923076923078,24.44050303893484,0.45633736732794106,26.007521990688613,24.44050303893484,0.3134037903507546,0.25075260071096284,0.024,0.22567734063986655,2.507230322806037,2.5083055828771332,1.3799018809644747,27.0,2.5083055828771332,35.90909090909091,24.440503038934843,1.1637931034482758,107.77974848053258,2.327251286293537,0.0,0.0,0.0,2.5083055828771332,2.327251286293537,0.0
2009-04-09 08:00:00,2.2462034814517975,20.0,14.4,2.495781646057553,25.982254113645055,24.422390584859087,1.3793103448275863,27.982254113645055,29.046153846153846,29.046153846153846,24.422390584859087,0.4653213800507757,25.982254113645055,24.422390584859087,0.3119727057571941,0.2497114727640994,0.024,0.22474032548768946,2.495781646057553,2.496752793333963,1.3798470558362699,27.0,2.496752793333963,35.68181818181818,24.42239058485909,1.163793103448276,107.78880470757045,2.3163377682010844,0.0,0.0,0.0,2.496752793333963,2.3163377682010844,0.0
2009-04-09 09:00:00,2.189839095449115,20.0,14.6,2.4331545504990166,25.843871255721613,24.32314966165973,1.3793103448275863,27.843871255721613,28.915384615384614,28.915384615384614,24.32314966165973,0.4567595184978242,25.843871255721613,24.32314966165973,0.3041443188123771,0.24400850201715224,0.024,0.21960765181543704,2.4331545504990166,2.433555400700732,1.3795375793983806,27.0,2.433555400700732,35.45454545454545,24.323149661659727,1.1637931034482758,107.83842516917014,2.2566681559779114,0.0,0.0,0.0,2.433555400700732,2.2566681559779114,0.0
2009-04-09 10:00:00,2.016962231520052,20.0,15.7,2.241069146133391,25.41766184032206,24.01699362398869,1.3793103448275863,27.41766184032206,28.196153846153848,28.196153846153848,24.01699362398869,0.4622833434844724,25.41766184032206,24.01699362398869,0.2801336432666739,0.22643173114345802,0.024,0.20378855802911222,2.241069146133391,2.239712319247737,1.3784752588764198,27.0,2.239712319247737,35.0,24.01699362398869,1.1637931034482758,107.99150318800565,2.0739708709754274,0.0,0.0,0.0,2.239712319247737,2.0739708709754274,0.0
2009-04-09 11:00:00,1.8257893699748082,20.0,16.9,2.0286548555275647,24.9429945035526,23.675085218847872,1.3793103448275863,26.9429945035526,28.0,28.0,23.675085218847872,0.4043641276627184,24.9429945035526,23.675085218847872,0.2535818569409456,0.20683391333761136,0.024,0.18615052200385024,2.0286548555275647,2.0253382468613257,1.3770553369682528,27.0,2.0253382468613257,35.0,23.675085218847876,1.163793103448276,108.16245739057607,1.8724965165573138,0.0,0.0,0.0,2.0253382468613257,1.8724965165573138,0.0
2009-04-09 12:00:00,1.6861089283274733,20.0,18.0,1.8734543648083037,24.593731633825403,23.422822655820216,1.3793103448275863,26.593731633825403,28.0,28.0,23.422822655820216,0.35284778036134107,24.593731633825403,23.422822655820216,0.23418179560103797,0.19239730295149485,0.024,0.17315757265634538,1.8734543648083037,1.868694095103453,1.3758056481712921,27.0,1.868694095103453,35.0,23.422822655820216,1.163793103448276,108.28858867208989,1.7256611412325913,0.0,0.0,0.0,1.868694095103453,1.7256611412325913,0.0
2009-04-09 13:00:00,1.5736509958340037,20.0,18.0,1.7485011064822262,24.310893024889968,23.218079833338575,1.3793103448275863,26.310893024889968,28.0,28.0,23.218079833338575,0.3152140745844468,24.310893024889968,23.218079833338575,0.21856263831027828,0.180695348597485,0.024,0.1626258137377365,1.7485011064822262,1.7425706413419746,1.374632079605296,27.0,1.7425706413419746,35.0,23.218079833338578,1.163793103448276,108.39096008333071,1.6076715622800006,0.0,0.0,0.0,1.7425706413419746,1.6076715622800006,0.0
2009-04-09 14:00:00,1.4855899599046996,19.999999999999993,18.0,1.6506555110052217,24.08831027657962,23.056650582201357,1.3793103448275863,26.08831027657962,28.0,28.0,23.056650582201357,0.2878572337359234,24.08831027657962,23.056650582201357,0.2063319388756527,0.17147906061074378,0.024,0.1543311545496694,1.6506555110052217,1.6438034170662958,1.3735846413172679,27.0,1.6438034170662958,35.0,23.056650582201357,1.1637931034482758,108.47167470889931,1.5154218107885762,0.0,0.0,0.0,1.6438034170662958,1.5154218107885762,0.0
2009-04-09 15:00:00,1.4236173428563095,20.0,18.0,1.5817970476181216,23.93105023318107,22.942427078419744,1.3793103448275863,25.93105023318107,28.0,28.0,22.942427078419744,0.26961907730087925,23.93105023318107,22.942427078419744,0.1977246309522652,0.16496345547841956,0.024,0.1484671099305776,1.5817970476181216,1.5742933931659635,1.3727672372744006,27.0,1.5742933931659635,35.0,22.942427078419744,1.163793103448276,108.52878646079013,1.4505767958022204,0.0,0.0,0.0,1.5742933931659635,1.4505767958022204,0.0
2009-04-09 16:00:00,1.3767748897661378,19.999999999999996,17.0,1.529749877517931,23.811828194308852,22.855734520860146,1.3793103448275863,25.811828194308852,28.0,28.0,22.855734520860146,0.25635338995617135,23.811828194308852,22.855734520860146,0.19121873468974138,0.1600215051640561,0.024,0.1440193546476505,1.529749877517931,1.5217520280343366,1.3720990244076807,27.0,1.5217520280343366,35.0,22.85573452086015,1.1637931034482762,108.57213273956992,1.4016046195615743,0.0,0.0,0.0,1.5217520280343366,1.4016046195615743,0.0
2009-04-09 17:00:00,1.392802000495426,20.0,16.0,1.547557778328251,23.85265523580619,22.885431624351035,1.3793103448275863,25.85265523580619,28.0,28.0,22.885431624351035,0.2608434251057046,23.85265523580619,22.885431624351035,0.19344472229103138,0.1617140846437734,0.024,0.14554267617939606,1.547557778328251,1.5397291867926284,1.372332862344075,27.0,1.5397291867926284,35.0,22.885431624351043,1.1637931034482758,108.55728418782448,1.418356398939207,0.0,0.0,0.0,1.5397291867926284,1.418356398939207,0.0
2009-04-09 18:00:00,1.4938179692214333,20.0,15.0,1.6597977435793703,24.109150295452576,23.071776705715468,1.3793103448275863,26.109150295452576,28.653846153846153,28.653846153846153,23.071776705715468,0.2563314801206,24.109150295452576,23.071776705715468,0.20747471794742128,0.17234224802803305,0.024,0.15510802322522976,1.6597977435793703,1.6530319683821735,1.3736879105542696,27.0,1.6530319683821735,35.0,23.071776705715468,1.1637931034482758,108.46411164714226,1.5240358707402244,0.0,0.0,0.0,1.6530319683821735,1.5240358707402244,0.0
2009-04-09 19:00:00,1.5473079887555559,20.0,14.3,1.7192310986172843,24.2444134546194,23.169894017983598,1.3793103448275863,26.2444134546194,29.111538461538462,29.111538461538462,23.169894017983598,0.2494420170627612,24.2444134546194,23.169894017983598,0.21490388732716054,0.17794337934247198,0.024,0.16014904140822478,1.7192310986172843,1.7130254365515316,1.37433164598327,27.0,1.7130254365515316,35.79545454545455,23.1698940179836,1.1637931034482758,108.4150529910082,1.5800623523133892,0.0,0.0,0.0,1.7130254365515316,1.5800623523133892,0.0
2009-04-09 20:00:00,1.6428491568490013,20.000000000000004,13.7,1.825387952054446,24.48511114539294,23.344243675358907,1.3793103448275863,26.48511114539294,29.503846153846155,29.503846153846155,23.344243675358907,0.25547270444661535,24.48511114539294,23.344243675358907,0.22817349400680575,0.18790451569804412,0.024,0.1691140641282397,1.825387952054446,1.8201784036242503,1.3753738753041802,27.0,1.8201784036242503,36.47727272727273,23.344243675358904,1.163793103448276,108.32787816232054,1.6802492899351915,0.0,0.0,0.0,1.8201784036242503,1.6802492899351915,0.0
2009-04-09 21:00:00,1.7612903132671094,20.000000000000004,13.0,1.956989236963455,24.781988398641797,23.558870125539638,1.3793103448275863,26.781988398641797,29.96153846153846,29.96153846153846,23.558870125539638,0.26349321853078284,24.781988398641797,23.558870125539638,0.24462365462043187,0.20018060458035428,0.024,0.18016254412231883,1.956989236963455,1.9530072974214905,1.3765038243322405,27.0,1.9530072974214905,37.27272727272727,23.558870125539634,1.163793103448276,108.22056493723018,1.8046545021773532,0.0,0.0,0.0,1.9530072974214905,1.8046545021773532,0.0
2009-04-09 22:00:00,1.9496109851450372,20.0,11.4,2.1662344279389303,25.250853236557322,23.89695671909549,1.3793103448275863,27.250853236557322,31.007692307692306,31.007692307692306,23.89695671909549,0.26262310686335827,25.250853236557322,23.89695671909549,0.2707793034923663,0.21954743893566747,0.024,0.1975926950421007,2.1662344279389303,2.164189171832497,1.3780080652270745,27.0,2.164189171832497,39.09090909090909,23.896956719095485,1.1637931034482758,108.05152164045225,2.002923363757859,0.0,0.0,0.0,2.164189171832497,2.002923363757859,0.0
2009-04-09 23:00:00,0.0,19.40970303776332,9.8,0.0,19.40970303776332,19.40970303776332,1.3793103448275863,21.40970303776332,32.05384615384615,32.05384615384615,19.40970303776332,0.0,19.40970303776332,19.40970303776332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40970303776332,19.40970303776332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,19.21042482758604,8.2,0.0,19.21042482758604,19.21042482758604,1.3793103448275863,21.21042482758604,33.1,33.1,19.21042482758604,0.0,19.21042482758604,19.21042482758604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21042482758604,19.21042482758604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,19.106656253551392,8.3,0.0,19.106656253551392,19.106656253551392,1.3793103448275863,21.106656253551392,33.034615384615385,33.034615384615385,19.106656253551392,0.0,19.106656253551392,19.106656253551392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.106656253551392,19.106656253551392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,19.023341722328723,8.3,0.0,19.023341722328723,19.023341722328723,1.3793103448275863,21.023341722328723,33.034615384615385,33.034615384615385,19.023341722328723,0.0,19.023341722328723,19.023341722328723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.023341722328723,19.023341722328723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.946547414231965,8.4,0.0,18.946547414231965,18.946547414231965,1.3793103448275863,20.946547414231965,32.96923076923077,32.96923076923077,18.946547414231965,0.0,18.946547414231965,18.946547414231965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.946547414231965,18.946547414231965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.867115045960738,7.9,0.0,18.867115045960738,18.867115045960738,1.3793103448275863,20.867115045960738,33.29615384615384,33.29615384615384,18.867115045960738,0.0,18.867115045960738,18.867115045960738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.867115045960738,18.867115045960738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,3.9129071423475845,20.0,7.5,4.347674602608427,29.975210515826422,27.257913889196157,1.3793103448275863,31.975210515826422,33.55769230769231,33.55769230769231,27.257913889196157,0.5949408214219274,29.975210515826422,27.257913889196157,0.5434593253260533,0.4135949857205419,0.024,0.3722354871484877,4.347674602608427,4.3650341011804805,1.3848176879822676,27.0,4.3650341011804805,43.52272727272727,27.257913889196157,1.1637931034482758,106.37104305540193,4.103592458811381,0.0,0.0,0.0,4.3650341011804805,4.103592458811381,0.0
2009-04-10 06:00:00,3.5068918671638554,20.000000000000007,7.0,3.8965465190709505,29.017445479513622,26.582103905094275,1.3793103448275863,31.017445479513622,33.88461538461539,33.88461538461539,26.582103905094275,0.45999131068885174,29.017445479513622,26.582103905094275,0.4870683148838688,0.37438918523058917,0.024,0.33695026670753025,3.8965465190709505,3.9099854375940093,1.3840674904824426,27.0,3.9099854375940093,44.09090909090909,26.582103905094275,1.163793103448276,106.70894804745286,3.664158919320675,0.0,0.0,0.0,3.9099854375940093,3.664158919320675,0.0
2009-04-10 07:00:00,3.5393343341978794,20.0,7.4,3.9325937046643102,29.094279264355343,26.636408198940153,1.3793103448275863,31.094279264355343,33.62307692307692,33.62307692307692,26.636408198940153,0.48523368154949215,29.094279264355343,26.636408198940153,0.4915742130830388,0.3775364991190919,0.024,0.33978284920718266,3.9325937046643102,3.946347354576219,1.384134273518755,27.0,3.946347354576219,43.63636363636364,26.63640819894016,1.163793103448276,106.68179590052992,3.699175966493658,0.0,0.0,0.0,3.946347354576219,3.699175966493658,0.0
2009-04-10 08:00:00,3.5544449327885257,19.999999999999996,7.8,3.9493832586539175,29.130047153571457,26.66168261691276,1.3793103448275863,31.130047153571457,33.36153846153846,33.36153846153846,26.66168261691276,0.5081662679279784,29.130047153571457,26.66168261691276,0.4936729073317397,0.3790015144916214,0.024,0.34110136304245925,3.9493832586539175,3.963283410103079,1.3841649313371356,27.0,3.963283410103079,43.18181818181818,26.661682616912763,1.1637931034482758,106.66915869154361,3.715491392937437,0.0,0.0,0.0,3.963283410103079,3.715491392937437,0.0
2009-04-10 09:00:00,3.484020746410042,20.0,8.2,3.871134162677824,28.96324647774887,26.543787626075233,1.3793103448275863,30.96324647774887,33.1,33.1,26.543787626075233,0.5090110619769893,28.96324647774887,26.543787626075233,0.483891770334728,0.3721688184917785,0.024,0.33495193664260065,3.871134162677824,3.8843510445270018,1.3840196060143202,27.0,3.8843510445270018,42.72727272727273,26.54378762607523,1.163793103448276,106.72810618696238,3.639482778531213,0.0,0.0,0.0,3.8843510445270018,3.639482778531213,0.0
2009-04-10 10:00:00,3.2807276004134347,20.000000000000004,9.5,3.645252889348261,28.480253925757015,26.20197086991435,1.3793103448275863,30.480253925757015,32.25,32.25,26.20197086991435,0.5195840363494891,28.480253925757015,26.20197086991435,0.4556566111685326,0.35237339509611265,0.024,0.3171360555865014,3.645252889348261,3.6564902288578724,1.3835623896388631,27.0,3.6564902288578724,41.25,26.201970869914355,1.1637931034482758,106.89901456504282,3.4205088267049244,0.0,0.0,0.0,3.6564902288578724,3.4205088267049244,0.0
2009-04-10 11:00:00,3.058459513965137,20.0,10.9,3.3982883488501523,27.949506219105444,25.825576001074097,1.3793103448275863,29.949506219105444,31.334615384615383,31.334615384615383,25.825576001074097,0.531773094629682,27.949506219105444,25.825576001074097,0.42478604360626904,0.330601973284309,0.024,0.2975417759558781,3.3982883488501523,3.407348546178583,1.382987732564712,27.0,3.407348546178583,39.65909090909091,25.825576001074097,1.1637931034482758,107.08721199946295,3.1818444822297467,0.0,0.0,0.0,3.407348546178583,3.1818444822297467,0.0
2009-04-10 12:00:00,2.7838069847300804,20.0,12.2,3.0931188719223117,27.28948726046907,25.356287965517627,1.3793103448275863,29.28948726046907,30.484615384615385,30.484615384615385,25.356287965517627,0.5199515491561665,27.28948726046907,25.356287965517627,0.38663985899028896,0.30349860542368073,0.024,0.2731487448813127,3.0931188719223117,3.09946873246468,1.3821419296120603,27.0,3.09946873246468,38.18181818181818,25.356287965517623,1.1637931034482758,107.32185601724119,2.888012607578043,0.0,0.0,0.0,3.09946873246468,2.888012607578043,0.0
2009-04-10 13:00:00,2.5417038673735184,20.0,12.7,2.824115408192798,26.703480978201668,24.938408848081167,1.3793103448275863,28.703480978201668,30.157692307692308,30.157692307692308,24.938408848081167,0.4664590967863344,26.703480978201668,24.938408848081167,0.35301442602409977,0.279405355830788,0.024,0.2514648202477092,2.824115408192798,2.828055943775877,1.381234919679637,27.0,2.828055943775877,37.61363636363637,24.938408848081174,1.163793103448276,107.53079557595942,2.6299962988538916,0.0,0.0,0.0,2.828055943775877,2.6299962988538916,0.0
2009-04-10 14:00:00,2.342902771021196,20.0,13.1,2.603225301134662,26.219038408874223,24.59202259566506,1.3793103448275863,28.219038408874223,29.896153846153847,29.896153846153847,24.59202259566506,0.42309657064965417,26.219038408874223,24.59202259566506,0.3254031626418328,0.2594654641089428,0.024,0.2335189176980485,2.603225301134662,2.6051718475455568,1.380341716027024,27.0,2.6051718475455568,37.15909090909091,24.592022595665064,1.163793103448276,107.70398870216746,2.418825782534022,0.0,0.0,0.0,2.6051718475455568,2.418825782534022,0.0
2009-04-10 15:00:00,2.169809664582081,20.000000000000004,13.6,2.410899627313423,25.7946294277938,24.28781716072291,1.3793103448275863,27.7946294277938,29.56923076923077,29.56923076923077,24.28781716072291,0.3935237612021032,25.7946294277938,24.28781716072291,0.3013624534141779,0.24197871812440086,0.024,0.21778084631196076,2.410899627313423,2.411097499125863,1.3794235501368208,27.0,2.411097499125863,36.59090909090909,24.28781716072291,1.163793103448276,107.85609141963855,2.2354764273303234,0.0,0.0,0.0,2.411097499125863,2.2354764273303234,0.0
2009-04-10 16:00:00,2.0170759003249454,20.0,13.9,2.241195444805495,25.41794299147714,24.017195838473704,1.3793103448275863,27.41794299147714,29.373076923076923,29.373076923076923,24.017195838473704,0.36073710526912506,25.41794299147714,24.017195838473704,0.28014943060068687,0.22644333191882027,0.024,0.20379899872693824,2.241195444805495,2.2398397779973767,1.3784760198886723,27.0,2.2398397779973767,36.25,24.017195838473707,1.1637931034482758,107.99140208076315,2.074090839493199,0.0,0.0,0.0,2.2398397779973767,2.074090839493199,0.0
2009-04-10 17:00:00,1.9585981059907818,20.0,14.1,2.176220117767535,25.273137325707058,23.912999752102348,1.3793103448275863,27.273137325707058,29.242307692307694,29.242307692307694,23.912999752102348,0.3520254124383327,25.273137325707058,23.912999752102348,0.2720275147209419,0.22046728986742573,0.024,0.19842056088068316,2.176220117767535,2.1742668467542776,1.3780723418825516,27.0,2.1742668467542776,36.02272727272727,23.912999752102355,1.163793103448276,108.04350012394882,2.0123994911863576,0.0,0.0,0.0,2.1742668467542776,2.0123994911863576,0.0
2009-04-10 18:00:00,1.9870080182325824,20.0,14.4,2.2077866869250915,25.343528978490504,23.963662299162323,1.3793103448275863,27.343528978490504,29.046153846153846,29.046153846153846,23.963662299162323,0.37447467795728057,25.343528978490504,23.963662299162323,0.27597333586563644,0.22337259066366782,0.024,0.20103533159730105,2.2077866869250915,2.206123945991458,1.3782715507338865,27.0,2.206123945991458,35.68181818181818,23.963662299162326,1.1637931034482758,108.01816885041883,2.0423637703453847,0.0,0.0,0.0,2.206123945991458,2.0423637703453847,0.0
2009-04-10 19:00:00,2.103498255019167,20.000000000000004,13.2,2.3372202833546303,25.631349246716983,24.170586569620337,1.3793103448275863,27.631349246716983,29.83076923076923,29.83076923076923,24.170586569620337,0.3559682067660463,25.631349246716983,24.170586569620337,0.2921525354193288,0.2352464595920955,0.024,0.21172181363288595,2.3372202833546303,2.33674492931384,1.3790298146821858,27.0,2.33674492931384,37.04545454545455,24.170586569620333,1.163793103448276,107.91470671518984,2.1653628133197946,0.0,0.0,0.0,2.33674492931384,2.1653628133197946,0.0
2009-04-10 20:00:00,2.1797862048212724,19.999999999999996,12.0,2.421984672023636,25.819160904458577,24.305420484443808,1.3793103448275863,27.819160904458577,30.615384615384617,30.615384615384617,24.305420484443808,0.33089218534095294,25.819160904458577,24.305420484443808,0.3027480840029545,0.24298995333365742,0.024,0.21869095800029167,2.421984672023636,2.422283667357002,1.3794806214445838,27.0,2.422283667357002,38.40909090909091,24.305420484443815,1.1637931034482758,107.8472897577781,2.2460310989709438,0.0,0.0,0.0,2.422283667357002,2.2460310989709438,0.0
2009-04-10 21:00:00,2.3510031460505214,20.0,10.8,2.6122257178339128,26.238838494359467,24.60619742071327,1.3793103448275863,28.238838494359467,31.4,31.4,24.60619742071327,0.3314666118112369,26.238838494359467,24.60619742071327,0.3265282147292391,0.26028086196174566,0.024,0.2342527757655711,2.6122257178339128,2.6142538040300876,1.380381217168932,27.0,2.6142538040300876,39.77272727272727,24.60619742071327,1.1637931034482758,107.69690128964336,2.427417848355017,0.0,0.0,0.0,2.6142538040300876,2.427417848355017,0.0
2009-04-10 22:00:00,2.4237587929565088,20.0,10.7,2.693065325507232,26.416442028195704,24.733276199753682,1.3793103448275863,28.416442028195704,31.465384615384615,31.465384615384615,24.733276199753682,0.34485600883074785,26.416442028195704,24.733276199753682,0.336633165688404,0.26759323747078523,0.024,0.2408339137237067,2.693065325507232,2.6958246492543108,1.380723590823895,27.0,2.6958246492543108,39.88636363636364,24.733276199753675,1.1637931034482758,107.63336190012316,2.5046366680954018,0.0,0.0,0.0,2.6958246492543108,2.5046366680954018,0.0
