timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-10 23:00:00,0.0,19.260412441066308,10.5,0.0,19.260412441066308,19.260412441066308,1.3793103448275863,21.260412441066308,31.596153846153847,31.596153846153847,19.260412441066308,0.0,19.260412441066308,19.260412441066308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.260412441066308,19.260412441066308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,19.049765769023253,10.4,0.0,19.049765769023253,19.049765769023253,1.3793103448275863,21.049765769023253,31.661538461538463,31.661538461538463,19.049765769023253,0.0,19.049765769023253,19.049765769023253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.049765769023253,19.049765769023253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.95563592123301,10.3,0.0,18.95563592123301,18.95563592123301,1.3793103448275863,20.95563592123301,31.726923076923075,31.726923076923075,18.95563592123301,0.0,18.95563592123301,18.95563592123301,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95563592123301,18.95563592123301,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.887388622339543,10.3,0.0,18.887388622339543,18.887388622339543,1.3793103448275863,20.887388622339543,31.726923076923075,31.726923076923075,18.887388622339543,0.0,18.887388622339543,18.887388622339543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.887388622339543,18.887388622339543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.824548218064272,10.2,0.0,18.824548218064272,18.824548218064272,1.3793103448275863,20.824548218064272,31.79230769230769,31.79230769230769,18.824548218064272,0.0,18.824548218064272,18.824548218064272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.824548218064272,18.824548218064272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.765139208534443,10.3,0.0,18.765139208534443,18.765139208534443,1.3793103448275863,20.765139208534443,31.726923076923075,31.726923076923075,18.765139208534443,0.0,18.765139208534443,18.765139208534443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.765139208534443,18.765139208534443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,3.9510543666843656,20.0,10.3,4.390060407427073,30.064789184614664,27.321001429972743,1.3793103448275863,32.06478918461467,31.726923076923075,31.726923076923075,27.321001429972743,0.8589655325823634,30.064789184614664,27.321001429972743,0.5487575509283841,0.41725897475009777,0.024,0.375533077275088,4.390060407427073,4.407786304902082,1.3848796335137437,27.0,4.407786304902082,40.34090909090909,27.321001429972743,1.1637931034482756,106.33949928501363,4.145013221369634,0.0,0.0,0.0,4.407786304902082,4.145013221369634,0.0
2009-04-11 06:00:00,3.391090373138508,19.999999999999996,10.4,3.76787819237612,28.7427379037568,26.387814033521725,1.3793103448275863,30.7427379037568,31.661538461538463,31.661538461538463,26.387814033521725,0.6159159242831689,28.7427379037568,26.387814033521725,0.470984774047015,0.36313324649468476,0.024,0.32681992184521624,3.76787819237612,3.7801915170255884,1.3838178939576495,27.0,3.7801915170255884,40.22727272727273,26.387814033521728,1.1637931034482758,106.80609298323914,3.539303247071125,0.0,0.0,0.0,3.7801915170255884,3.539303247071125,0.0
2009-04-11 07:00:00,3.3883293838838515,20.0,10.6,3.764810426537613,28.736179413997093,26.383172897411086,1.3793103448275863,30.736179413997093,31.53076923076923,31.53076923076923,26.383172897411086,0.6304935390410685,28.736179413997093,26.383172897411086,0.4706013033172016,0.3628644554737963,0.024,0.32657800992641667,3.764810426537613,3.777096872084993,1.383811719272687,27.0,3.777096872084993,40.0,26.383172897411093,1.1637931034482758,106.80841355129445,3.536328971192005,0.0,0.0,0.0,3.777096872084993,3.536328971192005,0.0
2009-04-11 08:00:00,3.3874192457713215,19.999999999999996,10.8,3.763799161968135,28.734017369201247,26.381642892971165,1.3793103448275863,30.734017369201247,31.4,31.4,26.381642892971165,0.6465571063940404,28.734017369201247,26.381642892971165,0.4704748952460169,0.36277584629213805,0.024,0.3264982616629243,3.763799161968135,3.776076746597349,1.3838096814711813,27.0,3.776076746597349,39.77272727272727,26.381642892971165,1.1637931034482758,106.80917855351441,3.535348551253419,0.0,0.0,0.0,3.776076746597349,3.535348551253419,0.0
2009-04-11 09:00:00,3.300508549016378,20.0,11.0,3.667231721129309,28.52735020952773,26.235330383821914,1.3793103448275863,30.52735020952773,31.26923076923077,31.26923076923077,26.235330383821914,0.628023284948096,28.52735020952773,26.235330383821914,0.4584039651411636,0.3543043342403914,0.024,0.3188739008163523,3.667231721129309,3.678662154553348,1.383609531861994,27.0,3.678662154553348,39.54545454545455,26.235330383821914,1.1637931034482758,106.88233480808904,3.441786859501632,0.0,0.0,0.0,3.678662154553348,3.441786859501632,0.0
2009-04-11 10:00:00,3.088002295340488,20.0,12.3,3.431113661489431,28.020218834282655,25.875772795851763,1.3793103448275863,30.020218834282655,30.41923076923077,30.41923076923077,25.875772795851763,0.6510144084225977,28.020218834282655,25.875772795851763,0.4288892076861789,0.33350379912322603,0.024,0.30015341921090344,3.431113661489431,3.4404640414017535,1.383069204781978,27.0,3.4404640414017535,38.06818181818182,25.87577279585176,1.163793103448276,107.06211360207412,3.2135215022834194,0.0,0.0,0.0,3.4404640414017535,3.213521502283419,0.0
2009-04-11 11:00:00,2.860205419928009,20.0,13.5,3.178006022142232,27.473569193490512,25.487315429651616,1.3793103448275863,29.473569193490512,29.634615384615383,29.634615384615383,25.487315429651616,0.6605889117416521,27.473569193490512,25.487315429651616,0.397250752767779,0.31106123095541105,0.024,0.27995510785986993,3.178006022142232,3.1851121452377726,1.382394526867836,27.0,3.1851121452377726,36.70454545454545,25.487315429651616,1.1637931034482758,107.25634228517418,2.9696259236299203,0.0,0.0,0.0,3.1851121452377726,2.9696259236299203,0.0
2009-04-11 12:00:00,2.5795201748438568,20.0,14.8,2.866133527604285,26.79529134957745,25.00395789482477,1.3793103448275863,28.79529134957745,28.784615384615385,28.784615384615385,25.00395789482477,0.6535383784033153,26.79529134957745,25.00395789482477,0.35826669095053565,0.28318198186565324,0.024,0.2548637836790879,2.866133527604285,2.8704517257908506,1.381388452973063,27.0,2.8704517257908506,35.22727272727273,25.003957894824772,1.163793103448276,107.49802105258762,2.6702368077888954,0.0,0.0,0.0,2.8704517257908506,2.6702368077888954,0.0
2009-04-11 13:00:00,2.408348627455826,20.0,14.9,2.6759429193953626,26.378859451024706,24.7063951264026,1.3793103448275863,28.378859451024706,28.71923076923077,28.71923076923077,24.7063951264026,0.5748671387598935,26.378859451024706,24.7063951264026,0.3344928649244203,0.2660461098582554,0.024,0.23944149887242985,2.6759429193953626,2.678547530381188,1.3806528872454211,27.0,2.678547530381188,35.11363636363636,24.706395126402597,1.1637931034482758,107.64680243679871,2.4882741240305855,0.0,0.0,0.0,2.678547530381188,2.4882741240305855,0.0
2009-04-11 14:00:00,2.297473661443075,20.0,14.9,2.552748512714528,26.107894600909805,24.512426780463226,1.3793103448275863,28.107894600909805,28.71923076923077,28.71923076923077,24.512426780463226,0.5231157133675266,26.107894600909805,24.512426780463226,0.319093564089316,0.2548877131529528,0.024,0.22939894183765752,2.552748512714528,2.5542372840298233,1.3801147631500505,27.0,2.5542372840298233,35.11363636363636,24.51242678046323,1.163793103448276,107.74378660976839,2.370658545054558,0.0,0.0,0.0,2.5542372840298233,2.370658545054558,0.0
2009-04-11 15:00:00,2.2768345324963644,20.0,15.0,2.529816147218183,26.057343827732566,24.4762087357212,1.3793103448275863,28.057343827732566,28.653846153846153,28.653846153846153,24.4762087357212,0.5220357275428738,26.057343827732566,24.4762087357212,0.31622701840227285,0.2528052615228904,0.024,0.22752473537060136,2.529816147218183,2.531096673370472,1.3800085153134591,27.0,2.531096673370472,35.0,24.4762087357212,1.163793103448276,107.7618956321394,2.348786329827318,0.0,0.0,0.0,2.531096673370472,2.348786329827318,0.0
2009-04-11 16:00:00,2.1882355465854237,19.999999999999996,14.9,2.4313728295393595,25.839930272070838,24.320322253608737,1.3793103448275863,27.839930272070838,28.71923076923077,28.71923076923077,24.320322253608737,0.4764843489024766,25.839930272070838,24.320322253608737,0.30392160369241994,0.24384606061630995,0.024,0.21946145455467897,2.4313728295393595,2.43175743560099,1.3795285306660734,27.0,2.43175743560099,35.11363636363636,24.32032225360874,1.1637931034482758,107.83983887319563,2.254971317659694,0.0,0.0,0.0,2.43175743560099,2.254971317659694,0.0
2009-04-11 17:00:00,2.1410440730078215,20.0,14.9,2.3789378588975794,25.723847781494253,24.23701161968327,1.3793103448275863,27.723847781494253,28.71923076923077,28.71923076923077,24.23701161968327,0.4575431121561014,25.723847781494253,24.23701161968327,0.2973672323621974,0.23906062562826053,0.024,0.21515456306543448,2.3789378588975794,2.3788439214604056,1.379255879815661,27.0,2.3788439214604056,35.11363636363636,24.23701161968327,1.163793103448276,107.88149419015836,2.2050528121786237,0.0,0.0,0.0,2.3788439214604056,2.2050528121786237,0.0
2009-04-11 18:00:00,2.154309706128649,20.0,14.8,2.3936774512540544,25.756498839960557,24.260450432926774,1.3793103448275863,27.756498839960557,28.784615384615385,28.784615384615385,24.260450432926774,0.45610959507883064,25.756498839960557,24.260450432926774,0.2992096814067568,0.24040678254929593,0.024,0.21636610429436634,2.3936774512540544,2.393718129508984,1.3793337848853968,27.0,2.393718129508984,35.22727272727273,24.260450432926774,1.1637931034482758,107.86977478353661,2.2190814195287634,0.0,0.0,0.0,2.393718129508984,2.2190814195287634,0.0
2009-04-11 19:00:00,2.1903554958783524,20.0,14.0,2.433728328753725,25.84514034628849,24.32406014081741,1.3793103448275863,27.84514034628849,29.307692307692307,29.307692307692307,24.32406014081741,0.42098645976802784,25.84514034628849,24.32406014081741,0.30421604109421563,0.24406081169054153,0.024,0.21965473052148737,2.433728328753725,2.434134409922779,1.3795404904649178,27.0,2.434134409922779,36.13636363636363,24.3240601408174,1.163793103448276,107.8379699295913,2.2572146077231006,0.0,0.0,0.0,2.434134409922779,2.2572146077231006,0.0
2009-04-11 20:00:00,2.280397278019344,20.0,13.2,2.5337747533548267,26.066072493270944,24.482463272424177,1.3793103448275863,28.066072493270944,29.83076923076923,29.83076923076923,24.482463272424177,0.408407558858916,26.066072493270944,24.482463272424177,0.31672184416935334,0.2531648583766829,0.024,0.2278483725390146,2.5337747533548267,2.535091239192495,1.3800269999021184,27.0,2.535091239192495,37.04545454545455,24.482463272424177,1.163793103448276,107.75876836378791,2.3525614459829023,0.0,0.0,0.0,2.535091239192495,2.3525614459829023,0.0
2009-04-11 21:00:00,2.388954417327915,19.999999999999996,12.4,2.6543937970310165,26.331533846538246,24.672537723393862,1.3793103448275863,28.331533846538246,30.353846153846153,30.353846153846153,24.672537723393862,0.40277174575078317,26.331533846538246,24.672537723393862,0.33179922462887707,0.26409771767837076,0.024,0.2376879459105337,2.6543937970310165,2.656803568798854,1.380562541518135,27.0,2.656803568798854,37.95454545454545,24.67253772339386,1.163793103448276,107.66373113830306,2.4676866951471035,0.0,0.0,0.0,2.656803568798854,2.4676866951471035,0.0
2009-04-11 22:00:00,2.475277527924944,20.0,11.8,2.750308364361049,26.54195231719106,24.823009589465407,1.3793103448275863,28.54195231719106,30.746153846153845,30.746153846153845,24.823009589465407,0.4002866355721209,26.54195231719106,24.823009589465407,0.3437885455451311,0.2727590857597552,0.024,0.24548317718377968,2.750308364361049,2.753584272937024,1.3809532495455106,27.0,2.753584272937024,38.63636363636363,24.82300958946541,1.1637931034482758,107.5884952052673,2.5593668427869365,0.0,0.0,0.0,2.753584272937024,2.5593668427869365,0.0
2009-04-11 23:00:00,0.0,19.219686716395785,11.2,0.0,19.219686716395785,19.219686716395785,1.3793103448275863,21.219686716395785,31.138461538461538,31.138461538461538,19.219686716395785,0.0,19.219686716395785,19.219686716395785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.219686716395785,19.219686716395785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,19.00022559691231,10.6,0.0,19.00022559691231,19.00022559691231,1.3793103448275863,21.00022559691231,31.53076923076923,31.53076923076923,19.00022559691231,0.0,19.00022559691231,19.00022559691231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00022559691231,19.00022559691231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.903060245746268,10.2,0.0,18.903060245746268,18.903060245746268,1.3793103448275863,20.903060245746268,31.79230769230769,31.79230769230769,18.903060245746268,0.0,18.903060245746268,18.903060245746268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.903060245746268,18.903060245746268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.816150041911907,9.8,0.0,18.816150041911907,18.816150041911907,1.3793103448275863,20.816150041911907,32.05384615384615,32.05384615384615,18.816150041911907,0.0,18.816150041911907,18.816150041911907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.816150041911907,18.816150041911907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.743371585451975,9.4,0.0,18.743371585451975,18.743371585451975,1.3793103448275863,20.743371585451975,32.315384615384616,32.315384615384616,18.743371585451975,0.0,18.743371585451975,18.743371585451975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.743371585451975,18.743371585451975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.67418650496385,9.2,0.0,18.67418650496385,18.67418650496385,1.3793103448275863,20.67418650496385,32.44615384615385,32.44615384615385,18.67418650496385,0.0,18.67418650496385,18.67418650496385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67418650496385,18.67418650496385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,3.5475307356614363,20.000000000000004,9.0,3.9417008174015957,29.11368221141543,26.650119200539436,1.3793103448275863,31.11368221141543,32.57692307692308,32.57692307692308,26.650119200539436,0.5733305870936337,29.11368221141543,26.650119200539436,0.49271260217519947,0.3783312338869166,0.024,0.3404981104982249,3.9417008174015957,3.9555339407902874,1.3841509380321928,27.0,3.9555339407902874,41.81818181818182,26.650119200539436,1.163793103448276,106.67494039973027,3.7080254518710647,0.0,0.0,0.0,3.9555339407902874,3.7080254518710647,0.0
2009-04-12 06:00:00,2.872704540993791,19.999999999999996,8.8,3.1918939344375454,27.503649138341448,25.508715429317984,1.3793103448275863,29.503649138341448,32.707692307692305,32.707692307692305,25.508715429317984,0.38222552295829965,27.503649138341448,25.508715429317984,0.3989867418046932,0.31229674962382653,0.024,0.28106707466144387,3.1918939344375454,3.199123609399928,1.3824344979699486,27.0,3.199123609399928,42.04545454545455,25.508715429317984,1.1637931034482758,107.245642285341,2.982987039126721,0.0,0.0,0.0,3.199123609399928,2.982987039126721,0.0
2009-04-12 07:00:00,3.5817572763101824,19.999999999999996,9.7,3.9797303070113137,29.194667577602747,26.707336135720677,1.3793103448275863,31.194667577602747,32.11923076923077,32.11923076923077,26.707336135720677,0.6339373216099884,29.194667577602747,26.707336135720677,0.4974662883764142,0.38164808911976233,0.024,0.34348328020778607,3.9797303070113137,3.99389511592329,1.3842196391660435,27.0,3.99389511592329,41.02272727272727,26.707336135720677,1.1637931034482758,106.64633193213966,3.7449906092078753,0.0,0.0,0.0,3.99389511592329,3.7449906092078753,0.0
2009-04-12 08:00:00,3.494413286689703,20.0,10.7,3.8826814296552254,28.987877685483365,26.56120179194885,1.3793103448275863,30.987877685483365,31.465384615384615,31.465384615384615,26.56120179194885,0.6825070116678381,28.987877685483365,26.56120179194885,0.4853351787069032,0.37317790745837315,0.024,0.3358601167125358,3.8826814296552254,3.8959992204010625,1.384041448030049,27.0,3.8959992204010625,39.88636363636364,26.561201791948854,1.163793103448276,106.71939910402557,3.6506944877035963,0.0,0.0,0.0,3.8959992204010625,3.6506944877035963,0.0
2009-04-12 09:00:00,3.2954314838834664,19.999999999999993,11.6,3.661590537648296,28.51526436653654,26.226770280506358,1.3793103448275863,30.51526436653654,30.876923076923077,30.876923076923077,26.226770280506358,0.6788042684039398,28.51526436653654,26.226770280506358,0.457698817206037,0.3538088315290299,0.024,0.3184279483761269,3.661590537648296,3.6729714208011988,1.383597489909668,27.0,3.6729714208011988,38.86363636363637,26.226770280506358,1.1637931034482758,106.88661485974683,3.4363249557680855,0.0,0.0,0.0,3.6729714208011988,3.4363249557680855,0.0
2009-04-12 10:00:00,3.0131856013999463,20.0,13.1,3.347984001555496,27.841036837472583,25.7485468365004,1.3793103448275863,29.841036837472583,29.896153846153847,29.896153846153847,25.7485468365004,0.6958694731857865,27.841036837472583,25.7485468365004,0.418498000194437,0.32615000817535156,0.024,0.2935350073578164,3.347984001555496,3.356599002373031,1.382859573181965,27.0,3.356599002373031,37.15909090909091,25.748546836500395,1.1637931034482758,107.1257265817498,3.1333267082315124,0.0,0.0,0.0,3.356599002373031,3.1333267082315124,0.0
2009-04-12 11:00:00,2.730337519774802,20.0,14.5,3.0337083553053352,27.160419212082996,25.26435149001716,1.3793103448275863,29.160419212082996,28.98076923076923,28.98076923076923,25.26435149001716,0.7037060971003344,27.160419212082996,25.26435149001716,0.3792135444131669,0.2981944968504037,0.024,0.2683750471653633,3.0337083553053352,3.0395278049903753,1.3819562244612489,27.0,3.0395278049903753,35.56818181818182,25.264351490017155,1.1637931034482758,107.36782425499142,2.830948495120568,0.0,0.0,0.0,3.0395278049903753,2.8309484951205675,0.0
2009-04-12 12:00:00,2.3820899539323115,20.0,16.0,2.646766615480346,26.314776067859086,24.660546933183866,1.3793103448275863,28.314776067859086,28.0,28.0,24.660546933183866,0.6832542073568061,26.314776067859086,24.660546933183866,0.3308458269350433,0.26340775202503086,0.024,0.23706697682252778,2.646766615480346,2.649107390682849,1.3805301937681154,27.0,2.649107390682849,35.0,24.660546933183866,1.163793103448276,107.66972653340807,2.4604013365454924,0.0,0.0,0.0,2.649107390682849,2.4604013365454924,0.0
2009-04-12 13:00:00,2.1271618597086444,20.0,16.2,2.3635131774540494,25.68966219603729,24.21246646012851,1.3793103448275863,27.68966219603729,28.0,28.0,24.21246646012851,0.53795203089959,25.68966219603729,24.21246646012851,0.2954391471817562,0.23765108774797922,0.024,0.2138859789731813,2.3635131774540494,2.363278286228847,1.3791732658809073,27.0,2.363278286228847,35.0,24.21246646012851,1.163793103448276,107.89376676993575,2.1903751782696745,0.0,0.0,0.0,2.363278286228847,2.1903751782696745,0.0
2009-04-12 14:00:00,1.9016195617229785,20.0,16.4,2.1129106241366427,25.131718734184933,23.81114959409953,1.3793103448275863,27.131718734184933,28.0,28.0,23.81114959409953,0.4348387981137046,25.131718734184933,23.81114959409953,0.26411382801708033,0.21462883987882708,0.024,0.19316595589094437,2.1129106241366427,2.1103735081245256,1.377654112745846,27.0,2.1103735081245256,35.0,23.811149594099533,1.1637931034482756,108.09442520295023,1.9523425969121364,0.0,0.0,0.0,2.1103735081245256,1.9523425969121364,0.0
2009-04-12 15:00:00,1.7428629483733948,20.0,16.6,1.9365143870815498,24.73590489344102,23.525583401515053,1.3793103448275863,26.73590489344102,28.0,28.0,23.525583401515053,0.3731009211225245,24.73590489344102,23.525583401515053,0.24206429838519372,0.19827571907894576,0.024,0.1784481471710512,1.9365143870815498,1.9323419589894444,1.376338472648955,27.0,1.9323419589894444,35.0,23.525583401515057,1.163793103448276,108.23720829924247,1.7852843669499636,0.0,0.0,0.0,1.9323419589894444,1.7852843669499636,0.0
2009-04-12 16:00:00,1.6949254182676947,20.0,16.0,1.883250464741883,24.61584191177745,23.438810371313778,1.3793103448275863,26.61584191177745,28.0,28.0,23.438810371313778,0.3559360412773543,24.61584191177745,23.438810371313778,0.23540630809273538,0.19331165479418952,0.024,0.17398048931477056,1.883250464741883,1.878581630221302,1.3758908465329713,27.0,1.878581630221302,35.0,23.43881037131378,1.1637931034482758,108.2805948143431,1.7349199396644437,0.0,0.0,0.0,1.878581630221302,1.7349199396644437,0.0
2009-04-12 17:00:00,1.683192838650882,20.0,15.4,1.8702142651676468,24.586416579302842,23.417532663573063,1.3793103448275863,26.586416579302842,28.392307692307693,28.392307692307693,23.417532663573063,0.3240857461003115,24.586416579302842,23.417532663573063,0.23377678314595585,0.1920947818290217,0.024,0.17288530364611954,1.8702142651676468,1.8654237433505487,1.3757772649968358,27.0,1.8654237433505487,35.0,23.41753266357306,1.1637931034482758,108.29123366821347,1.722599032407277,0.0,0.0,0.0,1.8654237433505487,1.722599032407277,0.0
2009-04-12 18:00:00,1.7638984029311893,20.0,14.8,1.9598871143679881,24.788507701212364,23.563578254732374,1.3793103448275863,26.788507701212364,28.784615384615385,28.784615384615385,23.563578254732374,0.32360579233261283,24.788507701212364,23.563578254732374,0.24498588929599852,0.2004500629426737,0.024,0.18040505664840634,1.9598871143679881,1.9559321206622555,1.3765269377159992,27.0,1.9559321206622555,35.22727272727273,23.563578254732374,1.163793103448276,108.21821087263382,1.807396467646529,0.0,0.0,0.0,1.9559321206622555,1.807396467646529,0.0
2009-04-12 19:00:00,1.9086056646699878,20.0,13.5,2.120672960744431,25.149075607844868,23.823655007379596,1.3793103448275863,27.149075607844868,29.634615384615383,29.634615384615383,23.823655007379596,0.3146065756412844,25.149075607844868,23.823655007379596,0.2650841200930539,0.21534553476538712,0.024,0.1938109812888484,2.120672960744431,2.1182075142209698,1.3777067897498432,27.0,2.1182075142209698,36.70454545454545,23.8236550073796,1.1637931034482756,108.0881724963102,1.9597033285887768,0.0,0.0,0.0,2.1182075142209698,1.959703328588777,0.0
2009-04-12 20:00:00,2.059934983244518,20.0,12.3,2.2888166480494645,25.523864104359955,24.09335369932904,1.3793103448275863,27.523864104359955,30.41923076923077,30.41923076923077,24.09335369932904,0.31191213143085844,25.523864104359955,24.09335369932904,0.28610208100618306,0.23081322728853587,0.024,0.2077319045596823,2.2888166480494645,2.2878979707783182,1.3787567220353325,27.0,2.2878979707783182,38.06818181818182,24.09335369932904,1.1637931034482758,107.95332315033548,2.1193400110455127,0.0,0.0,0.0,2.2878979707783182,2.1193400110455127,0.0
2009-04-12 21:00:00,1.64174757960488,20.000000000000004,11.0,1.8241639773387555,24.48234230516202,23.3422398193253,1.3793103448275863,26.48234230516202,31.26923076923077,31.26923076923077,23.3422398193253,0.19837983451930022,24.48234230516202,23.3422398193253,0.22802049716734443,0.18778997098769554,0.024,0.16901097388892597,1.8241639773387555,1.8189429744375247,1.3753625729159047,27.0,1.8189429744375247,39.54545454545455,23.3422398193253,1.1637931034482758,108.32888009033735,1.6790933063470022,0.0,0.0,0.0,1.8189429744375247,1.6790933063470022,0.0
2009-04-12 22:00:00,1.7158357476575572,20.0,10.7,1.9064841640639525,24.668245594303222,23.47669299176325,1.3793103448275863,26.668245594303222,31.465384615384615,31.465384615384615,23.47669299176325,0.20573091421253134,24.668245594303222,23.47669299176325,0.23831052050799406,0.19547852606559535,0.024,0.17593067345903582,1.9064841640639525,1.9020320166705118,1.3760892884599414,27.0,1.9020320166705118,39.88636363636364,23.47669299176325,1.163793103448276,108.26165350411837,1.7568843215554222,0.0,0.0,0.0,1.9020320166705118,1.7568843215554222,0.0
2009-04-12 23:00:00,0.0,19.291225426349918,10.3,0.0,19.291225426349918,19.291225426349918,1.3793103448275863,21.291225426349918,31.726923076923075,31.726923076923075,19.291225426349918,0.0,19.291225426349918,19.291225426349918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.291225426349918,19.291225426349918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,19.082585816007207,10.0,0.0,19.082585816007207,19.082585816007207,1.3793103448275863,21.082585816007207,31.923076923076923,31.923076923076923,19.082585816007207,0.0,19.082585816007207,19.082585816007207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.082585816007207,19.082585816007207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.9871810284171,10.1,0.0,18.9871810284171,18.9871810284171,1.3793103448275863,20.9871810284171,31.857692307692307,31.857692307692307,18.9871810284171,0.0,18.9871810284171,18.9871810284171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9871810284171,18.9871810284171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.90393714959334,10.3,0.0,18.90393714959334,18.90393714959334,1.3793103448275863,20.90393714959334,31.726923076923075,31.726923076923075,18.90393714959334,0.0,18.90393714959334,18.90393714959334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90393714959334,18.90393714959334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.837657239540878,10.4,0.0,18.837657239540878,18.837657239540878,1.3793103448275863,20.837657239540878,31.661538461538463,31.661538461538463,18.837657239540878,0.0,18.837657239540878,18.837657239540878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.837657239540878,18.837657239540878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.7745678352272,10.3,0.0,18.7745678352272,18.7745678352272,1.3793103448275863,20.7745678352272,31.726923076923075,31.726923076923075,18.7745678352272,0.0,18.7745678352272,18.7745678352272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7745678352272,18.7745678352272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,3.2777047200169362,20.0,10.1,3.6418941333521513,28.4730548375994,26.196871004254305,1.3793103448275863,30.4730548375994,31.857692307692307,31.857692307692307,26.196871004254305,0.5546127919910561,28.4730548375994,26.196871004254305,0.4552367666690189,0.3520782202044889,0.024,0.31687039818404,3.6418941333521513,3.6531019553726,1.383555131822963,27.0,3.6531019553726,40.56818181818182,26.196871004254305,1.1637931034482758,106.90156449787284,3.417257710428822,0.0,0.0,0.0,3.6531019553726,3.417257710428822,0.0
2009-04-13 06:00:00,2.650931390646254,19.999999999999996,10.0,2.9454793229402823,26.968378930187434,25.127454353349755,1.3793103448275863,28.968378930187434,31.923076923076923,31.923076923076923,25.127454353349755,0.3736532285049342,26.968378930187434,25.127454353349755,0.3681849153675353,0.2902999988048927,0.024,0.26126999892440345,2.9454793229402823,2.9505093228207713,1.3816657953702534,27.0,2.9505093228207713,40.68181818181818,25.127454353349755,1.1637931034482756,107.43627282332513,2.7462878646886533,0.0,0.0,0.0,2.9505093228207713,2.7462878646886537,0.0
2009-04-13 07:00:00,3.3016059385680365,20.0,10.6,3.668451042853374,28.529962331653596,26.23718042987024,1.3793103448275863,30.529962331653596,31.53076923076923,31.53076923076923,26.23718042987024,0.5974128166181295,28.529962331653596,26.23718042987024,0.45855638035667173,0.3544114262765721,0.024,0.3189702836489149,3.668451042853374,3.6798921854810307,1.38361212947692,27.0,3.6798921854810307,40.0,26.237180429870243,1.1637931034482758,106.88140978506487,3.44296748413141,0.0,0.0,0.0,3.6798921854810307,3.44296748413141,0.0
2009-04-13 08:00:00,3.2363946428068533,20.0,11.2,3.5959940475631704,28.374621653325036,26.127125373598055,1.3793103448275863,30.374621653325036,31.138461538461538,31.138461538461538,26.127125373598055,0.6185964714010339,28.374621653325036,26.127125373598055,0.4494992559453963,0.3480419286461542,0.024,0.31323773578153874,3.5959940475631704,3.6067982404277856,1.3834544937857238,27.0,3.6067982404277856,39.31818181818182,26.127125373598062,1.1637931034482758,106.93643731320097,3.3728430935696956,0.0,0.0,0.0,3.6067982404277856,3.3728430935696956,0.0
2009-04-13 09:00:00,3.054514186605506,20.0,11.8,3.3939046517838953,27.940058807512248,25.818868400147313,1.3793103448275863,29.940058807512248,30.746153846153845,30.746153846153845,25.818868400147313,0.5937914302486338,27.940058807512248,25.818868400147313,0.4242380814729869,0.33021425298382945,0.024,0.2971928276854465,3.3939046517838953,3.4029260770822782,1.3829767251522684,27.0,3.4029260770822782,38.63636363636363,25.81886840014731,1.163793103448276,107.09056579992634,3.1776151817517233,0.0,0.0,0.0,3.4029260770822782,3.1776151817517233,0.0
2009-04-13 10:00:00,2.877954756239195,20.0,12.5,3.197727506932439,27.516281082871046,25.517701391038273,1.3793103448275863,29.516281082871046,30.28846153846154,30.28846153846154,25.517701391038273,0.5778244050680633,27.516281082871046,25.517701391038273,0.3997159383665549,0.31281557937382365,0.024,0.2815340214364413,3.197727506932439,3.2050090648698215,1.382451177862209,27.0,3.2050090648698215,37.84090909090909,25.517701391038273,1.1637931034482758,107.24114930448087,2.9886000715733716,0.0,0.0,0.0,3.2050090648698215,2.9886000715733716,0.0
2009-04-13 11:00:00,2.6908094415544963,20.0,13.2,2.989788268393885,27.06487742464428,25.1962597568981,1.3793103448275863,29.06487742464428,29.83076923076923,29.83076923076923,25.1962597568981,0.5561330048370874,27.06487742464428,25.1962597568981,0.3737235335492356,0.29426729235701715,0.024,0.26484056312131543,2.989788268393885,2.9952149976295868,1.3818139146798425,27.0,2.9952149976295868,37.04545454545455,25.196259756898105,1.163793103448276,107.40187012155094,2.7887922195766084,0.0,0.0,0.0,2.9952149976295868,2.7887922195766084,0.0
2009-04-13 12:00:00,2.4658142410053685,20.0,13.9,2.7397936011170763,26.51891318450625,24.80654218380808,1.3793103448275863,28.51891318450625,29.373076923076923,29.373076923076923,24.80654218380808,0.5172173585224763,26.51891318450625,24.80654218380808,0.34247420013963453,0.27181092883954394,0.024,0.24462983595558957,2.7397936011170763,2.7429746940010307,1.38091182105591,27.0,2.7429746940010307,36.25,24.806542183808084,1.1637931034482758,107.59672890809595,2.5493104872583534,0.0,0.0,0.0,2.7429746940010307,2.5493104872583534,0.0
2009-04-13 13:00:00,2.2521333990416474,20.0,14.6,2.502370443379608,25.996797064153643,24.43281553704139,1.3793103448275863,27.996797064153643,28.915384615384614,28.915384615384614,24.43281553704139,0.4812454335366305,25.996797064153643,24.43281553704139,0.312796305422451,0.25031070242868075,0.024,0.22527963218581268,2.502370443379608,2.5034015136224763,1.3798786722932483,27.0,2.5034015136224763,35.45454545454545,24.432815537041385,1.163793103448276,107.7835922314793,2.322618370564321,0.0,0.0,0.0,2.5034015136224763,2.322618370564321,0.0
2009-04-13 14:00:00,2.0693308357805797,20.0,15.3,2.299256484200644,25.54706170498856,24.110026402363157,1.3793103448275863,27.54706170498856,28.45769230769231,28.45769230769231,24.110026402363157,0.455903857829572,25.54706170498856,24.110026402363157,0.2874070605250805,0.23177011457644126,0.024,0.20859310311879714,2.299256484200644,2.2984334956582884,1.3788166388761414,27.0,2.2984334956582884,35.0,24.11002640236316,1.1637931034482758,107.94498679881842,2.1292637702035897,0.0,0.0,0.0,2.2984334956582884,2.1292637702035897,0.0
2009-04-13 15:00:00,1.926353801942048,20.0,16.0,2.140393113268942,25.193148307861026,23.855402612067937,1.3793103448275863,27.193148307861026,28.0,28.0,23.855402612067937,0.4451980021819747,25.193148307861026,23.855402612067937,0.2675491391586178,0.21716522207829514,0.024,0.19544869987046565,2.140393113268942,2.1381096354767717,1.3778388279733227,27.0,2.1381096354767717,35.0,23.85540261206794,1.163793103448276,108.07229869396603,1.9784067344874086,0.0,0.0,0.0,2.1381096354767717,1.9784067344874086,0.0
2009-04-13 16:00:00,1.8132829272420838,20.0,16.0,2.0147588080467598,24.911810506825937,23.652586251796713,1.3793103448275863,26.911810506825937,28.0,28.0,23.652586251796713,0.39951592878350634,24.911810506825937,23.652586251796713,0.25184485100584497,0.20554552220694358,0.024,0.1849909699862492,2.0147588080467598,2.0113133602674544,1.376951580222326,27.0,2.0113133602674544,35.0,23.652586251796713,1.1637931034482758,108.17370687410164,1.8593366340013924,0.0,0.0,0.0,2.0113133602674544,1.8593366340013924,0.0
2009-04-13 17:00:00,1.7119976167839432,19.999999999999996,16.0,1.9022195742043815,24.65863056353815,23.469743329660414,1.3793103448275863,26.65863056353815,28.0,28.0,23.469743329660414,0.36197606004476046,24.65863056353815,23.469743329660414,0.23777744677554769,0.1950809734367657,0.024,0.1755728760930891,1.9022195742043815,1.8977276715480582,1.3760532403976673,27.0,1.8977276715480582,35.0,23.469743329660414,1.163793103448276,108.26512833516979,1.752852188631807,0.0,0.0,0.0,1.8977276715480582,1.752852188631807,0.0
2009-04-13 18:00:00,1.7550574883545627,20.0,16.0,1.9500638759495141,24.76640547532613,23.547615552857685,1.3793103448275863,26.76640547532613,28.0,28.0,23.547615552857685,0.3775706182136446,24.76640547532613,23.547615552857685,0.24375798449368927,0.1995365046764116,0.024,0.17958285420877043,1.9500638759495141,1.9460175264171553,1.3764482992107205,27.0,1.9460175264171553,35.0,23.547615552857685,1.1637931034482762,108.22619222357116,1.7981021843558143,0.0,0.0,0.0,1.9460175264171553,1.7981021843558143,0.0
2009-04-13 19:00:00,1.8770071373694883,20.0,14.7,2.085563485966098,25.070529642151065,23.767052463422253,1.3793103448275863,27.070529642151065,28.85,28.85,23.767052463422253,0.35371200350374216,25.070529642151065,23.767052463422253,0.26069543574576226,0.21210197053375965,0.024,0.1908917734803837,2.085563485966098,2.082773683019474,1.3774652779714562,27.0,2.082773683019474,35.34090909090909,23.767052463422253,1.163793103448276,108.11647376828887,1.9264165861376459,0.0,0.0,0.0,2.082773683019474,1.926416586137646,0.0
2009-04-13 20:00:00,1.975545593332341,20.0,13.5,2.1950506592581567,25.315137892624556,23.94323123058821,1.3793103448275863,27.315137892624556,29.634615384615383,29.634615384615383,23.94323123058821,0.3324823979322594,25.315137892624556,23.94323123058821,0.2743813324072696,0.2222008589571064,0.024,0.19998077306139575,2.1950506592581567,2.193270745153867,1.3781918950430267,27.0,2.193270745153867,36.70454545454545,23.943231230588218,1.163793103448276,108.02838438470589,2.0302726525496193,0.0,0.0,0.0,2.193270745153867,2.0302726525496193,0.0
2009-04-13 21:00:00,1.6151558621460687,20.000000000000007,12.2,1.794617624606743,24.415458978682096,23.29382296330288,1.3793103448275863,26.415458978682096,30.484615384615385,30.484615384615385,23.29382296330288,0.21514793759842138,24.415458978682096,23.29382296330288,0.22432720307584286,0.18502276660763908,0.024,0.16652048994687518,1.794617624606743,1.7891199012675068,1.375084895032132,27.0,1.7891199012675068,38.18181818181818,23.293822963302873,1.1637931034482758,108.35308851834856,1.6511941890466155,0.0,0.0,0.0,1.7891199012675068,1.6511941890466155,0.0
2009-04-13 22:00:00,1.6660218822660096,20.0,12.2,1.8511354247400107,24.543322783629065,23.386363143166562,1.3793103448275863,26.543322783629065,30.484615384615385,30.484615384615385,23.386363143166562,0.22481680649773875,24.543322783629065,23.386363143166562,0.23139192809250134,0.19031246224309506,0.024,0.17128121601878554,1.8511354247400107,1.8461666709643203,1.3756080476363013,27.0,1.8461666709643203,38.18181818181818,23.386363143166562,1.1637931034482758,108.30681842841672,1.7045710489450931,0.0,0.0,0.0,1.8461666709643203,1.7045710489450931,0.0
2009-04-13 23:00:00,0.0,19.321113182379897,12.1,0.0,19.321113182379897,19.321113182379897,1.3793103448275863,21.321113182379897,30.55,30.55,19.321113182379897,0.0,19.321113182379897,19.321113182379897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.321113182379897,19.321113182379897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,19.131155937752094,12.1,0.0,19.131155937752094,19.131155937752094,1.3793103448275863,21.131155937752094,30.55,30.55,19.131155937752094,0.0,19.131155937752094,19.131155937752094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.131155937752094,19.131155937752094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,19.049733103139523,12.1,0.0,19.049733103139523,19.049733103139523,1.3793103448275863,21.049733103139523,30.55,30.55,19.049733103139523,0.0,19.049733103139523,19.049733103139523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.049733103139523,19.049733103139523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.99103928183608,12.0,0.0,18.99103928183608,18.99103928183608,1.3793103448275863,20.99103928183608,30.615384615384617,30.615384615384617,18.99103928183608,0.0,18.99103928183608,18.99103928183608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99103928183608,18.99103928183608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.938371798375925,12.0,0.0,18.938371798375925,18.938371798375925,1.3793103448275863,20.938371798375925,30.615384615384617,30.615384615384617,18.938371798375925,0.0,18.938371798375925,18.938371798375925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.938371798375925,18.938371798375925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.8877389140279,12.0,0.0,18.8877389140279,18.8877389140279,1.3793103448275863,20.8877389140279,30.615384615384617,30.615384615384617,18.8877389140279,0.0,18.8877389140279,18.8877389140279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8877389140279,18.8877389140279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,3.5080592865793863,20.0,12.0,3.8978436517548736,29.02021124289469,26.584058960547893,1.3793103448275863,31.02021124289469,30.615384615384617,30.615384615384617,26.584058960547893,0.8335248333472491,29.02021124289469,26.584058960547893,0.4872304564693592,0.37450248488262194,0.024,0.33705223639435977,3.8978436517548736,3.9112939002431357,1.3840699166672643,27.0,3.9112939002431357,38.40909090909091,26.584058960547893,1.163793103448276,106.70797051972605,3.665418694773221,0.0,0.0,0.0,3.9112939002431357,3.665418694773221,0.0
2009-04-14 06:00:00,3.014322436790109,20.0,12.0,3.34924715198901,27.843762064569333,25.750482594576205,1.3793103448275863,29.843762064569333,30.615384615384617,30.615384615384617,25.750482594576205,0.5934923283607975,27.843762064569333,25.750482594576205,0.41865589399862624,0.3262618718194929,0.024,0.29363568463754364,3.34924715198901,3.357873339170959,1.3828628414563953,27.0,3.357873339170959,38.40909090909091,25.750482594576205,1.1637931034482758,107.1247587027119,3.1345445999926005,0.0,0.0,0.0,3.357873339170959,3.1345445999926005,0.0
2009-04-14 07:00:00,3.0032961017904705,20.000000000000004,12.2,3.3369956686560784,27.817326307130486,25.731704014220433,1.3793103448275863,29.817326307130486,30.484615384615385,30.484615384615385,25.731704014220433,0.6052543756511949,27.817326307130486,25.731704014220433,0.4171244585820098,0.3251767277124219,0.024,0.2926590549411797,3.3369956686560784,3.3455133414273206,1.3828310308978664,27.0,3.3455133414273206,38.18181818181818,25.731704014220426,1.1637931034482758,107.13414799288978,3.1227329512615847,0.0,0.0,0.0,3.3455133414273206,3.1227329512615847,0.0
2009-04-14 08:00:00,2.999787140414601,19.999999999999996,12.4,3.3330968226828896,27.808911952754652,25.725726438577848,1.3793103448275863,29.808911952754652,30.353846153846153,30.353846153846153,25.725726438577848,0.620848099589936,27.808911952754652,25.725726438577848,0.4166371028353612,0.3248313213919802,0.024,0.29234818925278216,3.3330968226828896,3.3415799548220875,1.3828208554843755,27.0,3.3415799548220875,37.95454545454545,25.725726438577848,1.163793103448276,107.13713678071107,3.1189744800270827,0.0,0.0,0.0,3.3415799548220875,3.1189744800270827,0.0
2009-04-14 09:00:00,3.0428250588093784,19.999999999999996,12.6,3.3809167320104203,27.91206265400972,25.79898969650321,1.3793103448275863,29.91206265400972,30.223076923076924,30.223076923076924,25.79898969650321,0.658798807617857,27.91206265400972,25.79898969650321,0.42261459150130254,0.3290652564123105,0.024,0.29615873077107946,3.3809167320104203,3.3898232576516514,1.3829439341547396,27.0,3.3898232576516514,37.72727272727273,25.798989696503213,1.1637931034482762,107.1005051517484,3.165086152346979,0.0,0.0,0.0,3.3898232576516514,3.1650861523469795,0.0
2009-04-14 10:00:00,2.9315496590389354,19.999999999999996,13.1,3.2572773989321506,27.64512774945512,25.609329375122527,1.3793103448275863,29.64512774945512,29.896153846153847,29.896153846153847,25.609329375122527,0.6550297957556878,27.64512774945512,25.609329375122527,0.40715967486651883,0.31810697098986374,0.024,0.28629627389087736,3.2572773989321506,3.2650880960311373,1.3826178234330255,27.0,3.2650880960311373,37.15909090909091,25.609329375122535,1.1637931034482758,107.19533531243873,3.0459236743040097,0.0,0.0,0.0,3.2650880960311373,3.0459236743040097,0.0
2009-04-14 11:00:00,2.78520923543922,20.0,13.7,3.0946769282658,27.29286949183071,25.358696411664585,1.3793103448275863,29.29286949183071,29.503846153846155,29.503846153846155,25.358696411664585,0.6436015835597078,27.29286949183071,25.358696411664585,0.386834616033225,0.3036375816838871,0.024,0.2732738235154984,3.0946769282658,3.1010406864341884,1.3821466982425312,27.0,3.1010406864341884,36.47727272727273,25.35869641166458,1.163793103448276,107.3206517941677,2.889509739823173,0.0,0.0,0.0,3.1010406864341884,2.889509739823173,0.0
2009-04-14 12:00:00,2.6266848432963705,20.000000000000004,14.2,2.918538714773745,26.909650994098293,25.085564297364705,1.3793103448275863,28.909650994098293,29.176923076923078,29.176923076923078,25.085564297364705,0.61495013911701,26.909650994098293,25.085564297364705,0.3648173393467181,0.2878851669951118,0.024,0.25909665029560064,2.918538714773745,2.923327231473256,1.3815734125013464,27.0,2.923327231473256,35.90909090909091,25.085564297364698,1.1637931034482758,107.45721785131765,2.7204568384769607,0.0,0.0,0.0,2.923327231473256,2.7204568384769607,0.0
2009-04-14 13:00:00,2.423907234804385,20.0,15.0,2.693230260893761,26.41680395995785,24.733535046899252,1.3793103448275863,28.41680395995785,28.653846153846153,28.653846153846153,24.733535046899252,0.5922362183945576,26.41680395995785,24.733535046899252,0.33665378261172013,0.26760813616457046,0.024,0.24084732254811342,2.693230260893761,2.695991074510218,1.3807242672970534,27.0,2.695991074510218,35.0,24.733535046899256,1.163793103448276,107.63323247655038,2.50479430235228,0.0,0.0,0.0,2.695991074510218,2.50479430235228,0.0
2009-04-14 14:00:00,2.238079969974947,19.999999999999993,15.8,2.4867555221943856,25.962326571976604,24.408104370605116,1.3793103448275863,27.962326571976604,28.130769230769232,28.130769230769232,24.408104370605116,0.575865634173121,25.962326571976604,24.408104370605116,0.3108444402742982,0.24889034262196164,0.024,0.22400130835976548,2.4867555221943856,2.4876445564565817,1.3798034589048713,27.0,2.4876445564565817,35.0,24.408104370605116,1.163793103448276,107.79594781469744,2.307734758947408,0.0,0.0,0.0,2.4876445564565817,2.307734758947408,0.0
2009-04-14 15:00:00,2.074075219069202,20.0,16.6,2.3045280211880024,25.55877207545155,24.11844206220905,1.3793103448275863,27.55877207545155,28.0,28.0,24.11844206220905,0.5118207995528914,25.55877207545155,24.11844206220905,0.2880660026485003,0.23225313930385436,0.024,0.2090278253734689,2.3045280211880024,2.3037533351183876,1.3788466782980455,27.0,2.3037533351183876,35.0,24.11844206220905,1.1637931034482758,107.94077896889547,2.1342752545655093,0.0,0.0,0.0,2.3037533351183876,2.1342752545655093,0.0
2009-04-14 16:00:00,1.9380464977290066,20.0,16.6,2.153384997476674,25.22216659314744,23.876300969724515,1.3793103448275863,27.22216659314744,28.0,28.0,23.876300969724515,0.45017019028448557,25.22216659314744,23.876300969724515,0.26917312468458426,0.21836322150892687,0.024,0.1965268993580342,2.153384997476674,2.1512213196275667,1.377924441589823,27.0,2.1512213196275667,35.0,23.876300969724518,1.1637931034482758,108.06184951513774,1.9907315387251585,0.0,0.0,0.0,2.1512213196275667,1.9907315387251585,0.0
2009-04-14 17:00:00,1.8542137072311082,20.0,16.6,2.0602374524790092,25.0138067790229,23.72615837122352,1.3793103448275863,27.0138067790229,28.0,28.0,23.72615837122352,0.41556681871876255,25.0138067790229,23.72615837122352,0.25752968155987616,0.20975916360591407,0.024,0.18878324724532267,2.0602374524790092,2.0572133688396006,1.3772857481761462,27.0,2.0572133688396006,35.0,23.72615837122352,1.1637931034482758,108.13692081438825,1.9024153391335294,0.0,0.0,0.0,2.0572133688396006,1.9024153391335294,0.0
2009-04-14 18:00:00,1.8347525342297748,20.000000000000004,16.6,2.038613926921972,24.965333280923293,23.69119957659706,1.3793103448275863,26.965333280923293,28.0,28.0,23.69119957659706,0.4078689255425556,24.965333280923293,23.69119957659706,0.2548267408652465,0.20775678858048832,0.024,0.1869811097224395,2.038613926921972,2.0353896057800207,1.377128794192909,27.0,2.0353896057800207,35.0,23.691199576597057,1.1637931034482758,108.15440021170147,1.881929539432467,0.0,0.0,0.0,2.0353896057800207,1.881929539432467,0.0
2009-04-14 19:00:00,1.9031750445044269,20.0,15.3,2.1146389383382522,25.135583740001504,23.8139344035401,1.3793103448275863,27.135583740001504,28.45769230769231,28.45769230769231,23.8139344035401,0.39256236859069105,25.135583740001504,23.8139344035401,0.26432986729228153,0.21478843544499848,0.024,0.19330959190049865,2.1146389383382522,2.112117781882752,1.3776658763006198,27.0,2.112117781882752,35.0,23.813934403540102,1.163793103448276,108.09303279822996,1.9539814243396252,0.0,0.0,0.0,2.112117781882752,1.9539814243396252,0.0
2009-04-14 20:00:00,2.0324149287632625,20.0,13.9,2.2582388097369583,25.455871587356487,24.044472331270885,1.3793103448275863,27.455871587356487,29.373076923076923,29.373076923076923,24.044472331270885,0.36534097455728215,25.455871587356487,24.044472331270885,0.2822798512171198,0.22800825404705694,0.024,0.20520742864235125,2.2582388097369583,2.257039635141664,1.3785779006248657,27.0,2.257039635141664,36.25,24.04447233127089,1.1637931034482758,107.97776383436455,2.0902818830402077,0.0,0.0,0.0,2.257039635141664,2.0902818830402077,0.0
2009-04-14 21:00:00,2.1832268546587543,20.000000000000004,12.6,2.425807616287505,25.827619139561783,24.311489379382095,1.3793103448275863,27.827619139561783,30.223076923076924,30.223076923076924,24.311489379382095,0.3537482016226348,25.827619139561783,24.311489379382095,0.3032259520359381,0.2433386044546529,0.024,0.2190047440091876,2.425807616287505,2.4261414767329703,1.3795001773448372,27.0,2.4261414767329703,37.72727272727273,24.3114893793821,1.1637931034482758,107.84425531030895,2.2496715005839096,0.0,0.0,0.0,2.4261414767329703,2.2496715005839096,0.0
2009-04-14 22:00:00,2.2335780031764463,20.0,12.5,2.481753336862718,25.951280502691315,24.400184667152114,1.3793103448275863,27.951280502691315,30.28846153846154,30.28846153846154,24.400184667152114,0.3633393229524616,25.951280502691315,24.400184667152114,0.31021916710783976,0.2484351640762423,0.024,0.22359164766861805,2.481753336862718,2.482596853270342,1.379779154878038,27.0,2.482596853270342,37.84090909090909,24.40018466715212,1.163793103448276,107.79990766642393,2.3029675136202252,0.0,0.0,0.0,2.482596853270342,2.3029675136202252,0.0
2009-04-14 23:00:00,0.0,19.300000946020692,12.3,0.0,19.300000946020692,19.300000946020692,1.3793103448275863,21.300000946020692,30.41923076923077,30.41923076923077,19.300000946020692,0.0,19.300000946020692,19.300000946020692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.300000946020692,19.300000946020692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,19.10661589993652,12.2,0.0,19.10661589993652,19.10661589993652,1.3793103448275863,21.10661589993652,30.484615384615385,30.484615384615385,19.10661589993652,0.0,19.10661589993652,19.10661589993652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10661589993652,19.10661589993652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,19.02392366890264,12.0,0.0,19.02392366890264,19.02392366890264,1.3793103448275863,21.02392366890264,30.615384615384617,30.615384615384617,19.02392366890264,0.0,19.02392366890264,19.02392366890264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.02392366890264,19.02392366890264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
