timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-15 02:00:00,0.0,18.96424481726958,11.8,0.0,18.96424481726958,18.96424481726958,1.3793103448275863,20.96424481726958,30.746153846153845,30.746153846153845,18.96424481726958,0.0,18.96424481726958,18.96424481726958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96424481726958,18.96424481726958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.90909373247721,11.6,0.0,18.90909373247721,18.90909373247721,1.3793103448275863,20.90909373247721,30.876923076923077,30.876923076923077,18.90909373247721,0.0,18.90909373247721,18.90909373247721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90909373247721,18.90909373247721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.853620780575,11.3,0.0,18.853620780575,18.853620780575,1.3793103448275863,20.853620780575,31.073076923076922,31.073076923076922,18.853620780575,0.0,18.853620780575,18.853620780575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.853620780575,18.853620780575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,3.683538213476785,20.0,10.9,4.0928202371964275,29.435145114652315,26.877132466404547,1.3793103448275863,31.435145114652315,31.334615384615383,31.334615384615383,26.877132466404547,0.7915438763687191,29.435145114652315,26.877132466404547,0.5116025296495534,0.39149466194536464,0.024,0.35234519575082823,4.0928202371964275,4.107969703390964,1.3844158257013446,27.0,4.107969703390964,39.65909090909091,26.87713246640455,1.163793103448276,106.56143376679772,3.8550248041716197,0.0,0.0,0.0,4.107969703390964,3.8550248041716197,0.0
2009-04-15 06:00:00,3.20756430409501,19.999999999999996,10.6,3.5639603378833447,28.30586728278677,26.078392071609684,1.3793103448275863,30.30586728278677,31.53076923076923,31.53076923076923,26.078392071609684,0.5634935940669892,28.30586728278677,26.078392071609684,0.4454950422354181,0.3452222245055151,0.024,0.3107000020549636,3.5639603378833447,3.5744825603338963,1.3833826152516873,27.0,3.5744825603338963,40.0,26.078392071609684,1.163793103448276,106.96080396419515,3.3418620913979336,0.0,0.0,0.0,3.5744825603338963,3.3418620913979336,0.0
2009-04-15 07:00:00,3.168554558425183,20.000000000000004,11.3,3.520616176027981,28.212760605363826,26.01237549534634,1.3793103448275863,30.212760605363826,31.073076923076922,31.073076923076922,26.01237549534634,0.5997219927303098,28.212760605363826,26.01237549534634,0.44007702200349763,0.3414032664170438,0.024,0.30726293977533947,3.520616176027981,3.530756502669685,1.383283131617602,27.0,3.530756502669685,39.20454545454545,26.012375495346333,1.163793103448276,106.99381225232683,3.299963267355118,0.0,0.0,0.0,3.530756502669685,3.299963267355118,0.0
2009-04-15 08:00:00,3.0742152897893247,20.0,12.1,3.415794766432583,27.98722529197166,25.852353562951293,1.3793103448275863,29.98722529197166,30.55,30.55,25.852353562951293,0.6268353100170133,27.98722529197166,25.852353562951293,0.4269743458040729,0.3321498925181509,0.024,0.2989349032663358,3.415794766432583,3.425009755684398,1.383031390988615,27.0,3.425009755684398,38.29545454545455,25.852353562951286,1.163793103448276,107.07382321852435,3.1987367712595627,0.0,0.0,0.0,3.425009755684398,3.1987367712595627,0.0
2009-04-15 09:00:00,2.9383784671601143,19.999999999999996,12.8,3.264864963511238,27.661531554658445,25.62099095246392,1.3793103448275863,29.661531554658445,30.092307692307692,30.092307692307692,25.62099095246392,0.6294653063978554,27.661531554658445,25.62099095246392,0.40810812043890476,0.31878054017093693,0.024,0.28690248615384323,3.264864963511238,3.2727430175283314,1.3826385931699612,27.0,3.2727430175283314,37.5,25.62099095246392,1.163793103448276,107.18950452376804,3.0532308476177707,0.0,0.0,0.0,3.2727430175283314,3.0532308476177707,0.0
2009-04-15 10:00:00,2.681339166241801,20.0,14.1,2.979265740268668,27.041971018837348,25.17992993116943,1.3793103448275863,29.041971018837348,29.242307692307694,29.242307692307694,25.17992993116943,0.6322239549663965,27.041971018837348,25.17992993116943,0.3724082175335835,0.29332562280016267,0.024,0.2639930605201464,2.979265740268668,2.9845983025486844,1.381779160622648,27.0,2.9845983025486844,36.02272727272727,25.179929931169426,1.1637931034482758,107.41003503441529,2.7786959585223006,0.0,0.0,0.0,2.9845983025486844,2.7786959585223006,0.0
2009-04-15 11:00:00,2.4288998574876053,20.0,15.3,2.6987776194306727,26.428975995407306,24.742239983263133,1.3793103448275863,28.428975995407306,28.45769230769231,28.45769230769231,24.742239983263133,0.6261774415046816,26.428975995407306,24.742239983263133,0.3373472024288341,0.26810918348809054,0.024,0.2412982651392815,2.6987776194306727,2.7015885377794815,1.3807469688491643,27.0,2.7015885377794815,35.0,24.742239983263133,1.163793103448276,107.62888000836844,2.5100963027483196,0.0,0.0,0.0,2.7015885377794815,2.5100963027483196,0.0
2009-04-15 12:00:00,2.103616128205925,19.999999999999993,16.6,2.3373512535621392,25.63163984178814,24.1707953083118,1.3793103448275863,27.63163984178814,28.0,28.0,24.1707953083118,0.5262079568591556,25.63163984178814,24.1707953083118,0.2921689066952674,0.23525844360239886,0.024,0.21173259924215898,2.3373512535621392,2.336877097922379,1.3790305375979326,27.0,2.336877097922379,35.0,24.170795308311796,1.163793103448276,107.9146023458441,2.1654873827298817,0.0,0.0,0.0,2.336877097922379,2.1654873827298817,0.0
2009-04-15 13:00:00,1.8201135494290783,19.999999999999996,17.1,2.0223483882545317,24.928844294758836,23.664876552099752,1.3793103448275863,26.928844294758836,28.0,28.0,23.664876552099752,0.4021578171718446,24.928844294758836,23.664876552099752,0.25279354853181646,0.20624930032460628,0.024,0.18562437029214565,2.0223483882545317,2.0189733182869922,1.3770084323837244,27.0,2.0189733182869922,35.0,23.664876552099756,1.1637931034482758,108.16756172395012,1.866523832199832,0.0,0.0,0.0,2.0189733182869922,1.866523832199832,0.0
2009-04-15 14:00:00,1.564925256078574,20.000000000000004,17.7,1.7388058400873045,24.288882364971236,23.202128714916668,1.3793103448275863,26.288882364971236,28.0,28.0,23.202128714916668,0.31242408616915734,24.288882364971236,23.202128714916668,0.21735073001091307,0.17978426591730953,0.024,0.1618058393255786,1.7388058400873045,1.7327842666790354,1.3745337226753662,27.0,1.7327842666790354,35.0,23.202128714916675,1.163793103448276,108.39893564254166,1.59852516669822,0.0,0.0,0.0,1.7327842666790354,1.59852516669822,0.0
2009-04-15 15:00:00,1.3690666841797012,20.0,18.2,1.5211852046441126,23.79217924582662,22.841438492924052,1.3793103448275863,25.79217924582662,28.0,28.0,22.841438492924052,0.25421167391895877,23.79217924582662,22.841438492924052,0.19014815058051407,0.15920682573001613,0.024,0.14328614315701452,1.5211852046441126,1.5131058872171141,1.3719845530224999,27.0,1.5131058872171141,35.0,22.84143849292405,1.163793103448276,108.57928075353797,1.3935493739838674,0.0,0.0,0.0,1.5131058872171141,1.3935493739838676,0.0
2009-04-15 16:00:00,1.230515441604225,20.0,17.7,1.36723937956025,23.437462746968595,22.58293813474344,1.3793103448275863,25.437462746968595,28.0,28.0,22.58293813474344,0.21758190452124676,23.437462746968595,22.58293813474344,0.17090492244503125,0.14448962116108885,0.024,0.13004065904497997,1.36723937956025,1.3576883416763588,1.369674983563104,27.0,1.3576883416763588,35.0,22.582938134743447,1.1637931034482758,108.70853093262828,1.2489252959528827,0.0,0.0,0.0,1.3576883416763588,1.2489252959528827,0.0
2009-04-15 17:00:00,1.1980840941722195,20.0,17.1,1.331204549080244,23.35399047719081,22.521987634015655,1.3793103448275863,25.35399047719081,28.0,28.0,22.521987634015655,0.20949024059226293,23.35399047719081,22.521987634015655,0.1664005686350305,0.14102347466895515,0.024,0.12692112720205964,1.331204549080244,1.3213068965471395,1.3690550204014076,27.0,1.3213068965471395,35.0,22.52198763401565,1.1390576694371894,108.73900618299217,1.2151176867697038,0.0,0.0,0.0,1.3213068965471395,1.2151176867697038,0.0
2009-04-15 18:00:00,1.2955353579713755,20.0,16.6,1.439483731079306,23.604296233753026,22.70461890182846,1.3793103448275863,25.604296233753026,28.0,28.0,22.70461890182846,0.23434276550160343,23.604296233753026,22.70461890182846,0.17993546638491326,0.15141396325395567,0.024,0.1362725669285601,1.439483731079306,1.4306251274047017,1.3708220490411902,27.0,1.4306251274047017,35.0,22.704618901828464,1.1637931034482758,108.64769054908577,1.3167561318373002,0.0,0.0,0.0,1.4306251274047017,1.3167561318373002,0.0
2009-04-15 19:00:00,1.4430150799436503,20.0,15.3,1.6033500888262782,23.980330103467885,22.97823629795146,1.3793103448275863,25.980330103467885,28.45769230769231,28.45769230769231,22.97823629795146,0.2522510172504913,23.980330103467885,22.97823629795146,0.20041876110328477,0.16700559363406434,0.024,0.1503050342706579,1.6033500888262782,1.5960506481896846,1.3730308715848598,27.0,1.5960506481896846,35.0,22.97823629795146,1.1637931034482758,108.51088185102427,1.4708669038197657,0.0,0.0,0.0,1.5960506481896846,1.4708669038197657,0.0
2009-04-15 20:00:00,1.4919708220472734,20.0,14.1,1.6577453578303039,24.10447260042694,23.068381751783004,1.3793103448275863,26.10447260042694,29.242307692307694,29.242307692307694,23.068381751783004,0.23147197415107448,24.10447260042694,23.068381751783004,0.20721816972878798,0.1721485044530387,0.024,0.15493365400773482,1.6577453578303039,1.6509602082756076,1.3736648294124578,27.0,1.6509602082756076,36.02272727272727,23.068381751783,1.1637931034482758,108.4658091241085,1.5221019615375289,0.0,0.0,0.0,1.6509602082756076,1.5221019615375286,0.0
2009-04-15 21:00:00,1.67136596255937,20.000000000000007,12.8,1.8570732917326334,24.5567384866356,23.3960676793027,1.3793103448275863,26.5567384866356,30.092307692307692,30.092307692307692,23.3960676793027,0.23907823620187432,24.5567384866356,23.3960676793027,0.23213416146657917,0.1908673479825188,0.024,0.17178061318426693,1.8570732917326334,1.852160026530885,1.3756610986993751,27.0,1.852160026530885,37.5,23.3960676793027,1.163793103448276,108.30196616034866,1.710181349606001,0.0,0.0,0.0,1.852160026530885,1.710181349606001,0.0
2009-04-15 22:00:00,1.7441119179042694,20.0,12.7,1.9379021310047437,24.739029540965667,23.527840709087705,1.3793103448275863,26.739029540965667,30.157692307692308,30.157692307692308,23.527840709087705,0.25198230465679394,24.739029540965667,23.527840709087705,0.24223776637559297,0.19840488600128095,0.024,0.17856439740115285,1.9379021310047437,1.9337426196048717,1.3763497943377165,27.0,1.9337426196048717,37.61363636363637,23.527840709087705,1.1637931034482758,108.23607964545614,1.7865970625868395,0.0,0.0,0.0,1.9337426196048717,1.7865970625868395,0.0
2009-04-15 23:00:00,0.0,19.477146626102275,12.7,0.0,19.477146626102275,19.477146626102275,1.3793103448275863,21.477146626102275,30.157692307692308,30.157692307692308,19.477146626102275,0.0,19.477146626102275,19.477146626102275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.477146626102275,19.477146626102275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.319435893661147,12.6,0.0,19.319435893661147,19.319435893661147,1.3793103448275863,21.319435893661147,30.223076923076924,30.223076923076924,19.319435893661147,0.0,19.319435893661147,19.319435893661147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.319435893661147,19.319435893661147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,19.242768006755146,12.4,0.0,19.242768006755146,19.242768006755146,1.3793103448275863,21.242768006755146,30.353846153846153,30.353846153846153,19.242768006755146,0.0,19.242768006755146,19.242768006755146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.242768006755146,19.242768006755146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,19.182947549177797,12.2,0.0,19.182947549177797,19.182947549177797,1.3793103448275863,21.182947549177797,30.484615384615385,30.484615384615385,19.182947549177797,0.0,19.182947549177797,19.182947549177797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.182947549177797,19.182947549177797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,19.126431629216405,12.0,0.0,19.126431629216405,19.126431629216405,1.3793103448275863,21.126431629216405,30.615384615384617,30.615384615384617,19.126431629216405,0.0,19.126431629216405,19.126431629216405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.126431629216405,19.126431629216405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,19.071316740614055,11.9,0.0,19.071316740614055,19.071316740614055,1.3793103448275863,21.071316740614055,30.68076923076923,30.68076923076923,19.071316740614055,0.0,19.071316740614055,19.071316740614055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.071316740614055,19.071316740614055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,3.066034158427971,20.0,11.7,3.4067046204755234,27.967641675871814,25.838451288074612,1.3793103448275863,29.967641675871814,30.81153846153846,30.81153846153846,25.838451288074612,0.5905414937559992,27.967641675871814,25.838451288074612,0.4258380775594404,0.33134623113471423,0.024,0.2982116080212428,3.4067046204755234,3.415839243588995,1.3830087811642107,27.0,3.415839243588995,38.75,25.83845128807461,1.163793103448276,107.08077435596269,3.1899650185885933,0.0,0.0,0.0,3.415839243588995,3.1899650185885933,0.0
2009-04-16 06:00:00,2.703344899064638,19.999999999999993,11.6,3.0037165545162643,27.095188149757,25.217865303184333,1.3793103448275863,29.095188149757,30.876923076923077,30.876923076923077,25.217865303184333,0.45756925028671586,27.095188149757,25.217865303184333,0.37546456931453304,0.2955132828705923,0.024,0.26596195458353306,3.0037165545162643,3.0092678828033237,1.381859521620702,27.0,3.0092678828033237,38.86363636363637,25.217865303184333,1.163793103448276,107.39106734840783,2.8021584635530106,0.0,0.0,0.0,3.0092678828033237,2.8021584635530106,0.0
2009-04-16 07:00:00,2.7394566346423987,19.999999999999993,11.5,3.043840705158221,27.182445332793304,25.280044892069416,1.3793103448275863,29.182445332793304,30.942307692307693,30.942307692307693,25.280044892069416,0.46341907828520357,27.182445332793304,25.280044892069416,0.38048008814477763,0.29909976539670563,0.024,0.26918978885703504,3.043840705158221,3.0497506816978914,1.3819884389095278,27.0,3.0497506816978914,38.97727272727273,25.280044892069416,1.163793103448276,107.3599775539653,2.8406774583805325,0.0,0.0,0.0,3.0497506816978914,2.8406774583805325,0.0
2009-04-16 08:00:00,2.7985675315125937,20.000000000000007,11.3,3.1095194794584375,27.32508309345146,25.38163341878994,1.3793103448275863,29.32508309345146,31.073076923076922,31.073076923076922,25.38163341878994,0.47099127644740996,27.32508309345146,25.38163341878994,0.3886899349323047,0.30496119629379326,0.024,0.2744650766644139,3.1095194794584375,3.1160155990878167,1.3821918720427184,27.0,3.1160155990878167,39.20454545454545,25.38163341878994,1.1637931034482758,107.30918329060503,2.903773473561256,0.0,0.0,0.0,3.1160155990878167,2.9037734735612557,0.0
2009-04-16 09:00:00,2.9176636269952345,20.0,11.2,3.2418484744391494,27.611762276479134,25.58560697995467,1.3793103448275863,29.611762276479134,31.138461538461538,31.138461538461538,25.58560697995467,0.5032901422642129,27.611762276479134,25.58560697995467,0.40523105930489367,0.31673686215441127,0.024,0.2850631759389701,3.2418484744391494,3.2495221606545903,1.3825752706448724,27.0,3.2495221606545903,39.31818181818182,25.58560697995467,1.163793103448276,107.20719651002267,3.031067191791361,0.0,0.0,0.0,3.2495221606545903,3.031067191791361,0.0
2009-04-16 10:00:00,2.8872212996828024,20.0,11.5,3.208023666314225,27.53857188542342,25.533557093977027,1.3793103448275863,29.53857188542342,30.942307692307693,30.942307692307693,25.533557093977027,0.51130803557995,27.53857188542342,25.533557093977027,0.4010029582892781,0.31373109550561074,0.024,0.2823579859550497,3.208023666314225,3.215396775864786,1.3824804605544185,27.0,3.215396775864786,38.97727272727273,25.533557093977024,1.163793103448276,107.23322145301148,2.9985080484351023,0.0,0.0,0.0,3.215396775864786,2.9985080484351023,0.0
2009-04-16 11:00:00,2.8359280899272585,20.0,11.7,3.151031211030287,27.415114955741114,25.445720448847187,1.3793103448275863,29.415114955741114,30.81153846153846,30.81153846153846,25.445720448847187,0.5062427033456138,27.415114955741114,25.445720448847187,0.3938789013787859,0.30866004971011923,0.024,0.2777940447391073,3.151031211030287,3.1578972160012992,1.382315821780975,27.0,3.1578972160012992,38.75,25.445720448847187,1.1637931034482758,107.2771397755764,2.943681405570297,0.0,0.0,0.0,3.1578972160012992,2.943681405570297,0.0
2009-04-16 12:00:00,2.776945123412964,20.0,12.0,3.08549458156996,27.272934524756153,25.34450041127493,1.3793103448275863,29.272934524756153,30.615384615384617,30.615384615384617,25.34450041127493,0.5046419194656465,27.272934524756153,25.34450041127493,0.385686822696245,0.30281843846474593,0.024,0.27253659461827134,3.08549458156996,3.091776425416435,1.3821185209474836,27.0,3.091776425416435,38.40909090909091,25.34450041127493,1.163793103448276,107.32774979436253,2.880686897228542,0.0,0.0,0.0,3.091776425416435,2.880686897228542,0.0
2009-04-16 13:00:00,2.718997475761706,20.0,12.0,3.0211083064018953,27.13302071346666,25.24482802196548,1.3793103448275863,29.13302071346666,30.615384615384617,30.615384615384617,25.24482802196548,0.4849411168307504,27.13302071346666,25.24482802196548,0.3776385383002369,0.2970683696503713,0.024,0.2673615326853342,3.0211083064018953,3.0268151433669326,1.3819158453471958,27.0,3.0268151433669326,38.40909090909091,25.244828021965475,1.163793103448276,107.37758598901726,2.81885191913005,0.0,0.0,0.0,3.0268151433669326,2.8188519191300494,0.0
2009-04-16 14:00:00,2.6833890173652084,20.0,12.0,2.9815433526280093,27.046929668051806,25.1834650726593,1.3793103448275863,29.046929668051806,30.615384615384617,30.615384615384617,25.1834650726593,0.4731837379821093,27.046929668051806,25.1834650726593,0.37269291907850116,0.2935294737770665,0.024,0.26417652639935985,2.9815433526280093,2.986896300005716,1.3817867051618669,27.0,2.986896300005716,38.40909090909091,25.183465072659295,1.1637931034482758,107.40826746367036,2.7808811840447945,0.0,0.0,0.0,2.986896300005716,2.780881184044795,0.0
2009-04-16 15:00:00,2.671020852255636,20.0,12.0,2.9678009469507063,27.017006231203062,25.16213063935887,1.3793103448275863,29.017006231203062,30.615384615384617,30.615384615384617,25.16213063935887,0.4691600837677189,27.017006231203062,25.16213063935887,0.3709751183688383,0.2922992848934864,0.024,0.26306935640413776,2.9678009469507063,2.973030875440055,1.3817409978926039,27.0,2.973030875440055,38.40909090909091,25.162130639358868,1.1637931034482758,107.41893468032056,2.767697226087574,0.0,0.0,0.0,2.973030875440055,2.7676972260875745,0.0
2009-04-16 16:00:00,2.574502800493121,19.999999999999993,12.4,2.860558667214579,26.78311624207555,24.995267075066437,1.3793103448275863,28.78311624207555,30.353846153846153,30.353846153846153,24.995267075066437,0.46019640930793565,26.78311624207555,24.995267075066437,0.35756983340182236,0.28268119961140803,0.024,0.2544130796502672,2.860558667214579,2.8648267871757196,1.3813683561114782,27.0,2.8648267871757196,37.95454545454545,24.995267075066437,1.163793103448276,107.50236646246678,2.6648964868842593,0.0,0.0,0.0,2.8648267871757196,2.6648964868842593,0.0
2009-04-16 17:00:00,2.5187858584520333,20.000000000000004,12.8,2.7986509538355926,26.647788956264623,24.89863211011738,1.3793103448275863,28.647788956264623,30.092307692307692,30.092307692307692,24.89863211011738,0.46453231327926325,26.647788956264623,24.89863211011738,0.3498313692294491,0.2771141055931679,0.024,0.2494026950338511,2.7986509538355926,2.8023623643949094,1.3811395071857415,27.0,2.8023623643949094,37.5,24.898632110117376,1.163793103448276,107.55068394494131,2.6056202170034823,0.0,0.0,0.0,2.8023623643949094,2.6056202170034823,0.0
2009-04-16 18:00:00,2.5038909453977958,20.0,13.2,2.7821010504419954,26.61157234412394,24.87275918759769,1.3793103448275863,28.61157234412394,29.83076923076923,29.83076923076923,24.87275918759769,0.4837349972338451,26.61157234412394,24.87275918759769,0.3477626313052494,0.2756239567613191,0.024,0.2480615610851872,2.7821010504419954,2.7856634461181273,1.381076509722163,27.0,2.7856634461181273,37.04545454545455,24.872759187597694,1.163793103448276,107.56362040620115,2.5897821545968815,0.0,0.0,0.0,2.7856634461181273,2.5897821545968815,0.0
2009-04-16 19:00:00,2.496849174813102,20.0,13.0,2.7742768609034467,26.59444461369463,24.860521575629978,1.3793103448275863,28.59444461369463,29.96153846153846,29.96153846153846,24.860521575629978,0.4688512186941156,26.59444461369463,24.860521575629978,0.34678460761293084,0.2749191885437906,0.024,0.24742726968941156,2.7742768609034467,2.7777687797578254,1.3810464512223812,27.0,2.7777687797578254,37.27272727272727,24.86052157562998,1.1637931034482758,107.56973921218501,2.5822957274987726,0.0,0.0,0.0,2.7777687797578254,2.5822957274987726,0.0
2009-04-16 20:00:00,2.5447401177614863,20.0,12.8,2.8274890197349847,26.710856291124294,24.94367565378993,1.3793103448275863,28.710856291124294,30.092307692307692,30.092307692307692,24.94367565378993,0.47342488568206675,26.710856291124294,24.94367565378993,0.3534361274668731,0.2797087666779414,0.024,0.2517378900101473,2.8274890197349847,2.831459896402779,1.3812474244157653,27.0,2.831459896402779,37.5,24.94367565378994,1.1637931034482758,107.52816217310503,2.6332263466425956,0.0,0.0,0.0,2.831459896402779,2.6332263466425956,0.0
2009-04-16 21:00:00,2.5956714544473027,20.0,12.6,2.884079393830336,26.83447136678033,25.03192174563637,1.3793103448275863,28.83447136678033,30.223076923076924,30.223076923076924,25.03192174563637,0.47894452285179884,26.83447136678033,25.03192174563637,0.360509924228792,0.28479343469800084,0.024,0.25631409122820076,2.884079393830336,2.8885587373001362,1.3814525898708911,27.0,2.8885587373001362,37.72727272727273,25.031921745636375,1.1637931034482758,107.48403912718182,2.687430395020989,0.0,0.0,0.0,2.8885587373001362,2.687430395020989,0.0
2009-04-16 22:00:00,2.6261729835683396,20.0,12.5,2.9179699817425995,26.908410757030424,25.0846795184413,1.3793103448275863,28.908410757030424,30.28846153846154,30.28846153846154,25.0846795184413,0.4833967591058747,26.908410757030424,25.0846795184413,0.36474624771782493,0.28783416661132133,0.024,0.25905074995018923,2.9179699817425995,2.9227533984037315,1.381571442825715,27.0,2.9227533984037315,37.84090909090909,25.0846795184413,1.163793103448276,107.45766024077935,2.719911630175779,0.0,0.0,0.0,2.9227533984037315,2.719911630175779,0.0
2009-04-16 23:00:00,0.0,19.158598822931687,12.5,0.0,19.158598822931687,19.158598822931687,1.3793103448275863,21.158598822931687,30.28846153846154,30.28846153846154,19.158598822931687,0.0,19.158598822931687,19.158598822931687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.158598822931687,19.158598822931687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.939526423251483,12.4,0.0,18.939526423251483,18.939526423251483,1.3793103448275863,20.939526423251483,30.353846153846153,30.353846153846153,18.939526423251483,0.0,18.939526423251483,18.939526423251483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.939526423251483,18.939526423251483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.85450021986029,12.1,0.0,18.85450021986029,18.85450021986029,1.3793103448275863,20.85450021986029,30.55,30.55,18.85450021986029,0.0,18.85450021986029,18.85450021986029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85450021986029,18.85450021986029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.79580531005001,11.7,0.0,18.79580531005001,18.79580531005001,1.3793103448275863,20.79580531005001,30.81153846153846,30.81153846153846,18.79580531005001,0.0,18.79580531005001,18.79580531005001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79580531005001,18.79580531005001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.742103454828268,11.4,0.0,18.742103454828268,18.742103454828268,1.3793103448275863,20.742103454828268,31.007692307692306,31.007692307692306,18.742103454828268,0.0,18.742103454828268,18.742103454828268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.742103454828268,18.742103454828268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.694190675239497,11.7,0.0,18.694190675239497,18.694190675239497,1.3793103448275863,20.694190675239497,30.81153846153846,30.81153846153846,18.694190675239497,0.0,18.694190675239497,18.694190675239497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.694190675239497,18.694190675239497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,3.988213549129595,20.0,12.1,4.431348387921773,30.151983300924584,27.382390558473475,1.3793103448275863,32.151983300924584,30.55,30.55,27.382390558473475,1.2059971379493148,30.151983300924584,27.382390558473475,0.5539185484902216,0.4208249726255534,0.024,0.37874247536299804,4.431348387921773,4.449430885184328,1.3849387390207706,27.0,4.449430885184328,38.29545454545455,27.382390558473478,1.1637931034482758,106.30880472076326,4.185383230365026,0.0,0.0,0.0,4.449430885184328,4.185383230365026,0.0
2009-04-17 06:00:00,3.3417186810276958,20.0,12.4,3.7130207566974396,28.625396832561332,26.304758859625434,1.3793103448275863,30.625396832561332,30.353846153846153,30.353846153846153,26.304758859625434,0.7905188824253895,28.625396832561332,26.304758859625434,0.46412759458717995,0.3583237366124824,0.024,0.32249136295123415,3.7130207566974396,3.7248531303586874,1.383705826691077,27.0,3.7248531303586874,37.95454545454545,26.304758859625437,1.163793103448276,106.84762057018727,3.4861357796094894,0.0,0.0,0.0,3.7248531303586874,3.4861357796094894,0.0
2009-04-17 07:00:00,3.281067714203618,20.0,12.9,3.645630793559576,28.4810638855834,26.202544639608664,1.3793103448275863,30.4810638855834,30.026923076923076,30.026923076923076,26.202544639608664,0.8217767196356901,28.4810638855834,26.202544639608664,0.455703849194947,0.35240660460460954,0.024,0.3171659441441486,3.645630793559576,3.656871454020037,1.383563205343028,27.0,3.656871454020037,37.38636363636363,26.20254463960866,1.1637931034482758,106.89872768019566,3.420874629078975,0.0,0.0,0.0,3.656871454020037,3.420874629078975,0.0
2009-04-17 08:00:00,3.1627688490129278,20.0,13.5,3.514187610014364,28.198943980243133,26.002576723984152,1.3793103448275863,30.198943980243133,29.634615384615383,29.634615384615383,26.002576723984152,0.8340968697376371,28.198943980243133,26.002576723984152,0.4392734512517955,0.34083649690145484,0.024,0.30675284721130935,3.514187610014364,3.5242712597045096,1.3832681535375122,27.0,3.5242712597045096,36.70454545454545,26.002576723984156,1.1637931034482758,106.99871163800792,3.2937511169551534,0.0,0.0,0.0,3.5242712597045096,3.2937511169551534,0.0
2009-04-17 09:00:00,3.029606023918904,19.999999999999996,14.0,3.366228915465449,27.88039220626039,25.776499134094486,1.3793103448275863,29.88039220626039,29.307692307692307,29.307692307692307,25.776499134094486,0.8217962983579427,27.88039220626039,25.776499134094486,0.4207786144331811,0.3277653921685172,0.024,0.2949888529516655,3.366228915465449,3.3750054546823005,1.3829065266790277,27.0,3.3750054546823005,36.13636363636363,25.776499134094486,1.1637931034482758,107.11175043295276,3.1509198953805773,0.0,0.0,0.0,3.3750054546823005,3.1509198953805773,0.0
2009-04-17 10:00:00,2.7876608262634024,20.000000000000007,14.8,3.097400918070447,27.298782415212532,25.362906841418503,1.3793103448275863,29.298782415212532,28.784615384615385,28.784615384615385,25.362906841418503,0.7803625503235928,27.298782415212532,25.362906841418503,0.3871751147588059,0.3038805421591445,0.024,0.27349248794323006,3.097400918070447,3.103788972286362,1.3821550231551247,27.0,3.103788972286362,35.22727272727273,25.3629068414185,1.163793103448276,107.31854657929075,2.8921272894738395,0.0,0.0,0.0,3.103788972286362,2.8921272894738395,0.0
2009-04-17 11:00:00,2.546782674148996,20.0,15.6,2.829758526832218,26.715817450190755,24.947218370920616,1.3793103448275863,28.715817450190755,28.26153846153846,28.26153846153846,24.947218370920616,0.7360324106278733,26.715817450190755,24.947218370920616,0.35371981585402723,0.2799128597066729,0.024,0.2519215737360056,2.829758526832218,2.833749812802885,1.3812558189647959,27.0,2.833749812802885,35.0,24.947218370920616,1.163793103448276,107.5263908145397,2.635399357624218,0.0,0.0,0.0,2.833749812802885,2.635399357624218,0.0
2009-04-17 12:00:00,2.25307592891179,20.0,16.4,2.503417698790878,25.999108315843863,24.434472254099568,1.3793103448275863,27.999108315843863,28.0,28.0,24.434472254099568,0.6052732890202759,25.999108315843863,24.434472254099568,0.31292721234885973,0.25040593367864233,0.024,0.2253653403107781,2.503417698790878,2.5044582921587417,1.379883681509577,27.0,2.5044582921587417,35.0,24.434472254099568,1.163793103448276,107.78276387295021,2.323616691729015,0.0,0.0,0.0,2.5044582921587417,2.323616691729015,0.0
2009-04-17 13:00:00,1.9394888355042812,19.999999999999996,17.2,2.154987595004757,25.225745157200127,23.878877910322156,1.3793103448275863,27.225745157200127,28.0,28.0,23.878877910322156,0.45078691829619216,25.225745157200127,23.878877910322156,0.2693734493755946,0.21851095362053496,0.024,0.19665985825848145,2.154987595004757,2.15283869036681,1.377934927909163,27.0,2.15283869036681,35.0,23.878877910322164,1.163793103448276,108.06056104483892,1.9922520016100098,0.0,0.0,0.0,2.15283869036681,1.9922520016100098,0.0
2009-04-17 14:00:00,1.6589874412529746,20.0,18.0,1.8433193791699718,24.52565848143558,23.373583869454347,1.3793103448275863,26.52565848143558,28.0,28.0,23.373583869454347,0.34347719389684944,24.52565848143558,23.373583869454347,0.23041492239624647,0.18958181642135827,0.024,0.17062363477922243,1.8433193791699718,1.8382775608121076,1.375537676728757,27.0,1.8382775608121076,35.0,23.37358386945435,1.1637931034482758,108.31320806527282,1.6971868838972122,0.0,0.0,0.0,1.8382775608121076,1.6971868838972122,0.0
2009-04-17 15:00:00,1.421973567523983,20.000000000000007,18.8,1.5799706305822034,23.926871816090483,22.939390171976605,1.3793103448275863,25.926871816090483,28.0,28.0,22.939390171976605,0.2691461490493171,23.926871816090483,22.939390171976605,0.19749632882277543,0.16479028771360976,0.024,0.14831125894224878,1.5799706305822034,1.5724496593535644,1.3727445560603666,27.0,1.5724496593535644,35.0,22.93939017197661,1.1637931034482758,108.5303049140117,1.4488576813632033,0.0,0.0,0.0,1.5724496593535644,1.4488576813632033,0.0
2009-04-17 16:00:00,1.2834048433148246,20.000000000000007,18.1,1.4260053814609162,23.573221689884768,22.681968326471697,1.3793103448275863,25.573221689884768,28.0,28.0,22.681968326471697,0.2311597710365703,23.573221689884768,22.681968326471697,0.17825067268261452,0.15012456039255484,0.024,0.13511210435329934,1.4260053814609162,1.4170178375001719,1.3706171010847445,27.0,1.4170178375001719,35.0,22.68196832647169,1.163793103448276,108.65901583676415,1.304095961653954,0.0,0.0,0.0,1.4170178375001719,1.304095961653954,0.0
2009-04-17 17:00:00,1.2509646628469826,20.0,17.3,1.3899607364966473,23.490006089976713,22.621280629666305,1.3793103448275863,25.490006089976713,28.0,28.0,22.621280629666305,0.22277459218827197,23.490006089976713,22.621280629666305,0.1737450920620809,0.14667088127143246,0.024,0.13200379314428923,1.3899607364966473,1.3806278246237904,1.3700489451667233,27.0,1.3806278246237904,35.0,22.62128062966631,1.1637931034482758,108.68935968516685,1.2702511346308065,0.0,0.0,0.0,1.3806278246237904,1.2702511346308065,0.0
2009-04-17 18:00:00,1.3236972990183224,20.0,16.6,1.470774776687025,23.67635049024811,22.75711625481872,1.3793103448275863,25.67635049024811,28.0,28.0,22.75711625481872,0.241834332377247,23.67635049024811,22.75711625481872,0.18384684708587812,0.15440320188160395,0.024,0.13896288169344356,1.470774776687025,1.4622150968751852,1.3712829737439718,27.0,1.4622150968751852,35.0,22.75711625481872,1.1637931034482758,108.62144187259064,1.3461569572887049,0.0,0.0,0.0,1.4622150968751852,1.3461569572887049,0.0
2009-04-17 19:00:00,1.3889231811749667,20.0,15.9,1.5432479790832963,23.84277783253174,22.87824784560468,1.3793103448275863,25.84277783253174,28.065384615384616,28.065384615384616,22.87824784560468,0.25647794687344483,23.84277783253174,22.87824784560468,0.19290599738541203,0.1613046162752741,0.024,0.1451741546477467,1.5432479790832963,1.5353784407108235,1.3722767793648147,27.0,1.5353784407108235,35.0,22.878247845604676,1.163793103448276,108.56087607719766,1.414301814973394,0.0,0.0,0.0,1.5353784407108235,1.4143018149733937,0.0
2009-04-17 20:00:00,1.4525506988179413,20.0,15.3,1.6139452209088236,24.00453620631068,22.99582044324266,1.3793103448275863,26.00453620631068,28.45769230769231,28.45769230769231,22.99582044324266,0.2547353950293668,24.00453620631068,22.99582044324266,0.20174315261360296,0.16800855958928013,0.024,0.1512077036303521,1.6139452209088236,1.6067460768677517,1.3731578102055189,27.0,1.6067460768677517,35.0,22.995820443242668,1.1637931034482758,108.50208977837866,1.4808434382689004,0.0,0.0,0.0,1.6067460768677517,1.4808434382689006,0.0
2009-04-17 21:00:00,1.5578470270472062,20.000000000000004,14.6,1.7309411411635625,24.271020480348447,23.189182267121218,1.3793103448275863,26.271020480348447,28.915384615384614,28.915384615384614,23.189182267121218,0.2605899247319905,24.271020480348447,23.189182267121218,0.2163676426454453,0.1790448659392718,0.024,0.16114037934534461,1.7309411411635625,1.7248456277574897,1.3744531001194356,27.0,1.7248456277574897,35.45454545454545,23.18918226712121,1.1637931034482758,108.40540886643939,1.5911066115553159,0.0,0.0,0.0,1.7248456277574897,1.5911066115553156,0.0
2009-04-17 22:00:00,1.621011393253338,20.000000000000007,14.3,1.8011237702814868,24.430194135029673,23.30449177860374,1.3793103448275863,26.430194135029673,29.111538461538462,29.111538461538462,23.30449177860374,0.26738082026755583,24.430194135029673,23.30449177860374,0.22514047128518586,0.18563246192720156,0.024,0.1670692157344814,1.8011237702814868,1.795687016474207,1.3751468492964058,27.0,1.795687016474207,35.79545454545455,23.304491778603747,1.1637931034482758,108.34775411069813,1.6573366298295082,0.0,0.0,0.0,1.795687016474207,1.6573366298295082,0.0
2009-04-17 23:00:00,0.0,19.494281573210344,14.1,0.0,19.494281573210344,19.494281573210344,1.3793103448275863,21.494281573210344,29.242307692307694,29.242307692307694,19.494281573210344,0.0,19.494281573210344,19.494281573210344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.494281573210344,19.494281573210344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.346174412770445,13.8,0.0,19.346174412770445,19.346174412770445,1.3793103448275863,21.346174412770445,29.43846153846154,29.43846153846154,19.346174412770445,0.0,19.346174412770445,19.346174412770445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.346174412770445,19.346174412770445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,19.277196106790154,13.5,0.0,19.277196106790154,19.277196106790154,1.3793103448275863,21.277196106790154,29.634615384615383,29.634615384615383,19.277196106790154,0.0,19.277196106790154,19.277196106790154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.277196106790154,19.277196106790154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,19.224889464591136,13.3,0.0,19.224889464591136,19.224889464591136,1.3793103448275863,21.224889464591136,29.765384615384615,29.765384615384615,19.224889464591136,0.0,19.224889464591136,19.224889464591136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.224889464591136,19.224889464591136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,19.174743256460143,13.0,0.0,19.174743256460143,19.174743256460143,1.3793103448275863,21.174743256460143,29.96153846153846,29.96153846153846,19.174743256460143,0.0,19.174743256460143,19.174743256460143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.174743256460143,19.174743256460143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,19.124159273170054,12.7,0.0,19.124159273170054,19.124159273170054,1.3793103448275863,21.124159273170054,30.157692307692308,30.157692307692308,19.124159273170054,0.0,19.124159273170054,19.124159273170054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.124159273170054,19.124159273170054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,2.8851782486715485,20.0,12.3,3.205753609635054,27.533657775882812,25.530061769860904,1.3793103448275863,29.533657775882812,30.41923076923077,30.41923076923077,25.530061769860904,0.5652454841134423,27.533657775882812,25.530061769860904,0.40071920120438176,0.3135292690978492,0.024,0.28217634218806426,3.205753609635054,3.213106536544839,1.382474021574591,27.0,3.213106536544839,38.06818181818182,25.530061769860907,1.1637931034482758,107.23496911506955,2.996323459651472,0.0,0.0,0.0,3.213106536544839,2.996323459651472,0.0
2009-04-18 06:00:00,2.56493872844596,20.0,12.0,2.849931920495511,26.759903042442566,24.978695592132873,1.3793103448275863,28.759903042442566,30.615384615384617,30.615384615384617,24.978695592132873,0.43586542602607653,26.759903042442566,24.978695592132873,0.3562414900619389,0.28172636722981054,0.024,0.2535537305068295,2.849931920495511,2.854104557218492,1.3813298179791471,27.0,2.854104557218492,38.40909090909091,24.978695592132873,1.163793103448276,107.51065220393356,2.6547179267451857,0.0,0.0,0.0,2.854104557218492,2.6547179267451857,0.0
2009-04-18 07:00:00,2.548423669006082,19.999999999999996,12.5,2.8315818544512026,26.71980303307838,24.95006437404638,1.3793103448275863,28.71980303307838,30.28846153846154,30.28846153846154,24.95006437404638,0.4572568815815267,26.71980303307838,24.95006437404638,0.3539477318064003,0.28007681777099447,0.024,0.252069135993895,2.8315818544512026,2.8355895362283023,1.3812625528929272,27.0,2.8355895362283023,37.84090909090909,24.95006437404638,1.1637931034482758,107.52496781297681,2.6371452081347053,0.0,0.0,0.0,2.8355895362283023,2.6371452081347053,0.0
2009-04-18 08:00:00,2.466309999419084,20.0,13.1,2.740344443798982,26.520120319056865,24.8074050416825,1.3793103448275863,28.520120319056865,29.896153846153847,29.896153846153847,24.8074050416825,0.4642331525091121,26.520120319056865,24.8074050416825,0.34254305547487274,0.27186060865774475,0.024,0.24467454779197026,2.740344443798982,2.7435305046647565,1.3809139996970885,27.0,2.7435305046647565,37.15909090909091,24.807405041682493,1.163793103448276,107.59629747915875,2.5498372796667788,0.0,0.0,0.0,2.7435305046647565,2.5498372796667788,0.0
2009-04-18 09:00:00,2.3564726664988114,20.0,13.6,2.618302962776457,26.25220486184549,24.615765510110208,1.3793103448275863,28.25220486184549,29.56923076923077,29.56923076923077,24.615765510110208,0.4556724653262561,26.25220486184549,24.615765510110208,0.32728787034705714,0.2608312889269368,0.024,0.23474816003424312,2.618302962776457,2.620386091669151,1.3804077278547433,27.0,2.620386091669151,36.59090909090909,24.615765510110208,1.163793103448276,107.6921172449449,2.4332199595529382,0.0,0.0,0.0,2.620386091669151,2.4332199595529382,0.0
2009-04-18 10:00:00,2.1154953960359477,20.0,14.9,2.350550440039942,25.66091952353902,24.191825498514056,1.3793103448275863,27.66091952353902,28.71923076923077,28.71923076923077,24.191825498514056,0.4475712831249475,25.66091952353902,24.191825498514056,0.29381880500499274,0.23646588052927386,0.024,0.21281929247634646,2.350550440039942,2.3501970280928695,1.3791029615924586,27.0,2.3501970280928695,35.11363636363636,24.191825498514063,1.163793103448276,107.90408725074298,2.1780426376542907,0.0,0.0,0.0,2.3501970280928695,2.1780426376542907,0.0
2009-04-18 11:00:00,1.8616386507510638,20.0,16.1,2.0684873897234044,25.03229016907297,23.73948555049584,1.3793103448275863,27.03229016907297,28.0,28.0,23.73948555049584,0.4185360254914382,25.03229016907297,23.73948555049584,0.25856092371542555,0.21052261726965138,0.024,0.18947035554268624,2.0684873897234044,2.0655396514503694,1.377344731735602,27.0,2.0655396514503694,35.0,23.73948555049584,1.163793103448276,108.13025722475209,1.9102328103752508,0.0,0.0,0.0,2.0655396514503694,1.9102328103752508,0.0
2009-04-18 12:00:00,1.5506295152745966,20.0,17.4,1.7229216836384407,24.252800562861534,23.175974510587512,1.3793103448275863,26.252800562861534,28.0,28.0,23.175974510587512,0.3078916802453099,24.252800562861534,23.175974510587512,0.21536521045480508,0.1782906017627771,0.024,0.16046154158649942,1.7229216836384407,1.7167507438147185,1.3743701080095168,27.0,1.7167507438147185,35.0,23.175974510587515,1.163793103448276,108.41201274470625,1.5835429122208116,0.0,0.0,0.0,1.7167507438147185,1.5835429122208116,0.0
2009-04-18 13:00:00,1.239549376270146,20.0,18.3,1.3772770847446065,23.460683429403396,22.599885251438018,1.3793103448275863,25.460683429403396,28.0,28.0,22.599885251438018,0.21986714856245562,23.460683429403396,22.599885251438018,0.17215963559307582,0.14545364834019392,0.024,0.13090828350617453,1.3772770847446065,1.367822449578626,1.3698417518803476,27.0,1.367822449578626,35.0,22.599885251438018,1.1637931034482758,108.70005737428099,1.2583456555766823,0.0,0.0,0.0,1.367822449578626,1.2583456555766823,0.0
2009-04-18 14:00:00,0.9691336311251744,20.0,19.1,1.0768151456946382,22.759316052094967,22.086306586035818,1.3793103448275863,24.759316052094967,28.0,28.0,22.086306586035818,0.1569727839644642,22.759316052094967,22.086306586035818,0.13460189321182978,0.11629494331513883,0.024,0.10466544898362494,1.0768151456946382,1.064444640026152,1.3634647593457023,27.0,1.064444640026152,35.0,22.086306586035818,0.9176246896777174,108.95684670698209,0.9769414884855888,0.0,0.0,0.0,1.064444640026152,0.9769414884855887,0.0
2009-04-18 15:00:00,0.7295266079058426,20.0,20.0,0.8105851198953806,22.124808674236945,21.618192974302332,1.3793103448275863,24.124808674236945,28.0,28.0,21.618192974302332,0.10949567621805177,22.124808674236945,21.618192974302332,0.10132313998692258,0.08983203956494265,0.024,0.08084883560844838,0.8105851198953806,0.7955683238518749,1.353757418156976,27.0,0.7955683238518749,35.0,21.618192974302335,0.6858347619412715,109.19090351284883,0.7286031145975982,0.0,0.0,0.0,0.7955683238518749,0.7286031145975982,0.0
2009-04-18 16:00:00,0.5721923585668347,20.0,19.7,0.635769287296483,21.699336032984764,21.301980228424465,1.3793103448275863,23.699336032984764,28.0,28.0,21.301980228424465,0.08182671752227332,21.699336032984764,21.301980228424465,0.07947116091206037,0.07203159027382151,0.024,0.06482843124643936,0.635769287296483,0.6189724463238652,1.342869363835146,27.0,0.6189724463238652,35.0,21.301980228424455,0.5335969364860907,109.34900988578778,0.5660521727360549,0.0,0.0,0.0,0.6189724463238652,0.5660521727360549,0.0
2009-04-18 17:00:00,0.49824341174858233,20.0,19.5,0.5536037908317581,21.49626049252802,21.150258123258173,1.3793103448275863,23.49626049252802,28.0,28.0,21.150258123258173,0.06967337687413193,21.49626049252802,21.150258123258173,0.06920047385396977,0.06351644677886861,0.024,0.05716480210098175,0.5536037908317581,0.535955435509645,1.3353392603297607,27.0,0.535955435509645,35.0,21.150258123258176,0.46203054785314224,109.42487093837092,0.4897930707284087,0.0,0.0,0.0,0.535955435509645,0.4897930707284087,0.0
2009-04-18 18:00:00,0.5424196506496316,20.0,19.2,0.6026885007218129,21.617842333467667,21.241162020516537,1.3793103448275863,23.617842333467667,28.0,28.0,21.241162020516537,0.07687106184872583,21.617842333467667,21.241162020516537,0.07533606259022661,0.0686161044956209,0.024,0.06175449404605882,0.6026885007218129,0.585550111171375,1.3400874992410414,27.0,0.585550111171375,35.0,21.241162020516544,0.5047845785960129,109.37941898974172,0.5353384727946777,0.0,0.0,0.0,0.585550111171375,0.5353384727946777,0.0
2009-04-18 19:00:00,0.7289833685277471,20.000000000000007,17.7,0.8099815205863857,22.12335309165751,21.61711464129102,1.3793103448275863,24.12335309165751,28.0,28.0,21.61711464129102,0.10939565608635964,22.12335309165751,21.61711464129102,0.10124769007329822,0.0897712255907644,0.024,0.08079410303168796,0.8099815205863857,0.7949586431454622,1.3537280201242565,27.0,0.7949586431454622,35.0,21.61711464129102,0.6853091751253984,109.1914426793545,0.7280411574741195,0.0,0.0,0.0,0.7949586431454622,0.7280411574741195,0.0
2009-04-18 20:00:00,0.7917849830989995,20.0,16.1,0.8797610923322217,22.291075447209327,21.74122476450169,1.3793103448275863,24.291075447209327,28.0,28.0,21.74122476450169,0.1211762215820766,22.291075447209327,21.74122476450169,0.10997013654152771,0.09677520508106442,0.024,0.08709768457295798,0.8797610923322217,0.8654386128403281,1.3568552211594405,27.0,0.8654386128403281,35.0,21.741224764501688,0.7460677696899382,109.12938761774916,0.7930390078534358,0.0,0.0,0.0,0.8654386128403281,0.7930390078534358,0.0
2009-04-18 21:00:00,0.985879076570489,20.0,14.6,1.0954211961894322,22.803158211763975,22.11851996414558,1.3793103448275863,24.803158211763975,28.915384615384614,28.915384615384614,22.11851996414558,0.13893591617019133,22.803158211763975,22.11851996414558,0.13692764952367903,0.11812027622182933,0.024,0.10630824859964641,1.0954211961894322,1.0832332238116151,1.3639637398489037,27.0,1.0832332238116151,35.45454545454545,22.118519964145584,0.9338217446651854,108.94074001792721,0.9943325367840893,0.0,0.0,0.0,1.0832332238116151,0.9943325367840892,0.0
2009-04-18 22:00:00,1.0927886099571835,20.0,14.1,1.2142095666190929,23.08172426033454,22.322843281197606,1.3793103448275863,25.08172426033454,29.242307692307694,29.242307692307694,22.322843281197606,0.15127361350913174,23.08172426033454,22.322843281197606,0.1517761958273866,0.1297096209967715,0.024,0.11673865889709434,1.2142095666190929,1.2031805287187698,1.3667816459212112,27.0,1.2031805287187698,36.02272727272727,22.322843281197606,1.0372245937230775,108.8385783594012,1.1054724775489886,0.0,0.0,0.0,1.2031805287187698,1.1054724775489886,0.0
2009-04-18 23:00:00,0.0,19.688623202339187,13.7,0.0,19.688623202339187,19.688623202339187,1.3793103448275863,21.688623202339187,29.503846153846155,29.503846153846155,19.688623202339187,0.0,19.688623202339187,19.688623202339187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.688623202339187,19.688623202339187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.573681390893213,13.2,0.0,19.573681390893213,19.573681390893213,1.3793103448275863,21.573681390893213,29.83076923076923,29.83076923076923,19.573681390893213,0.0,19.573681390893213,19.573681390893213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.573681390893213,19.573681390893213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.50202229058678,12.6,0.0,19.50202229058678,19.50202229058678,1.3793103448275863,21.50202229058678,30.223076923076924,30.223076923076924,19.50202229058678,0.0,19.50202229058678,19.50202229058678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50202229058678,19.50202229058678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.422951297788067,12.0,0.0,19.422951297788067,19.422951297788067,1.3793103448275863,21.422951297788067,30.615384615384617,30.615384615384617,19.422951297788067,0.0,19.422951297788067,19.422951297788067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.422951297788067,19.422951297788067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.353193536542975,11.4,0.0,19.353193536542975,19.353193536542975,1.3793103448275863,21.353193536542975,31.007692307692306,31.007692307692306,19.353193536542975,0.0,19.353193536542975,19.353193536542975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.353193536542975,19.353193536542975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,19.283984495078393,10.9,0.0,19.283984495078393,19.283984495078393,1.3793103448275863,21.283984495078393,31.334615384615383,31.334615384615383,19.283984495078393,0.0,19.283984495078393,19.283984495078393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.283984495078393,19.283984495078393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.0042978199669483,20.000000000000004,10.3,2.2269975777410536,25.386329608501516,23.994456122413357,1.3793103448275863,27.386329608501516,31.726923076923075,31.726923076923075,23.994456122413357,0.24828111252812465,25.386329608501516,23.994456122413357,0.2783746972176317,0.22513885754195678,0.024,0.20262497178776112,2.2269975777410536,2.2255114634952493,1.3783899070267904,27.0,2.2255114634952493,40.34090909090909,23.99445612241336,1.1637931034482758,108.00277193879332,2.060605874779286,0.0,0.0,0.0,2.2255114634952493,2.060605874779286,0.0
