timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-19 06:00:00,1.711751266265137,20.000000000000004,9.8,1.901945851405708,24.658013364954556,23.46929720782599,1.3793103448275863,26.658013364954556,32.05384615384615,32.05384615384615,23.46929720782599,0.19099529898437562,24.658013364954556,23.46929720782599,0.2377432314257135,0.1950554537467329,0.024,0.1755499083720596,1.901945851405708,1.8974513967803812,1.3760509209304814,27.0,1.8974513967803812,40.90909090909091,23.469297207825992,1.1637931034482758,108.265351396087,1.7525933942047505,0.0,0.0,0.0,1.8974513967803812,1.7525933942047507,0.0
2009-04-19 07:00:00,2.3466452382460488,20.0,11.0,2.6073835980511655,26.22818694049196,24.598572191709984,1.3793103448275863,28.22818694049196,31.26923076923077,31.26923076923077,24.598572191709984,0.336959905076417,26.22818694049196,24.598572191709984,0.3259229497563957,0.2598422191728466,0.024,0.23385799725556194,2.6073835980511655,2.60936781996845,1.3803600015865676,27.0,2.60936781996845,39.54545454545455,24.598572191709987,1.163793103448276,107.700713904145,2.422795286473978,0.0,0.0,0.0,2.60936781996845,2.422795286473978,0.0
2009-04-19 08:00:00,2.236285649118709,20.000000000000004,12.2,2.4847618323541214,25.957924217002088,24.40494807178076,1.3793103448275863,27.957924217002088,30.484615384615385,30.484615384615385,24.40494807178076,0.35232784166532377,25.957924217002088,24.40494807178076,0.3105952290442652,0.24870893493078813,0.024,0.2238380414377093,2.4847618323541214,2.4856327258472,1.3797937844830888,27.0,2.4856327258472,38.18181818181818,24.404948071780762,1.163793103448276,107.79752596410962,2.3058346688538776,0.0,0.0,0.0,2.4856327258472,2.3058346688538776,0.0
2009-04-19 09:00:00,2.022976527230246,20.000000000000004,13.4,2.2477516969224958,25.432536045348645,24.02769123477208,1.3793103448275863,27.432536045348645,29.7,29.7,24.02769123477208,0.3416099264525388,25.432536045348645,24.02769123477208,0.28096896211531197,0.22704545472289725,0.024,0.20434090925060752,2.2477516969224958,2.2464562423947854,1.378515402114929,27.0,2.2464562423947854,36.81818181818182,24.027691234772085,1.163793103448276,107.98615438261396,2.0803187734931234,0.0,0.0,0.0,2.2464562423947854,2.0803187734931234,0.0
2009-04-19 10:00:00,1.7653498757241515,20.000000000000007,14.9,1.9614998619157238,24.79213554342065,23.56619812972332,1.3793103448275863,26.79213554342065,28.71923076923077,28.71923076923077,23.56619812972332,0.3281462150772497,24.79213554342065,23.56619812972332,0.24518748273946547,0.20060000815545487,0.024,0.18054000733990938,1.9614998619157238,1.9575598627312694,1.3765397702589857,27.0,1.9575598627312694,35.11363636363636,23.56619812972332,1.163793103448276,108.21690093513834,1.8089224934509691,0.0,0.0,0.0,1.9575598627312694,1.8089224934509691,0.0
2009-04-19 11:00:00,1.4855746135665602,20.0,16.5,1.6506384595184003,24.088271398711512,23.05662236151251,1.3793103448275863,26.088271398711512,28.0,28.0,23.05662236151251,0.28785261683454555,24.088271398711512,23.05662236151251,0.20632980743980003,0.17147745024537653,0.024,0.1543297052208389,1.6506384595184003,1.6437862045429381,1.3735844476036634,27.0,1.6437862045429381,35.0,23.056622361512513,1.163793103448276,108.47168881924374,1.5154057454402954,0.0,0.0,0.0,1.6437862045429381,1.5154057454402954,0.0
2009-04-19 12:00:00,1.1524733188047043,20.0,18.0,1.2805259097830048,23.23629447207894,22.435965778464563,1.3793103448275863,25.23629447207894,28.0,28.0,22.435965778464563,0.19839950697859465,23.23629447207894,22.435965778464563,0.1600657387228756,0.13613424601304405,0.024,0.12252082141173964,1.2805259097830048,1.2701393343843093,1.3681225111529252,27.0,1.2701393343843093,35.0,22.43596577846457,1.094947702055439,108.78201711076771,1.167600462023962,0.0,0.0,0.0,1.2701393343843093,1.167600462023962,0.0
2009-04-19 13:00:00,0.9158534581839678,20.0,18.2,1.017614953537742,22.6194169984495,21.983407652488413,1.3793103448275863,24.6194169984495,28.0,28.0,21.983407652488413,0.14580583486830082,22.6194169984495,21.983407652488413,0.12720186919221774,0.11046779162250987,0.024,0.09942101246025889,1.017614953537742,1.004661732699993,1.3617531033206463,27.0,1.004661732699993,35.0,21.98340765248841,0.8660877006034423,109.0082961737558,0.9216378642397948,0.0,0.0,0.0,1.004661732699993,0.9216378642397948,0.0
2009-04-19 14:00:00,0.7049789336061772,20.0,18.4,0.7833099262290858,22.058947702253842,21.569378998360666,1.3793103448275863,24.058947702253842,28.0,28.0,21.569378998360666,0.10500808205172585,22.058947702253842,21.569378998360666,0.09791374077863572,0.08707984081474819,0.024,0.07837185673327336,0.7833099262290858,0.7680179103105605,1.3523830264783516,27.0,0.7680179103105605,35.0,21.56937899836067,0.6620844054401385,109.21531050081967,0.7032145097502576,0.0,0.0,0.0,0.7680179103105605,0.7032145097502577,0.0
2009-04-19 15:00:00,0.5453775310818145,20.0,18.6,0.6059750345353495,21.62595421267589,21.2472198160913,1.3793103448275863,23.62595421267589,28.0,28.0,21.2472198160913,0.07735958478198056,21.62595421267589,21.2472198160913,0.07574687931691869,0.06895617669041251,0.024,0.06206055902137126,0.6059750345353495,0.5888706522043907,1.3403776328404304,27.0,0.5888706522043907,35.0,21.2472198160913,0.5076471139693024,109.37639009195435,0.5383891822625692,0.0,0.0,0.0,0.5888706522043907,0.5383891822625692,0.0
2009-04-19 16:00:00,0.4550674207136008,20.0,18.5,0.5056304674595564,21.376600189808197,21.060581147645973,1.3793103448275863,23.376600189808197,28.0,28.0,21.060581147645973,0.06281337721371215,21.376600189808197,21.060581147645973,0.06320380843244455,0.05849235209890009,0.024,0.05264311688901008,0.5056304674595564,0.48747970266944646,1.3297968379233815,27.0,0.48747970266944646,35.0,21.06058114764597,0.42024112299090216,109.46970942617702,0.4453101275455451,0.0,0.0,0.0,0.48747970266944646,0.4453101275455451,0.0
2009-04-19 17:00:00,0.4037418758224214,19.999999999999996,18.3,0.4486020842471349,21.23316414397189,20.95278784131743,1.3793103448275863,23.23316414397189,28.0,28.0,20.95278784131743,0.05487644276741937,21.23316414397189,20.95278784131743,0.05607526053089186,0.05246284764694389,0.024,0.0472165628822495,0.4486020842471349,0.4298483690118292,1.3216485676394105,27.0,0.4298483690118292,35.0,20.952787841317427,0.3705589388033011,109.52360607934129,0.39247097899647104,0.0,0.0,0.0,0.4298483690118292,0.39247097899647104,0.0
2009-04-19 18:00:00,0.4415141995404922,20.0,18.2,0.4905713328227691,21.33885528281276,21.03224819979853,1.3793103448275863,23.33885528281276,28.0,28.0,21.03224819979853,0.06069480278943214,21.33885528281276,21.03224819979853,0.06132141660284614,0.05690648358267095,0.024,0.05121583522440385,0.4905713328227691,0.47226198118103613,1.3278310258441302,27.0,0.47226198118103613,35.0,21.032248199798524,0.40712239756985874,109.48387590010074,0.43135299814554845,0.0,0.0,0.0,0.47226198118103613,0.43135299814554845,0.0
2009-04-19 19:00:00,0.629218831772937,20.0,17.2,0.6991320353032634,21.85450605963777,21.417548537573232,1.3793103448275863,23.85450605963777,28.0,28.0,21.417548537573232,0.09156163685734935,21.85450605963777,21.417548537573232,0.08739150441290792,0.07852931033306408,0.024,0.07067637929975767,0.6991320353032634,0.6829849663365698,1.3474539598534059,27.0,0.6829849663365698,35.0,21.417548537573232,0.5887801433935947,109.29122573121339,0.62492204819468,0.0,0.0,0.0,0.6829849663365698,0.62492204819468,0.0
2009-04-19 20:00:00,0.6735424590329661,20.000000000000004,16.2,0.748380510036629,21.974337709369003,21.506599890596107,1.3793103448275863,23.974337709369003,28.0,28.0,21.506599890596107,0.09935559202122982,21.974337709369003,21.506599890596107,0.09354756375457862,0.08354250239916246,0.024,0.07518825215924621,0.748380510036629,0.7327347602765453,1.3504742858879732,27.0,0.7327347602765453,35.0,21.506599890596103,0.6316678967901252,109.24670005470195,0.6707156920160067,0.0,0.0,0.0,0.7327347602765453,0.6707156920160067,0.0
2009-04-19 21:00:00,0.5130154471298373,20.0,15.2,0.570017163477597,21.53700784118094,21.180747114007442,1.3793103448275863,23.53700784118094,28.523076923076925,28.523076923076925,21.180747114007442,0.06692618272734337,21.53700784118094,21.180747114007442,0.07125214543469963,0.06522611892452118,0.024,0.058703507032069065,0.570017163477597,0.5525397753700491,1.3370190880692154,27.0,0.5525397753700491,35.0,21.180747114007445,0.47632739256038714,109.40962644299628,0.5050193418381963,0.0,0.0,0.0,0.5525397753700491,0.5050193418381963,0.0
2009-04-19 22:00:00,0.5832940103354157,20.000000000000004,14.7,0.6481044559282397,21.72963641602582,21.32457113107067,1.3793103448275863,23.72963641602582,28.85,28.85,21.32457113107067,0.07424304283520015,21.72963641602582,21.32457113107067,0.08101305699102997,0.07330098113031557,0.024,0.065970883017284,0.6481044559282397,0.6314345540412712,1.343833088176072,27.0,0.6314345540412712,35.34090909090909,21.32457113107067,0.5443401327941993,109.33771443446466,0.5775084629373183,0.0,0.0,0.0,0.6314345540412712,0.5775084629373183,0.0
2009-04-19 23:00:00,0.0,19.738736379939496,14.3,0.0,19.738736379939496,19.738736379939496,1.3793103448275863,21.738736379939496,29.111538461538462,29.111538461538462,19.738736379939496,0.0,19.738736379939496,19.738736379939496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.738736379939496,19.738736379939496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.637540422673634,13.8,0.0,19.637540422673634,19.637540422673634,1.3793103448275863,21.637540422673634,29.43846153846154,29.43846153846154,19.637540422673634,0.0,19.637540422673634,19.637540422673634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.637540422673634,19.637540422673634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.567125979592518,12.7,0.0,19.567125979592518,19.567125979592518,1.3793103448275863,21.567125979592518,30.157692307692308,30.157692307692308,19.567125979592518,0.0,19.567125979592518,19.567125979592518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.567125979592518,19.567125979592518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.48492106198972,11.7,0.0,19.48492106198972,19.48492106198972,1.3793103448275863,21.48492106198972,30.81153846153846,30.81153846153846,19.48492106198972,0.0,19.48492106198972,19.48492106198972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.48492106198972,19.48492106198972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.407884313549285,10.6,0.0,19.407884313549285,19.407884313549285,1.3793103448275863,21.407884313549285,31.53076923076923,31.53076923076923,19.407884313549285,0.0,19.407884313549285,19.407884313549285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.407884313549285,19.407884313549285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.336393457113722,10.5,0.0,19.336393457113722,19.336393457113722,1.3793103448275863,21.336393457113722,31.596153846153847,31.596153846153847,19.336393457113722,0.0,19.336393457113722,19.336393457113722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.336393457113722,19.336393457113722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,1.864037117268193,20.000000000000007,10.5,2.0711523525202145,25.038259592912194,23.743789372587063,1.3793103448275863,27.038259592912194,31.596153846153847,31.596153846153847,23.743789372587063,0.22738070449685643,25.038259592912194,23.743789372587063,0.2588940440650268,0.21076917517198182,0.024,0.18969225765478362,2.0711523525202145,2.0682292700374125,1.3773636807386793,27.0,2.0682292700374125,40.11363636363636,23.743789372587063,1.1637931034482758,108.12810531370647,1.9127582639471636,0.0,0.0,0.0,2.0682292700374125,1.9127582639471636,0.0
2009-04-20 06:00:00,1.5918528153617222,20.000000000000004,10.4,1.7687253504019136,24.35677635438027,23.25132301037907,1.3793103448275863,26.35677635438027,31.661538461538463,31.661538461538463,23.25132301037907,0.1812989503015528,24.35677635438027,23.25132301037907,0.2210906688002392,0.182594384754224,0.024,0.16433494627880157,1.7687253504019136,1.762984788877336,1.374833665678857,27.0,1.762984788877336,40.22727272727273,23.25132301037908,1.163793103448276,108.37433849481046,1.6267548327058599,0.0,0.0,0.0,1.762984788877336,1.6267548327058599,0.0
2009-04-20 07:00:00,2.165078170210784,20.0,11.8,2.4056424113453154,25.782992003066607,24.27946549597578,1.3793103448275863,27.782992003066607,30.746153846153845,30.746153846153845,24.27946549597578,0.32069423368697736,25.782992003066607,24.27946549597578,0.30070530141816443,0.2414989799770173,0.024,0.21734908197931557,2.4056424113453154,2.405792309343017,1.3793962910421678,27.0,2.405792309343017,38.63636363636363,24.27946549597579,1.1637931034482758,107.86026725201211,2.230471303878711,0.0,0.0,0.0,2.405792309343017,2.230471303878711,0.0
2009-04-20 08:00:00,2.026873235537439,20.000000000000004,13.2,2.2520813728193767,25.442171311585167,24.03462045357306,1.3793103448275863,27.442171311585167,29.83076923076923,29.83076923076923,24.03462045357306,0.3349550768892108,25.442171311585167,24.03462045357306,0.2815101716024221,0.22744300236379725,0.024,0.20469870212741753,2.2520813728193767,2.2508256730557563,1.3785412786229376,27.0,2.2508256730557563,37.04545454545455,24.034620453573062,1.1637931034482758,107.98268977321347,2.0844319379179823,0.0,0.0,0.0,2.2508256730557563,2.0844319379179823,0.0
2009-04-20 09:00:00,1.7762219752608481,20.0,14.6,1.9735799725120535,24.819302091960804,23.585814609140773,1.3793103448275863,26.819302091960804,28.915384615384614,28.915384615384614,23.585814609140773,0.3192306402347256,24.819302091960804,23.585814609140773,0.2466974965640067,0.20172280082643784,0.024,0.18155052074379405,1.9735799725120535,1.9697522525946973,1.3766351992785628,27.0,1.9697522525946973,35.45454545454545,23.585814609140773,1.163793103448276,108.20709269542961,1.8203541039023727,0.0,0.0,0.0,1.9697522525946973,1.8203541039023727,0.0
2009-04-20 10:00:00,1.5424546986085428,20.0,15.9,1.713838554009492,24.232155986713057,23.161006890457127,1.3793103448275863,26.232155986713057,28.065384615384616,28.065384615384616,23.161006890457127,0.30125066056986294,24.232155986713057,23.161006890457127,0.2142298192511865,0.17743590905208442,0.024,0.15969231814687598,1.713838554009492,1.7075821449147006,1.3742751390518007,27.0,1.7075821449147006,35.0,23.16100689045713,1.163793103448276,108.41949655477143,1.5749770098333404,0.0,0.0,0.0,1.7075821449147006,1.5749770098333407,0.0
2009-04-20 11:00:00,1.2834993184811736,20.000000000000004,17.3,1.4261103538679707,23.57346379430947,22.68214482314199,1.3793103448275863,25.57346379430947,28.0,28.0,22.68214482314199,0.23118446000982817,23.57346379430947,22.68214482314199,0.17826379423349634,0.1501346068188348,0.024,0.13512114613695134,1.4261103538679707,1.4171238145498541,1.3706187126463507,27.0,1.4171238145498541,35.0,22.68214482314199,1.163793103448276,108.65892758842901,1.3041945526257543,0.0,0.0,0.0,1.4171238145498541,1.3041945526257543,0.0
2009-04-20 12:00:00,0.9973291703655234,20.0,18.6,1.1081435226283594,22.83310248027384,22.140512778631116,1.3793103448275863,24.83310248027384,28.0,28.0,22.140512778631116,0.16303408542525788,22.83310248027384,22.140512778631116,0.13851794032854492,0.11936676621371896,0.024,0.10743008959234705,1.1081435226283594,1.0960801992497313,1.3642950815612578,27.0,1.0960801992497313,35.0,22.140512778631113,0.9448967234911477,108.92974361068444,1.006226731944884,0.0,0.0,0.0,1.0960801992497313,1.006226731944884,0.0
2009-04-20 13:00:00,0.7842145884117772,20.0,18.9,0.8713495426797524,22.270914864605928,21.726321400431083,1.3793103448275863,24.270914864605928,28.0,28.0,21.726321400431083,0.11973252804398844,22.270914864605928,21.726321400431083,0.10891869283496905,0.09593367036088825,0.024,0.08634030332479943,0.8713495426797524,0.8569429097158412,1.356505239748694,27.0,0.8569429097158412,35.0,21.726321400431083,0.73874388768607,109.13683929978446,0.7852004100667901,0.0,0.0,0.0,0.8569429097158412,0.7852004100667901,0.0
2009-04-20 14:00:00,0.5904069618659985,20.0,19.3,0.656007735406665,21.749026117111324,21.33902128248216,1.3793103448275863,23.749026117111324,28.0,28.0,21.33902128248216,0.0849010233805506,21.749026117111324,21.33902128248216,0.08200096692583313,0.07411313759024364,0.024,0.06670182383121928,0.656007735406665,0.6394190491656894,1.344431264438257,27.0,0.6394190491656894,35.0,21.33902128248215,0.5512233182462839,109.33048935875892,0.5848497092768777,0.0,0.0,0.0,0.6394190491656894,0.5848497092768777,0.0
2009-04-20 15:00:00,0.4483435325475402,20.0,19.6,0.498159480608378,21.357885915149453,21.046536239769218,1.3793103448275863,23.357885915149453,28.0,28.0,21.046536239769218,0.061760274148091265,21.357885915149453,21.046536239769218,0.06226993507604725,0.05770613171804809,0.024,0.05193551854624328,0.498159480608378,0.47993009378018275,1.3288365852972366,27.0,0.47993009378018275,35.0,21.04653623976923,0.41373283946567485,109.47673188011538,0.4383854774782093,0.0,0.0,0.0,0.47993009378018275,0.4383854774782093,0.0
2009-04-20 16:00:00,0.3945252412685053,20.000000000000007,19.0,0.4383613791872281,21.207257920277765,20.933282058285744,1.3793103448275863,23.207257920277765,28.0,28.0,20.933282058285744,0.05347570736451014,21.207257920277765,20.933282058285744,0.054795172398403515,0.051372959485523895,0.024,0.0462356635369715,0.4383613791872281,0.4194986751357805,1.319958576937291,27.0,0.4194986751357805,35.0,20.93328205828576,0.36163678891015566,109.53335897085712,0.38298713659223577,0.0,0.0,0.0,0.4194986751357805,0.38298713659223577,0.0
2009-04-20 17:00:00,0.38390959517152806,20.0,18.3,0.4265662168572534,21.1773594340434,20.910755548507613,1.3793103448275863,23.1773594340434,28.0,28.0,20.910755548507613,0.051871465260775906,21.1773594340434,20.910755548507613,0.05332077710715667,0.05011475958122429,0.024,0.04510328362310187,0.4265662168572534,0.4075776928153758,1.3179105747357578,27.0,0.4075776928153758,35.0,20.91075554850761,0.3513600800132551,109.5446222257462,0.37206545107750905,0.0,0.0,0.0,0.4075776928153758,0.37206545107750905,0.0
2009-04-20 18:00:00,0.4418457131691173,19.999999999999996,17.7,0.4909396812990192,21.33977961751148,21.032942316699593,1.3793103448275863,23.33977961751148,28.0,28.0,21.032942316699593,0.06074642731941926,21.33977961751148,21.032942316699593,0.0613674601623774,0.05694532642106589,0.024,0.0512507937789593,0.4909396812990192,0.47263421394112576,1.3278805634197473,27.0,0.47263421394112576,35.0,21.03294231669959,0.4074432878802809,109.48352884165021,0.43169435525293753,0.0,0.0,0.0,0.47263421394112576,0.43169435525293753,0.0
2009-04-20 19:00:00,0.5759207212230356,20.0,17.1,0.6399119124700395,21.70951722790577,21.309572282611995,1.3793103448275863,23.70951722790577,28.0,28.0,21.309572282611995,0.08245335331424435,21.70951722790577,21.309572282611995,0.07998898905875494,0.07245814825242639,0.024,0.06521233342718374,0.6399119124700395,0.6231577272952822,1.343197216629206,27.0,0.6231577272952822,35.0,21.309572282611995,0.5372049373235191,109.345213858694,0.5698994087666098,0.0,0.0,0.0,0.6231577272952822,0.5698994087666098,0.0
2009-04-20 20:00:00,0.646685184392809,20.000000000000004,16.4,0.7185390937697878,21.901804769431834,21.452717835825716,1.3793103448275863,23.901804769431834,28.0,28.0,21.452717835825716,0.09460876096638139,21.901804769431834,21.452717835825716,0.08981738672122347,0.08050854252618103,0.024,0.07245768827356293,0.7185390937697878,0.7025899480224058,1.3486943047105309,27.0,0.7025899480224058,35.0,21.45271783582571,0.6056809896744878,109.27364108208715,0.6429637935232845,0.0,0.0,0.0,0.7025899480224058,0.6429637935232845,0.0
2009-04-20 21:00:00,0.4822078998423951,20.0,15.8,0.535786555380439,21.451919021316872,21.1170524242041,1.3793103448275863,23.451919021316872,28.130769230769232,28.130769230769232,21.1170524242041,0.06585452111532612,21.451919021316872,21.1170524242041,0.06697331942255487,0.06165531469250334,0.024,0.05548978322325301,0.535786555380439,0.5179520868496892,1.3333979069511033,27.0,0.5179520868496892,35.0,21.117052424204104,0.4465104196980079,109.44147378789795,0.47326855982723837,0.0,0.0,0.0,0.5179520868496892,0.47326855982723837,0.0
2009-04-20 22:00:00,0.566904317112802,20.0,14.3,0.6298936856808911,21.684886718782344,21.291203165231785,1.3793103448275863,23.684886718782344,29.111538461538462,29.111538461538462,21.291203165231785,0.06943587166361234,21.684886718782344,21.291203165231785,0.07873671071011139,0.0714261572163391,0.024,0.0642835414947052,0.6298936856808911,0.6130363014025251,1.3423968702993325,27.0,0.6130363014025251,35.79545454545455,21.291203165231792,0.5284795701745906,109.3543984173841,0.5605959250607249,0.0,0.0,0.0,0.6130363014025251,0.5605959250607249,0.0
2009-04-20 23:00:00,0.0,19.732534858290496,12.7,0.0,19.732534858290496,19.732534858290496,1.3793103448275863,21.732534858290496,30.157692307692308,30.157692307692308,19.732534858290496,0.0,19.732534858290496,19.732534858290496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.732534858290496,19.732534858290496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.612867827568014,11.2,0.0,19.612867827568014,19.612867827568014,1.3793103448275863,21.612867827568014,31.138461538461538,31.138461538461538,19.612867827568014,0.0,19.612867827568014,19.612867827568014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.612867827568014,19.612867827568014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.55025646560216,12.7,0.0,19.55025646560216,19.55025646560216,1.3793103448275863,21.55025646560216,30.157692307692308,30.157692307692308,19.55025646560216,0.0,19.55025646560216,19.55025646560216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.55025646560216,19.55025646560216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.495014156455774,14.3,0.0,19.495014156455774,19.495014156455774,1.3793103448275863,21.495014156455774,29.111538461538462,29.111538461538462,19.495014156455774,0.0,19.495014156455774,19.495014156455774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.495014156455774,19.495014156455774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.463411748781148,15.8,0.0,19.463411748781148,19.463411748781148,1.3793103448275863,21.463411748781148,28.130769230769232,28.130769230769232,19.463411748781148,0.0,19.463411748781148,19.463411748781148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.463411748781148,19.463411748781148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.366651390799824,9.0,0.0,19.366651390799824,19.366651390799824,1.3793103448275863,21.366651390799824,32.57692307692308,32.57692307692308,19.366651390799824,0.0,19.366651390799824,19.366651390799824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.366651390799824,19.366651390799824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,1.8134397226482828,20.000000000000004,9.1,2.014933025164759,24.912201569859057,23.652868429131082,1.3793103448275863,26.912201569859057,32.511538461538464,32.511538461538464,23.652868429131082,0.19608036220288805,24.912201569859057,23.652868429131082,0.25186662814559485,0.2055616799757632,0.024,0.18500551197818688,2.014933025164759,2.011489193162335,1.3769528902385415,27.0,2.011489193162335,41.70454545454545,23.65286842913108,1.163793103448276,108.17356578543446,1.859501606106047,0.0,0.0,0.0,2.011489193162335,1.859501606106047,0.0
2009-04-21 06:00:00,1.5729246872832867,19.999999999999996,9.2,1.7476940969814296,24.309061278886837,23.21675246827344,1.3793103448275863,26.309061278886837,32.44615384615385,32.44615384615385,23.21675246827344,0.16324274788137763,24.309061278886837,23.21675246827344,0.2184617621226787,0.18061952993184685,0.024,0.16255757693866216,1.7476940969814296,1.7417560499746143,1.374623935644924,27.0,1.7417560499746143,41.59090909090909,23.216752468273437,1.163793103448276,108.39162376586329,1.6069101923751792,0.0,0.0,0.0,1.7417560499746143,1.606910192375179,0.0
2009-04-21 07:00:00,2.1993002712160314,19.999999999999996,11.0,2.443666968017813,25.8671190631124,24.339827208101266,1.3793103448275863,27.8671190631124,31.26923076923077,31.26923076923077,24.339827208101266,0.3040102133760541,25.8671190631124,24.339827208101266,0.3054583710022266,0.2449667105091282,0.024,0.22047003945821536,2.443666968017813,2.4441636390687256,1.3795906872504535,27.0,2.4441636390687256,39.54545454545455,24.339827208101262,1.1637931034482756,107.83008639594937,2.266680590511463,0.0,0.0,0.0,2.4441636390687256,2.266680590511463,0.0
2009-04-21 08:00:00,2.0341803083414147,20.0,12.8,2.2602003426015718,25.460235377771347,24.047610163645366,1.3793103448275863,27.460235377771347,30.092307692307692,30.092307692307692,24.047610163645366,0.32234012735446793,25.460235377771347,24.047610163645366,0.28252504282519647,0.22818829299400112,0.024,0.205369463694601,2.2602003426015718,2.259019171900972,1.378589523343033,27.0,2.259019171900972,37.5,24.04761016364536,1.163793103448276,107.97619491817733,2.092145563763218,0.0,0.0,0.0,2.259019171900972,2.092145563763218,0.0
2009-04-21 09:00:00,1.7566045430301118,20.0,14.6,1.951782825589013,24.77027372935098,23.55040946335785,1.3793103448275863,26.77027372935098,28.915384615384614,28.915384615384614,23.55040946335785,0.3136214714310842,24.77027372935098,23.55040946335785,0.24397285319862663,0.19969639662501185,0.024,0.17972675696251067,1.951782825589013,1.9477524652515144,1.3764621192801503,27.0,1.9477524652515144,35.45454545454545,23.55040946335785,1.163793103448276,108.22479526832107,1.7997284822045294,0.0,0.0,0.0,1.9477524652515144,1.7997284822045294,0.0
2009-04-21 10:00:00,1.4651530513378819,20.0,16.4,1.6279478348198688,24.03650808084418,23.01904068408176,1.3793103448275863,26.03650808084418,28.0,28.0,23.01904068408176,0.2817536174997807,24.03650808084418,23.01904068408176,0.2034934793524836,0.1693331703582225,0.024,0.15239985332240027,1.6279478348198688,1.6208811518556911,1.373322960767955,27.0,1.6208811518556911,35.0,23.019040684081766,1.1637931034482758,108.49047965795911,1.4940307729912221,0.0,0.0,0.0,1.6208811518556911,1.4940307729912221,0.0
2009-04-21 11:00:00,1.1484179195425928,20.0,18.2,1.276019910602881,23.22581220151367,22.428299757386867,1.3793103448275863,25.22581220151367,28.0,28.0,22.428299757386867,0.1974293512597367,23.22581220151367,22.428299757386867,0.1595024888253601,0.13569868701361287,0.024,0.12212881831225159,1.276019910602881,1.265589779304242,1.3680359220081737,27.0,1.265589779304242,35.0,22.428299757386867,1.0910256718140017,108.78585012130657,1.1633772019917932,0.0,0.0,0.0,1.265589779304242,1.1633772019917932,0.0
2009-04-21 12:00:00,0.7676057105751005,20.0,20.0,0.8528952339723339,22.22662990004997,21.693570378817263,1.3793103448275863,24.22662990004997,28.0,28.0,21.693570378817263,0.11658807855009765,22.22662990004997,21.693570378817263,0.10661190424654174,0.09408480669281363,0.024,0.08467632602353227,0.8528952339723339,0.8383037146416152,1.3557127999499186,27.0,0.8383037146416152,35.0,21.693570378817263,0.722675616070358,109.15321481059136,0.7680064358125281,0.0,0.0,0.0,0.8383037146416152,0.768006435812528,0.0
2009-04-21 13:00:00,0.5419953673470088,20.0,19.8,0.6022170748300097,21.616678464368274,21.240292792599515,1.3793103448275863,23.616678464368274,28.0,28.0,21.240292792599515,0.07680105584264961,21.616678464368274,21.240292792599515,0.07527713435375122,0.06856731016722693,0.024,0.06171057915050424,0.6022170748300097,0.5850738058467324,1.3400456191313301,27.0,0.5850738058467324,35.0,21.24029279259952,0.504373970557528,109.37985360370024,0.5349008858308983,0.0,0.0,0.0,0.5850738058467324,0.5349008858308983,0.0
2009-04-21 14:00:00,0.3462913211649586,19.999999999999996,19.6,0.38476813462773174,21.070863731298033,20.8303836471557,1.3793103448275863,23.070863731298033,28.0,28.0,20.8303836471557,0.046264214353804026,21.070863731298033,20.8303836471557,0.04809601682846647,0.04562993708288974,0.024,0.04106694337460077,0.38476813462773174,0.3653311283360207,1.3096328912188626,27.0,0.3653311283360207,35.0,20.830383647155703,0.31494062787587995,109.58480817642214,0.33337753144383747,0.0,0.0,0.0,0.3653311283360207,0.33337753144383747,0.0
2009-04-21 15:00:00,0.20788345328809624,20.0,19.4,0.23098161476455137,20.66995211000488,20.525588600777034,1.3793103448275863,22.66995211000488,28.0,28.0,20.525588600777034,0.026640503319670012,20.66995211000488,20.525588600777034,0.02887270184556892,0.028692977058765903,0.024,0.025823679352889314,0.23098161476455137,0.20985091247042795,1.2531280237910616,27.0,0.20985091247042795,35.0,20.525588600777006,0.180905959026231,109.7372056996115,0.19123041372573504,0.0,0.0,0.0,0.20985091247042795,0.19123041372573504,0.0
2009-04-21 16:00:00,0.08792761191706287,20.0,19.5,0.0976973465745143,20.303938893970205,20.242878052361135,1.3793103448275863,22.303938893970205,28.0,28.0,20.242878052361135,0.010857358059313049,20.303938893970205,20.242878052361135,0.012212168321814288,0.013123606711952163,0.024,0.011811246040756946,0.0976973465745143,0.07500970724570952,1.0590017927210311,27.0,0.07500970724570952,35.0,20.24287805236112,0.06466354072905993,109.87856097381945,0.06826600801914573,0.0,0.0,0.0,0.07500970724570952,0.06826600801914573,0.0
2009-04-21 17:00:00,0.0,20.003420830092914,19.7,0.0,20.003420830092914,20.003420830092914,1.3793103448275863,22.003420830092914,28.0,28.0,20.003420830092914,0.0,20.003420830092914,20.003420830092914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.003420830092914,20.003420830092914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 18:00:00,0.005981041232968311,20.0,19.8,0.00664560136996479,20.025822510602318,20.02166900974609,1.3793103448275863,22.025822510602318,28.0,28.0,20.02166900974609,0.0007180658091578106,20.025822510602318,20.02166900974609,0.0008307001712455987,0.0011397964883618102,0.024,0.001025816839525629,0.00664560136996479,-0.01724041898119903,-3.5782898982496647,27.0,0.0,20.025822510602318,20.02166900974609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 19:00:00,0.21049047299417978,19.999999999999993,18.7,0.23387830332686643,20.67766846143772,20.531494521858427,1.3793103448275863,22.67766846143772,28.0,28.0,20.531494521858427,0.026995926774909362,20.67766846143772,20.531494521858427,0.029234787915858304,0.029019911599107842,0.024,0.02611792043919706,0.23387830332686643,0.2127802944867772,1.2548836603748237,27.0,0.2127802944867772,35.0,20.53149452185842,0.18343128835067002,109.7342527390708,0.1939050835774425,0.0,0.0,0.0,0.2127802944867772,0.1939050835774425,0.0
2009-04-21 20:00:00,0.2331709968436754,20.0,17.7,0.2590788853818616,20.744486315809084,20.582562012445422,1.3793103448275863,22.744486315809084,28.0,28.0,20.582562012445422,0.030110648324022538,20.744486315809084,20.582562012445422,0.0323848606727327,0.03184915987810814,0.024,0.028664243890297324,0.2590788853818616,0.2382638013696724,1.2684928976081875,27.0,0.2382638013696724,35.0,20.582562012445408,0.20539982876695898,109.7087189937773,0.21717854656856106,0.0,0.0,0.0,0.2382638013696724,0.21717854656856106,0.0
2009-04-21 21:00:00,0.1668095321716565,20.0,16.6,0.1853439246351739,20.547277352713976,20.431437399816993,1.3793103448275863,22.547277352713976,28.0,28.0,20.431437399816993,0.021110910197305693,20.547277352713976,20.431437399816993,0.02316799057939674,0.02348915406074326,0.024,0.021140238654668932,0.1853439246351739,0.16369284004124823,1.2181852094020702,27.0,0.16369284004124823,35.0,20.43143739981699,0.14111451727693816,109.78428130009151,0.14910407765370304,0.0,0.0,0.0,0.16369284004124823,0.14910407765370304,0.0
2009-04-21 22:00:00,0.23024561702238042,20.000000000000007,16.1,0.2558284633582005,20.735898385986225,20.576005596387347,1.3793103448275863,22.735898385986225,28.0,28.0,20.576005596387347,0.029706619747685917,20.735898385986225,20.576005596387347,0.03197855791977506,0.031485695576965386,0.024,0.028337126019268844,0.2558284633582005,0.234977032915897,1.2668889459887163,27.0,0.234977032915897,35.0,20.576005596387333,0.20256640768611814,109.71199720180633,0.2141762422606124,0.0,0.0,0.0,0.234977032915897,0.2141762422606124,0.0
2009-04-21 23:00:00,0.0,19.878116594042446,15.5,0.0,19.878116594042446,19.878116594042446,1.3793103448275863,21.878116594042446,28.326923076923077,28.326923076923077,19.878116594042446,0.0,19.878116594042446,19.878116594042446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.878116594042446,19.878116594042446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.811678064758183,15.0,0.0,19.811678064758183,19.811678064758183,1.3793103448275863,21.811678064758183,28.653846153846153,28.653846153846153,19.811678064758183,0.0,19.811678064758183,19.811678064758183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.811678064758183,19.811678064758183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.75286334113536,13.8,0.0,19.75286334113536,19.75286334113536,1.3793103448275863,21.75286334113536,29.43846153846154,29.43846153846154,19.75286334113536,0.0,19.75286334113536,19.75286334113536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.75286334113536,19.75286334113536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.689920571041604,12.6,0.0,19.689920571041604,19.689920571041604,1.3793103448275863,21.689920571041604,30.223076923076924,30.223076923076924,19.689920571041604,0.0,19.689920571041604,19.689920571041604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.689920571041604,19.689920571041604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.620285559273505,11.4,0.0,19.620285559273505,19.620285559273505,1.3793103448275863,21.620285559273505,31.007692307692306,31.007692307692306,19.620285559273505,0.0,19.620285559273505,19.620285559273505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.620285559273505,19.620285559273505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.550208707303803,10.9,0.0,19.550208707303803,19.550208707303803,1.3793103448275863,21.550208707303803,31.334615384615383,31.334615384615383,19.550208707303803,0.0,19.550208707303803,19.550208707303803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.550208707303803,19.550208707303803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,1.9351637597185865,20.0,10.5,2.150181955242874,25.21501364806422,23.871149926037425,1.3793103448275863,27.21501364806422,31.596153846153847,31.596153846153847,23.871149926037425,0.23994876287417197,25.21501364806422,23.871149926037425,0.26877274440535925,0.21806792577843953,0.024,0.1962611332005956,2.150181955242874,2.147988747820718,1.3779034342736416,27.0,2.147988747820718,40.11363636363636,23.871149926037422,1.1637931034482756,108.06442503698129,1.9876927555813522,0.0,0.0,0.0,2.147988747820718,1.9876927555813522,0.0
2009-04-22 06:00:00,1.927681577708224,19.999999999999996,10.0,2.1418684196758044,25.196444199924294,23.857776437626917,1.3793103448275863,27.196444199924294,31.923076923076923,31.923076923076923,23.857776437626917,0.22893608194201667,25.196444199924294,23.857776437626917,0.26773355245947555,0.21730129530122924,0.024,0.1955711657711063,2.1418684196758044,2.1395985492059273,1.3778486043248757,27.0,2.1395985492059273,40.68181818181818,23.857776437626917,1.1637931034482758,108.07111178118654,1.9798061794145412,0.0,0.0,0.0,2.1395985492059273,1.9798061794145412,0.0
2009-04-22 07:00:00,1.8512278043411294,19.999999999999996,11.9,2.056919782601255,25.00637214739222,23.720797283266435,1.3793103448275863,27.00637214739222,30.68076923076923,30.68076923076923,23.720797283266435,0.2547721057662067,25.00637214739222,23.720797283266435,0.2571149728251569,0.2094520663358079,0.024,0.1885068597022271,2.056919782601255,2.0538649892348357,1.3772618895950324,27.0,2.0538649892348357,38.52272727272727,23.720797283266435,1.1637931034482758,108.13960135836678,1.899271833293038,0.0,0.0,0.0,2.0538649892348357,1.899271833293038,0.0
2009-04-22 08:00:00,1.670094457952863,20.0,13.9,1.8556605088365143,24.553546824624,23.39375900660118,1.3793103448275863,26.553546824624,29.373076923076923,29.373076923076923,23.39375900660118,0.2675401036623207,24.553546824624,23.39375900660118,0.2319575636045643,0.1907353399494043,0.024,0.17166180595446387,1.8556605088365143,1.850734042831455,1.375648508251413,27.0,1.850734042831455,36.25,23.393759006601176,1.163793103448276,108.3031204966994,1.7088464619889294,0.0,0.0,0.0,1.850734042831455,1.7088464619889294,0.0
2009-04-22 09:00:00,1.4573085945315558,20.0,15.8,1.6192317717017286,24.016609424274062,23.00458956696048,1.3793103448275863,26.016609424274062,28.130769230769232,28.130769230769232,23.00458956696048,0.2723059958703073,24.016609424274062,23.00458956696048,0.20240397146271608,0.168508775789629,0.024,0.1516578982106661,1.6192317717017286,1.6120826492806914,1.3732205072366301,27.0,1.6120826492806914,35.0,23.00458956696048,1.1637931034482758,108.49770521651976,1.4858218854155427,0.0,0.0,0.0,1.6120826492806914,1.4858218854155427,0.0
2009-04-22 10:00:00,1.1590585175056123,20.000000000000004,17.7,1.287842797228458,23.253309512102053,22.448407763834265,1.3793103448275863,25.253309512102053,28.0,28.0,22.448407763834265,0.19998034090528682,23.253309512102053,22.448407763834265,0.16098034965355726,0.13684121462247145,0.024,0.12315709316022432,1.287842797228458,1.2775269186907052,1.3682617929284469,27.0,1.2775269186907052,35.0,22.44840776383427,1.1013163092161253,108.77579611808287,1.174458808192836,0.0,0.0,0.0,1.2775269186907052,1.174458808192836,0.0
2009-04-22 11:00:00,0.8417977817685632,20.0,19.5,0.935330868631737,22.42388814252216,21.83930634962732,1.3793103448275863,24.42388814252216,28.0,28.0,21.83930634962732,0.13088131955545748,22.42388814252216,21.83930634962732,0.11691635857896712,0.10231666781158753,0.024,0.09208500103042878,0.935330868631737,0.9215625354128956,1.3590065089587167,27.0,0.9215625354128956,35.0,21.839306349627314,0.7944504615628412,109.08034682518634,0.8448474562423278,0.0,0.0,0.0,0.9215625354128956,0.8448474562423278,0.0
2009-04-22 12:00:00,0.45567006651419195,20.0,21.4,0.5063000739046577,21.37827642597522,21.061838879784805,1.3793103448275863,23.37827642597522,28.0,28.0,21.061838879784805,0.06290796269930866,21.37827642597522,21.061838879784805,0.06328750923808221,0.058562767338240576,0.024,0.052706490604416525,0.5063000739046577,0.4881563506384818,1.3298815051244246,27.0,0.4881563506384818,35.0,21.061838879784794,0.4208244402055878,109.4690805601076,0.4459308036029804,0.0,0.0,0.0,0.4881563506384818,0.4459308036029804,0.0
2009-04-22 13:00:00,0.18198020708724882,20.0,21.5,0.20220023009694313,20.592842194246913,20.46646705043632,1.3793103448275863,22.592842194246913,28.0,28.0,20.46646705043632,0.023137954576426926,20.592842194246913,20.46646705043632,0.02527502876211789,0.025423421872397624,0.024,0.022881079685157863,0.20220023009694313,0.1807425722841829,1.232936775506105,27.0,0.1807425722841829,35.0,20.466467050436325,0.1558125623139508,109.76676647478183,0.16466055992066347,0.0,0.0,0.0,0.1807425722841829,0.16466055992066347,0.0
2009-04-22 14:00:00,0.0,20.019968073852567,21.7,0.0,20.019968073852567,20.019968073852567,1.3793103448275863,22.019968073852567,28.0,28.0,20.019968073852567,0.0,20.019968073852567,20.019968073852567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.019968073852567,20.019968073852567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 15:00:00,0.0,20.092722940280176,21.8,0.0,20.092722940280176,20.092722940280176,1.3793103448275863,22.092722940280176,28.0,28.0,20.092722940280176,0.0,20.092722940280176,20.092722940280176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.092722940280176,20.092722940280176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.169206525592838,21.6,0.0,20.169206525592838,20.169206525592838,1.3793103448275863,22.169206525592838,28.0,28.0,20.169206525592838,0.0,20.169206525592838,20.169206525592838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.169206525592838,20.169206525592838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.216539011220643,21.4,0.0,20.216539011220643,20.216539011220643,1.3793103448275863,22.216539011220643,28.0,28.0,20.216539011220643,0.0,20.216539011220643,20.216539011220643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.216539011220643,20.216539011220643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.21633753821869,21.2,0.0,20.21633753821869,20.21633753821869,1.3793103448275863,22.21633753821869,28.0,28.0,20.21633753821869,0.0,20.21633753821869,20.21633753821869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21633753821869,20.21633753821869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.168705797487668,20.3,0.0,20.168705797487668,20.168705797487668,1.3793103448275863,22.168705797487668,28.0,28.0,20.168705797487668,0.0,20.168705797487668,20.168705797487668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.168705797487668,20.168705797487668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.157863472664637,19.3,0.0,20.157863472664637,20.157863472664637,1.3793103448275863,22.157863472664637,28.0,28.0,20.157863472664637,0.0,20.157863472664637,20.157863472664637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.157863472664637,20.157863472664637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.108570109049424,18.4,0.0,20.108570109049424,20.108570109049424,1.3793103448275863,22.108570109049424,28.0,28.0,20.108570109049424,0.0,20.108570109049424,20.108570109049424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.108570109049424,20.108570109049424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.0,20.04741132176732,17.3,0.0,20.04741132176732,20.04741132176732,1.3793103448275863,22.04741132176732,28.0,28.0,20.04741132176732,0.0,20.04741132176732,20.04741132176732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04741132176732,20.04741132176732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 23:00:00,0.0,20.064953389811933,16.1,0.0,20.064953389811933,20.064953389811933,1.3793103448275863,22.064953389811933,28.0,28.0,20.064953389811933,0.0,20.064953389811933,20.064953389811933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.064953389811933,20.064953389811933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,20.022688935635212,15.0,0.0,20.022688935635212,20.022688935635212,1.3793103448275863,22.022688935635212,28.653846153846153,28.653846153846153,20.022688935635212,0.0,20.022688935635212,20.022688935635212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.022688935635212,20.022688935635212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.973813526926378,14.6,0.0,19.973813526926378,19.973813526926378,1.3793103448275863,21.973813526926378,28.915384615384614,28.915384615384614,19.973813526926378,0.0,19.973813526926378,19.973813526926378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.973813526926378,19.973813526926378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.92192723101971,14.2,0.0,19.92192723101971,19.92192723101971,1.3793103448275863,21.92192723101971,29.176923076923078,29.176923076923078,19.92192723101971,0.0,19.92192723101971,19.92192723101971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.92192723101971,19.92192723101971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.86803892804962,13.8,0.0,19.86803892804962,19.86803892804962,1.3793103448275863,21.86803892804962,29.43846153846154,29.43846153846154,19.86803892804962,0.0,19.86803892804962,19.86803892804962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.86803892804962,19.86803892804962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.821919411033846,14.4,0.0,19.821919411033846,19.821919411033846,1.3793103448275863,21.821919411033846,29.046153846153846,29.046153846153846,19.821919411033846,0.0,19.821919411033846,19.821919411033846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.821919411033846,19.821919411033846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,0.8785161417083789,20.0,15.0,0.9761290463426432,22.5209981268129,21.910917472848745,1.3793103448275863,24.5209981268129,28.653846153846153,28.653846153846153,21.910917472848745,0.12479600437764993,22.5209981268129,21.910917472848745,0.1220161307928304,0.10636597439187943,0.024,0.09572937695269149,0.9761290463426432,0.962765643781831,1.360427309369017,27.0,0.962765643781831,35.0,21.910917472848745,0.8299703825705441,109.04454126357562,0.8829104443244843,0.0,0.0,0.0,0.962765643781831,0.8829104443244843,0.0
2009-04-23 06:00:00,0.8899105893382913,20.000000000000004,15.6,0.9887895437092125,22.551067571261424,21.93307410644317,1.3793103448275863,24.551067571261424,28.26153846153846,28.26153846153846,21.93307410644317,0.13469377896919998,22.551067571261424,21.93307410644317,0.12359869296365156,0.10761940026491004,0.024,0.09685746023841904,0.9887895437092125,0.9755514837357034,1.3608439348791077,27.0,0.9755514837357034,35.0,21.933074106443176,0.8409926583928479,109.03346294677841,0.8947266805713501,0.0,0.0,0.0,0.9755514837357034,0.8947266805713501,0.0
2009-04-23 07:00:00,0.873895174615064,20.000000000000004,16.2,0.9709946384611823,22.508794842518466,21.901923193480226,1.3793103448275863,24.508794842518466,28.0,28.0,21.901923193480226,0.1372669400631474,22.508794842518466,21.901923193480226,0.12137432980764779,0.10585723286396842,0.024,0.09527150957757158,0.9709946384611823,0.9575803617475791,1.3602551926088498,27.0,0.9575803617475791,35.0,21.901923193480233,0.8255003118513614,109.04903840325989,0.8781190332063977,0.0,0.0,0.0,0.9575803617475791,0.8781190332063977,0.0
2009-04-23 08:00:00,0.7832678821406349,20.0,16.8,0.8702976468229277,22.268392628578734,21.724456599314404,1.3793103448275863,24.268392628578734,28.0,28.0,21.724456599314404,0.11955245055061944,22.268392628578734,21.724456599314404,0.10878720585286596,0.09582838146943533,0.024,0.08624554332249179,0.8702976468229277,0.8558804849698711,1.3564609891392547,27.0,0.8558804849698711,35.0,21.7244565993144,0.7378280042843717,109.1377717003428,0.7842202306639021,0.0,0.0,0.0,0.8558804849698711,0.7842202306639021,0.0
2009-04-23 09:00:00,0.6815524758395669,20.0,17.4,0.7572805287106299,21.99592547433891,21.522625143894764,1.3793103448275863,23.99592547433891,28.0,28.0,21.522625143894764,0.10078589806742475,21.99592547433891,21.522625143894764,0.09466006608882874,0.08444521483760821,0.024,0.07600069335384739,0.7572805287106299,0.7417250501943907,1.3509776046834154,27.0,0.7417250501943907,35.0,21.52262514389476,0.6394181467193024,109.23868742805261,0.6789948393355694,0.0,0.0,0.0,0.7417250501943907,0.6789948393355694,0.0
2009-04-23 10:00:00,0.4674159210442865,20.0,18.8,0.5193510233825405,21.41091216075114,21.086317771137054,1.3793103448275863,23.41091216075114,28.0,28.0,21.086317771137054,0.06475802396566623,21.41091216075114,21.086317771137054,0.06491887792281756,0.059933518365316615,0.024,0.05394016652878495,0.5193510233825405,0.501344375219072,1.3314876681227763,27.0,0.501344375219072,35.0,21.08631777113706,0.4321934269129932,109.45684111443147,0.4580292744744409,0.0,0.0,0.0,0.501344375219072,0.4580292744744409,0.0
2009-04-23 11:00:00,0.24037803559576482,20.0,20.2,0.26708670621751646,20.76560716835497,20.59867797696902,1.3793103448275863,22.76560716835497,28.0,28.0,20.59867797696902,0.0311089234890568,20.76560716835497,20.59867797696902,0.03338583827718956,0.03274284348777576,0.024,0.029468559138998183,0.26708670621751646,0.24636099056629399,1.2722769607758824,27.0,0.24636099056629399,35.0,20.59867797696903,0.21238016428128792,109.70066101151548,0.2245756664496607,0.0,0.0,0.0,0.24636099056629399,0.2245756664496607,0.0
2009-04-23 12:00:00,0.03183716818738089,19.999999999999993,21.6,0.035374631319312094,20.11962945828438,20.097520313709808,1.3793103448275863,22.11962945828438,28.0,28.0,20.097520313709808,0.0038589623811243474,20.11962945828438,20.097520313709808,0.004421828914914012,0.005211594527860825,0.024,0.004690435075074742,0.035374631319312094,0.011895790772098177,0.46383486300536986,27.0,0.011895790772098177,35.0,20.097520313709758,0.010254992044912222,109.95123984314512,0.010819151097403307,0.0,0.0,0.0,0.011895790772098177,0.010819151097403307,0.0
2009-04-23 13:00:00,0.0,20.064087866710807,22.1,0.0,20.064087866710807,20.064087866710807,1.3793103448275863,22.064087866710807,28.0,28.0,20.064087866710807,0.0,20.064087866710807,20.064087866710807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.064087866710807,20.064087866710807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
