timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-23 14:00:00,0.0,20.139870786924522,22.5,0.0,20.139870786924522,20.139870786924522,1.3793103448275863,22.139870786924522,28.0,28.0,20.139870786924522,0.0,20.139870786924522,20.139870786924522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.139870786924522,20.139870786924522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.212425375100956,23.0,0.0,20.212425375100956,20.212425375100956,1.3793103448275863,22.212425375100956,28.0,28.0,20.212425375100956,0.0,20.212425375100956,20.212425375100956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.212425375100956,20.212425375100956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.2888231166976,23.1,0.0,20.2888231166976,20.2888231166976,1.3793103448275863,22.2888231166976,28.0,28.0,20.2888231166976,0.0,20.2888231166976,20.2888231166976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2888231166976,20.2888231166976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.344212344911664,23.1,0.0,20.344212344911664,20.344212344911664,1.3793103448275863,22.344212344911664,28.0,28.0,20.344212344911664,0.0,20.344212344911664,20.344212344911664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344212344911664,20.344212344911664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.375642228343622,23.2,0.0,20.375642228343622,20.375642228343622,1.3793103448275863,22.375642228343622,28.0,28.0,20.375642228343622,0.0,20.375642228343622,20.375642228343622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.375642228343622,20.375642228343622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.35477771009613,22.0,0.0,20.35477771009613,20.35477771009613,1.3793103448275863,22.35477771009613,28.0,28.0,20.35477771009613,0.0,20.35477771009613,20.35477771009613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35477771009613,20.35477771009613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.323559235095164,20.8,0.0,20.323559235095164,20.323559235095164,1.3793103448275863,22.323559235095164,28.0,28.0,20.323559235095164,0.0,20.323559235095164,20.323559235095164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.323559235095164,20.323559235095164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.270905357538616,19.6,0.0,20.270905357538616,20.270905357538616,1.3793103448275863,22.270905357538616,28.0,28.0,20.270905357538616,0.0,20.270905357538616,20.270905357538616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.270905357538616,20.270905357538616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.238564043434764,19.2,0.0,20.238564043434764,20.238564043434764,1.3793103448275863,22.238564043434764,28.0,28.0,20.238564043434764,0.0,20.238564043434764,20.238564043434764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238564043434764,20.238564043434764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.241214978954375,18.8,0.0,20.241214978954375,20.241214978954375,1.3793103448275863,22.241214978954375,28.0,28.0,20.241214978954375,0.0,20.241214978954375,20.241214978954375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.241214978954375,20.241214978954375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.21665719025667,18.4,0.0,20.21665719025667,20.21665719025667,1.3793103448275863,22.21665719025667,28.0,28.0,20.21665719025667,0.0,20.21665719025667,20.21665719025667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21665719025667,20.21665719025667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.19025013440691,18.1,0.0,20.19025013440691,20.19025013440691,1.3793103448275863,22.19025013440691,28.0,28.0,20.19025013440691,0.0,20.19025013440691,20.19025013440691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19025013440691,20.19025013440691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.16124227479318,17.7,0.0,20.16124227479318,20.16124227479318,1.3793103448275863,22.16124227479318,28.0,28.0,20.16124227479318,0.0,20.16124227479318,20.16124227479318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16124227479318,20.16124227479318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.130921645945435,17.4,0.0,20.130921645945435,20.130921645945435,1.3793103448275863,22.130921645945435,28.0,28.0,20.130921645945435,0.0,20.130921645945435,20.130921645945435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.130921645945435,20.130921645945435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.1000848779411,17.2,0.0,20.1000848779411,20.1000848779411,1.3793103448275863,22.1000848779411,28.0,28.0,20.1000848779411,0.0,20.1000848779411,20.1000848779411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1000848779411,20.1000848779411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.011715960624069429,19.999999999999996,17.0,0.01301773402674381,20.04782444644115,20.039688362674436,1.3793103448275863,22.04782444644115,28.0,28.0,20.039688362674436,0.0014097669811308998,20.04782444644115,20.039688362674436,0.0016272167533429762,0.002100307418774264,0.024,0.0018902766768968376,0.01301773402674381,-0.010772235231378763,-1.141385702076262,27.0,0.0,20.04782444644115,20.039688362674436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 06:00:00,0.23927653951831304,20.0,16.8,0.2658628216870145,20.762382461193862,20.596218197639477,1.3793103448275863,22.762382461193862,28.0,28.0,20.596218197639477,0.030956083496159602,20.762382461193862,20.596218197639477,0.03323285271087681,0.032606415812000134,0.024,0.02934577423080012,0.2658628216870145,0.24512346326821446,1.2717134592208525,27.0,0.24512346326821446,35.0,20.59621819763948,0.21131333040363318,109.70189090118026,0.22344506667530672,0.0,0.0,0.0,0.24512346326821446,0.22344506667530672,0.0
2009-04-24 07:00:00,0.280695838143593,20.0,16.8,0.3118842646039922,20.882870203938033,20.68794253856054,1.3793103448275863,22.882870203938033,28.0,28.0,20.68794253856054,0.03677019043766376,20.882870203938033,20.68794253856054,0.038985533075499026,0.03769950581996579,0.024,0.033929555237969214,0.3118842646039922,0.2916542151859888,1.2898428095736099,27.0,0.2916542151859888,35.0,20.68794253856055,0.2514260475741283,109.65602873071973,0.2659718928014424,0.0,0.0,0.0,0.2916542151859888,0.2659718928014424,0.0
2009-04-24 08:00:00,0.3237948191861745,20.0,16.8,0.35977202131797165,21.006740419933582,20.781882906609848,1.3793103448275863,23.006740419933582,28.0,28.0,20.781882906609848,0.042968033107088674,21.006740419933582,20.781882906609848,0.044971502664746456,0.04292695983704232,0.024,0.03863426385333808,0.35977202131797165,0.34006471730167587,1.3037555860145935,27.0,0.34006471730167587,35.0,20.781882906609837,0.2931592390531689,109.60905854669508,0.31025238407353284,0.0,0.0,0.0,0.34006471730167587,0.31025238407353284,0.0
2009-04-24 09:00:00,0.416750281560693,20.000000000000004,16.8,0.46305586840077,21.269648479389325,20.980238561638842,1.3793103448275863,23.269648479389325,28.0,28.0,20.980238561638842,0.05686604836276804,21.269648479389325,20.980238561638842,0.05788198355009625,0.05399728898467583,0.024,0.04859756008620825,0.46305586840077,0.4444555972992376,1.323905483130121,27.0,0.4444555972992376,35.0,20.980238561638856,0.38315137698210144,109.50988071918057,0.4058589000192304,0.0,0.0,0.0,0.4444555972992376,0.4058589000192304,0.0
2009-04-24 10:00:00,0.24050004208882358,20.0,18.3,0.2672222689875818,20.765964278006532,20.59895035988929,1.3793103448275863,22.765964278006532,28.0,28.0,20.59895035988929,0.031125858653996103,20.765964278006532,20.59895035988929,0.03340278362344772,0.03275795130949973,0.024,0.029482156178549757,0.2672222689875818,0.2464980641185317,1.2723390573203257,27.0,0.2464980641185317,35.0,20.598950359889287,0.21249833113666527,109.70052482005536,0.22470089776039714,0.0,0.0,0.0,0.2464980641185317,0.22470089776039714,0.0
2009-04-24 11:00:00,0.006939744207636194,20.0,19.9,0.007710826897373549,20.029591735974485,20.02477246916363,1.3793103448275863,22.029591735974485,28.0,28.0,20.02477246916363,0.0008334890184636813,20.029591735974485,20.02477246916363,0.0009638533621716937,0.001304740923314739,0.024,0.0011742668309832653,0.007710826897373549,-0.01615869901029498,-2.890463111220971,27.0,0.0,20.029591735974485,20.02477246916363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 12:00:00,0.0,20.096129184499247,21.4,0.0,20.096129184499247,20.096129184499247,1.3793103448275863,22.096129184499247,28.0,28.0,20.096129184499247,0.0,20.096129184499247,20.096129184499247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.096129184499247,20.096129184499247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.219825119703412,22.6,0.0,20.219825119703412,20.219825119703412,1.3793103448275863,22.219825119703412,28.0,28.0,20.219825119703412,0.0,20.219825119703412,20.219825119703412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.219825119703412,20.219825119703412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.346724548437102,23.8,0.0,20.346724548437102,20.346724548437102,1.3793103448275863,22.346724548437102,28.0,28.0,20.346724548437102,0.0,20.346724548437102,20.346724548437102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.346724548437102,20.346724548437102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.467424120210914,25.0,0.0,20.467424120210914,20.467424120210914,1.3793103448275863,22.467424120210914,28.0,28.0,20.467424120210914,0.0,20.467424120210914,20.467424120210914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.467424120210914,20.467424120210914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.548740295928972,24.3,0.0,20.548740295928972,20.548740295928972,1.3793103448275863,22.548740295928972,28.0,28.0,20.548740295928972,0.0,20.548740295928972,20.548740295928972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.548740295928972,20.548740295928972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.599366060291338,23.7,0.0,20.599366060291338,20.599366060291338,1.3793103448275863,22.599366060291338,28.0,28.0,20.599366060291338,0.0,20.599366060291338,20.599366060291338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.599366060291338,20.599366060291338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.605397674298196,23.0,0.0,20.605397674298196,20.605397674298196,1.3793103448275863,22.605397674298196,28.0,28.0,20.605397674298196,0.0,20.605397674298196,20.605397674298196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.605397674298196,20.605397674298196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.59159294450256,21.9,0.0,20.59159294450256,20.59159294450256,1.3793103448275863,22.59159294450256,28.0,28.0,20.59159294450256,0.0,20.59159294450256,20.59159294450256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59159294450256,20.59159294450256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.55735230947453,20.7,0.0,20.55735230947453,20.55735230947453,1.3793103448275863,22.55735230947453,28.0,28.0,20.55735230947453,0.0,20.55735230947453,20.55735230947453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55735230947453,20.55735230947453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.50369515128807,19.6,0.0,20.50369515128807,20.50369515128807,1.3793103448275863,22.50369515128807,28.0,28.0,20.50369515128807,0.0,20.50369515128807,20.50369515128807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50369515128807,20.50369515128807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.446157108008567,18.5,0.0,20.446157108008567,20.446157108008567,1.3793103448275863,22.446157108008567,28.0,28.0,20.446157108008567,0.0,20.446157108008567,20.446157108008567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.446157108008567,20.446157108008567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.452621783242048,17.5,0.0,20.452621783242048,20.452621783242048,1.3793103448275863,22.452621783242048,28.0,28.0,20.452621783242048,0.0,20.452621783242048,20.452621783242048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.452621783242048,20.452621783242048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.412918687406062,16.4,0.0,20.412918687406062,20.412918687406062,1.3793103448275863,22.412918687406062,28.0,28.0,20.412918687406062,0.0,20.412918687406062,20.412918687406062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.412918687406062,20.412918687406062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.36848699851341,15.9,0.0,20.36848699851341,20.36848699851341,1.3793103448275863,22.36848699851341,28.065384615384616,28.065384615384616,20.36848699851341,0.0,20.36848699851341,20.36848699851341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36848699851341,20.36848699851341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.30765010186372,15.5,0.0,20.30765010186372,20.30765010186372,1.3793103448275863,22.30765010186372,28.326923076923077,28.326923076923077,20.30765010186372,0.0,20.30765010186372,20.30765010186372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30765010186372,20.30765010186372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.254180758340205,15.0,0.0,20.254180758340205,20.254180758340205,1.3793103448275863,22.254180758340205,28.653846153846153,28.653846153846153,20.254180758340205,0.0,20.254180758340205,20.254180758340205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.254180758340205,20.254180758340205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.202194126462473,14.7,0.0,20.202194126462473,20.202194126462473,1.3793103448275863,22.202194126462473,28.85,28.85,20.202194126462473,0.0,20.202194126462473,20.202194126462473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.202194126462473,20.202194126462473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.148678936458477,14.3,0.0,20.148678936458477,20.148678936458477,1.3793103448275863,22.148678936458477,29.111538461538462,29.111538461538462,20.148678936458477,0.0,20.148678936458477,20.148678936458477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.148678936458477,20.148678936458477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.0,20.094452187194847,14.0,0.0,20.094452187194847,20.094452187194847,1.3793103448275863,22.094452187194847,29.307692307692307,29.307692307692307,20.094452187194847,0.0,20.094452187194847,20.094452187194847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.094452187194847,20.094452187194847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.23238776974906633,19.999999999999996,14.0,0.25820863305451813,20.742187875912375,20.580807480253302,1.3793103448275863,22.742187875912375,29.307692307692307,29.307692307692307,20.580807480253302,0.02550665599310446,20.742187875912375,20.580807480253302,0.03227607913181477,0.03175188854797642,0.024,0.02857669969317878,0.25820863305451813,0.23738382190931573,1.2680674436826354,27.0,0.23738382190931573,36.13636363636363,20.580807480253277,0.2046412257838929,109.70959625987336,0.21637471105719458,0.0,0.0,0.0,0.23738382190931573,0.21637471105719458,0.0
2009-04-25 08:00:00,0.24636605224989677,19.999999999999996,15.4,0.2737400580554409,20.783116949389115,20.612029413104462,1.3793103448275863,22.783116949389115,28.392307692307693,28.392307692307693,20.612029413104462,0.030330895656941758,20.783116949389115,20.612029413104462,0.03421750725693011,0.033483512699846014,0.024,0.03013516142986141,0.2737400580554409,0.2530884093254255,1.275251651578935,27.0,0.2530884093254255,35.0,20.61202941310443,0.2181796632115737,109.69398529344778,0.23072223025572114,0.0,0.0,0.0,0.2530884093254255,0.23072223025572114,0.0
2009-04-25 09:00:00,0.1697843629643782,19.999999999999993,16.8,0.18864929218264245,20.55623757342715,20.438331765813,1.3793103448275863,22.55623757342715,28.0,28.0,20.438331765813,0.021506986966472696,20.55623757342715,20.438331765813,0.023581161522830307,0.023869664141763964,0.024,0.02148269772758757,0.18864929218264245,0.16703625859681887,1.221286530038141,27.0,0.16703625859681887,35.0,20.438331765812972,0.14399677465243008,109.78083411709352,0.15215429900874686,0.0,0.0,0.0,0.16703625859681887,0.15215429900874686,0.0
2009-04-25 10:00:00,0.05844060913104927,20.0,17.7,0.0649340101456103,20.208886653317265,20.168302896976257,1.3793103448275863,22.208886653317265,28.0,28.0,20.168302896976257,0.007147568938985131,20.208886653317265,20.168302896976257,0.008116751268201288,0.009052549207044536,0.024,0.008147294286340083,0.0649340101456103,0.04183926506631476,0.888738135786479,27.0,0.04183926506631476,35.0,20.168302896976215,0.03606833195371962,109.91584855151189,0.0380648156000059,0.0,0.0,0.0,0.04183926506631476,0.0380648156000059,0.0
2009-04-25 11:00:00,0.0,20.031365386152594,18.5,0.0,20.031365386152594,20.031365386152594,1.3793103448275863,22.031365386152594,28.0,28.0,20.031365386152594,0.0,20.031365386152594,20.031365386152594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031365386152594,20.031365386152594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 12:00:00,0.0,20.09931464320207,19.4,0.0,20.09931464320207,20.09931464320207,1.3793103448275863,22.09931464320207,28.0,28.0,20.09931464320207,0.0,20.09931464320207,20.09931464320207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09931464320207,20.09931464320207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.15802195212705,19.8,0.0,20.15802195212705,20.15802195212705,1.3793103448275863,22.15802195212705,28.0,28.0,20.15802195212705,0.0,20.15802195212705,20.15802195212705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15802195212705,20.15802195212705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.207500957529895,20.2,0.0,20.207500957529895,20.207500957529895,1.3793103448275863,22.207500957529895,28.0,28.0,20.207500957529895,0.0,20.207500957529895,20.207500957529895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.207500957529895,20.207500957529895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.24222351017268,20.6,0.0,20.24222351017268,20.24222351017268,1.3793103448275863,22.24222351017268,28.0,28.0,20.24222351017268,0.0,20.24222351017268,20.24222351017268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24222351017268,20.24222351017268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.27031015535791,20.7,0.0,20.27031015535791,20.27031015535791,1.3793103448275863,22.27031015535791,28.0,28.0,20.27031015535791,0.0,20.27031015535791,20.27031015535791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27031015535791,20.27031015535791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.303295481195597,20.9,0.0,20.303295481195597,20.303295481195597,1.3793103448275863,22.303295481195597,28.0,28.0,20.303295481195597,0.0,20.303295481195597,20.303295481195597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.303295481195597,20.303295481195597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.31777364953942,21.0,0.0,20.31777364953942,20.31777364953942,1.3793103448275863,22.31777364953942,28.0,28.0,20.31777364953942,0.0,20.31777364953942,20.31777364953942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31777364953942,20.31777364953942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.299477584362037,20.5,0.0,20.299477584362037,20.299477584362037,1.3793103448275863,22.299477584362037,28.0,28.0,20.299477584362037,0.0,20.299477584362037,20.299477584362037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.299477584362037,20.299477584362037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.280236535318032,20.1,0.0,20.280236535318032,20.280236535318032,1.3793103448275863,22.280236535318032,28.0,28.0,20.280236535318032,0.0,20.280236535318032,20.280236535318032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280236535318032,20.280236535318032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.269554579505552,19.6,0.0,20.269554579505552,20.269554579505552,1.3793103448275863,22.269554579505552,28.0,28.0,20.269554579505552,0.0,20.269554579505552,20.269554579505552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269554579505552,20.269554579505552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.2546954375636,18.9,0.0,20.2546954375636,20.2546954375636,1.3793103448275863,22.2546954375636,28.0,28.0,20.2546954375636,0.0,20.2546954375636,20.2546954375636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2546954375636,20.2546954375636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.232503744527804,18.3,0.0,20.232503744527804,20.232503744527804,1.3793103448275863,22.232503744527804,28.0,28.0,20.232503744527804,0.0,20.232503744527804,20.232503744527804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.232503744527804,20.232503744527804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.199719409868464,17.6,0.0,20.199719409868464,20.199719409868464,1.3793103448275863,22.199719409868464,28.0,28.0,20.199719409868464,0.0,20.199719409868464,20.199719409868464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.199719409868464,20.199719409868464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.17357487740481,17.7,0.0,20.17357487740481,20.17357487740481,1.3793103448275863,22.17357487740481,28.0,28.0,20.17357487740481,0.0,20.17357487740481,20.17357487740481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17357487740481,20.17357487740481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.136401826992987,17.9,0.0,20.136401826992987,20.136401826992987,1.3793103448275863,22.136401826992987,28.0,28.0,20.136401826992987,0.0,20.136401826992987,20.136401826992987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.136401826992987,20.136401826992987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.110713570257055,18.0,0.0,20.110713570257055,20.110713570257055,1.3793103448275863,22.110713570257055,28.0,28.0,20.110713570257055,0.0,20.110713570257055,20.110713570257055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.110713570257055,20.110713570257055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,20.086485695957013,17.9,0.0,20.086485695957013,20.086485695957013,1.3793103448275863,22.086485695957013,28.0,28.0,20.086485695957013,0.0,20.086485695957013,20.086485695957013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.086485695957013,20.086485695957013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.0,20.06339894750777,17.9,0.0,20.06339894750777,20.06339894750777,1.3793103448275863,22.06339894750777,28.0,28.0,20.06339894750777,0.0,20.06339894750777,20.06339894750777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06339894750777,20.06339894750777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.0,20.03994086510457,17.8,0.0,20.03994086510457,20.03994086510457,1.3793103448275863,22.03994086510457,28.0,28.0,20.03994086510457,0.0,20.03994086510457,20.03994086510457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03994086510457,20.03994086510457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 07:00:00,0.07443232234096543,19.999999999999996,17.7,0.08270258037885048,20.26082232750806,20.209133214771278,1.3793103448275863,22.26082232750806,28.0,28.0,20.209133214771278,0.009151141956114073,20.26082232750806,20.209133214771278,0.01033782254735631,0.011278933014704251,0.024,0.010151039713233827,0.08270258037885048,0.05983047368032091,0.9978502593893147,27.0,0.05983047368032091,35.0,20.209133214771317,0.05157799455200079,109.89543339261434,0.05444309361479063,0.0,0.0,0.0,0.05983047368032091,0.05444309361479063,0.0
2009-04-26 08:00:00,0.04782483103955975,20.000000000000007,17.7,0.05313870115506639,20.173780685196146,20.140568996974228,1.3793103448275863,22.173780685196146,28.0,28.0,20.140568996974228,0.005828567629901199,20.173780685196146,20.140568996974228,0.006642337644383298,0.007544392372088623,0.024,0.0067899531348797615,0.05313870115506639,0.029893140392275246,0.7759301015304418,27.0,0.029893140392275246,35.0,20.14056899697419,0.025769948614030386,109.9297155015129,0.027192957114369903,0.0,0.0,0.0,0.029893140392275246,0.027192957114369903,0.0
2009-04-26 09:00:00,0.0,20.022862976713384,17.6,0.0,20.022862976713384,20.022862976713384,1.3793103448275863,22.022862976713384,28.0,28.0,20.022862976713384,0.0,20.022862976713384,20.022862976713384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.022862976713384,20.022862976713384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 10:00:00,0.0,20.1074846039672,18.7,0.0,20.1074846039672,20.1074846039672,1.3793103448275863,22.1074846039672,28.0,28.0,20.1074846039672,0.0,20.1074846039672,20.1074846039672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1074846039672,20.1074846039672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.21041805405965,19.7,0.0,20.21041805405965,20.21041805405965,1.3793103448275863,22.21041805405965,28.0,28.0,20.21041805405965,0.0,20.21041805405965,20.21041805405965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21041805405965,20.21041805405965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.343270484304288,20.8,0.0,20.343270484304288,20.343270484304288,1.3793103448275863,22.343270484304288,28.0,28.0,20.343270484304288,0.0,20.343270484304288,20.343270484304288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.343270484304288,20.343270484304288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.466939668835412,21.3,0.0,20.466939668835412,20.466939668835412,1.3793103448275863,22.466939668835412,28.0,28.0,20.466939668835412,0.0,20.466939668835412,20.466939668835412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.466939668835412,20.466939668835412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.585099690255035,21.9,0.0,20.585099690255035,20.585099690255035,1.3793103448275863,22.585099690255035,28.0,28.0,20.585099690255035,0.0,20.585099690255035,20.585099690255035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585099690255035,20.585099690255035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.689571316144637,22.4,0.0,20.689571316144637,20.689571316144637,1.3793103448275863,22.689571316144637,28.0,28.0,20.689571316144637,0.0,20.689571316144637,20.689571316144637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.689571316144637,20.689571316144637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.76814360765539,22.5,0.0,20.76814360765539,20.76814360765539,1.3793103448275863,22.76814360765539,28.0,28.0,20.76814360765539,0.0,20.76814360765539,20.76814360765539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76814360765539,20.76814360765539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,20.833818032545317,22.7,0.0,20.833818032545317,20.833818032545317,1.3793103448275863,22.833818032545317,28.0,28.0,20.833818032545317,0.0,20.833818032545317,20.833818032545317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.833818032545317,20.833818032545317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,20.85256728891904,22.8,0.0,20.85256728891904,20.85256728891904,1.3793103448275863,22.85256728891904,28.0,28.0,20.85256728891904,0.0,20.85256728891904,20.85256728891904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85256728891904,20.85256728891904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,20.81807220859223,22.5,0.0,20.81807220859223,20.81807220859223,1.3793103448275863,22.81807220859223,28.0,28.0,20.81807220859223,0.0,20.81807220859223,20.81807220859223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81807220859223,20.81807220859223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,20.83993355083583,22.3,0.0,20.83993355083583,20.83993355083583,1.3793103448275863,22.83993355083583,28.0,28.0,20.83993355083583,0.0,20.83993355083583,20.83993355083583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.83993355083583,20.83993355083583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,20.807670553000957,22.0,0.0,20.807670553000957,20.807670553000957,1.3793103448275863,22.807670553000957,28.0,28.0,20.807670553000957,0.0,20.807670553000957,20.807670553000957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.807670553000957,20.807670553000957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.782251679496753,20.1,0.0,20.782251679496753,20.782251679496753,1.3793103448275863,22.782251679496753,28.0,28.0,20.782251679496753,0.0,20.782251679496753,20.782251679496753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.782251679496753,20.782251679496753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.74362586955264,18.1,0.0,20.74362586955264,20.74362586955264,1.3793103448275863,22.74362586955264,28.0,28.0,20.74362586955264,0.0,20.74362586955264,20.74362586955264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74362586955264,20.74362586955264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.687457303444397,16.2,0.0,20.687457303444397,20.687457303444397,1.3793103448275863,22.687457303444397,28.0,28.0,20.687457303444397,0.0,20.687457303444397,20.687457303444397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.687457303444397,20.687457303444397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.637625764473704,15.9,0.0,20.637625764473704,20.637625764473704,1.3793103448275863,22.637625764473704,28.065384615384616,28.065384615384616,20.637625764473704,0.0,20.637625764473704,20.637625764473704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.637625764473704,20.637625764473704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.572724489794705,15.5,0.0,20.572724489794705,20.572724489794705,1.3793103448275863,22.572724489794705,28.326923076923077,28.326923076923077,20.572724489794705,0.0,20.572724489794705,20.572724489794705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.572724489794705,20.572724489794705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.517526162079342,15.2,0.0,20.517526162079342,20.517526162079342,1.3793103448275863,22.517526162079342,28.523076923076925,28.523076923076925,20.517526162079342,0.0,20.517526162079342,20.517526162079342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.517526162079342,20.517526162079342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.463526967406594,14.9,0.0,20.463526967406594,20.463526967406594,1.3793103448275863,22.463526967406594,28.71923076923077,28.71923076923077,20.463526967406594,0.0,20.463526967406594,20.463526967406594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.463526967406594,20.463526967406594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.409964231618538,14.7,0.0,20.409964231618538,20.409964231618538,1.3793103448275863,22.409964231618538,28.85,28.85,20.409964231618538,0.0,20.409964231618538,20.409964231618538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.409964231618538,20.409964231618538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.355299952724067,14.4,0.0,20.355299952724067,20.355299952724067,1.3793103448275863,22.355299952724067,29.046153846153846,29.046153846153846,20.355299952724067,0.0,20.355299952724067,20.355299952724067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.355299952724067,20.355299952724067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.198774417198326,15.1,0.0,20.198774417198326,20.198774417198326,1.3793103448275863,22.198774417198326,28.588461538461537,28.588461538461537,20.198774417198326,0.0,20.198774417198326,20.198774417198326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.198774417198326,20.198774417198326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.185121303246156,15.7,0.0,20.185121303246156,20.185121303246156,1.3793103448275863,22.185121303246156,28.196153846153848,28.196153846153848,20.185121303246156,0.0,20.185121303246156,20.185121303246156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.185121303246156,20.185121303246156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.2317326200419,16.4,0.0,20.2317326200419,20.2317326200419,1.3793103448275863,22.2317326200419,28.0,28.0,20.2317326200419,0.0,20.2317326200419,20.2317326200419,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2317326200419,20.2317326200419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.308963608577347,17.5,0.0,20.308963608577347,20.308963608577347,1.3793103448275863,22.308963608577347,28.0,28.0,20.308963608577347,0.0,20.308963608577347,20.308963608577347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.308963608577347,20.308963608577347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.406452425728997,18.7,0.0,20.406452425728997,20.406452425728997,1.3793103448275863,22.406452425728997,28.0,28.0,20.406452425728997,0.0,20.406452425728997,20.406452425728997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.406452425728997,20.406452425728997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.527426450779224,19.8,0.0,20.527426450779224,20.527426450779224,1.3793103448275863,22.527426450779224,28.0,28.0,20.527426450779224,0.0,20.527426450779224,20.527426450779224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.527426450779224,20.527426450779224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.630023470906615,20.1,0.0,20.630023470906615,20.630023470906615,1.3793103448275863,22.630023470906615,28.0,28.0,20.630023470906615,0.0,20.630023470906615,20.630023470906615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.630023470906615,20.630023470906615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.71101333704175,20.5,0.0,20.71101333704175,20.71101333704175,1.3793103448275863,22.71101333704175,28.0,28.0,20.71101333704175,0.0,20.71101333704175,20.71101333704175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71101333704175,20.71101333704175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.734466503415412,20.8,0.0,20.734466503415412,20.734466503415412,1.3793103448275863,22.734466503415412,28.0,28.0,20.734466503415412,0.0,20.734466503415412,20.734466503415412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.734466503415412,20.734466503415412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.735969102804486,20.3,0.0,20.735969102804486,20.735969102804486,1.3793103448275863,22.735969102804486,28.0,28.0,20.735969102804486,0.0,20.735969102804486,20.735969102804486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.735969102804486,20.735969102804486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.735827674454228,19.9,0.0,20.735827674454228,20.735827674454228,1.3793103448275863,22.735827674454228,28.0,28.0,20.735827674454228,0.0,20.735827674454228,20.735827674454228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.735827674454228,20.735827674454228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.712392033907612,19.4,0.0,20.712392033907612,20.712392033907612,1.3793103448275863,22.712392033907612,28.0,28.0,20.712392033907612,0.0,20.712392033907612,20.712392033907612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.712392033907612,20.712392033907612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.672146742281626,18.9,0.0,20.672146742281626,20.672146742281626,1.3793103448275863,22.672146742281626,28.0,28.0,20.672146742281626,0.0,20.672146742281626,20.672146742281626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.672146742281626,20.672146742281626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.625305992019896,18.3,0.0,20.625305992019896,20.625305992019896,1.3793103448275863,22.625305992019896,28.0,28.0,20.625305992019896,0.0,20.625305992019896,20.625305992019896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.625305992019896,20.625305992019896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.643189576898422,17.8,0.0,20.643189576898422,20.643189576898422,1.3793103448275863,22.643189576898422,28.0,28.0,20.643189576898422,0.0,20.643189576898422,20.643189576898422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.643189576898422,20.643189576898422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.62152613173745,17.3,0.0,20.62152613173745,20.62152613173745,1.3793103448275863,22.62152613173745,28.0,28.0,20.62152613173745,0.0,20.62152613173745,20.62152613173745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62152613173745,20.62152613173745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.58649061068936,16.9,0.0,20.58649061068936,20.58649061068936,1.3793103448275863,22.58649061068936,28.0,28.0,20.58649061068936,0.0,20.58649061068936,20.58649061068936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58649061068936,20.58649061068936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.541022501339015,16.4,0.0,20.541022501339015,20.541022501339015,1.3793103448275863,22.541022501339015,28.0,28.0,20.541022501339015,0.0,20.541022501339015,20.541022501339015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.541022501339015,20.541022501339015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.49790111508383,16.1,0.0,20.49790111508383,20.49790111508383,1.3793103448275863,22.49790111508383,28.0,28.0,20.49790111508383,0.0,20.49790111508383,20.49790111508383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49790111508383,20.49790111508383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.455178486614543,15.9,0.0,20.455178486614543,20.455178486614543,1.3793103448275863,22.455178486614543,28.065384615384616,28.065384615384616,20.455178486614543,0.0,20.455178486614543,20.455178486614543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.455178486614543,20.455178486614543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.41115006838497,15.6,0.0,20.41115006838497,20.41115006838497,1.3793103448275863,22.41115006838497,28.26153846153846,28.26153846153846,20.41115006838497,0.0,20.41115006838497,20.41115006838497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41115006838497,20.41115006838497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.36496156909304,15.2,0.0,20.36496156909304,20.36496156909304,1.3793103448275863,22.36496156909304,28.523076923076925,28.523076923076925,20.36496156909304,0.0,20.36496156909304,20.36496156909304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36496156909304,20.36496156909304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.18903948388895,14.8,0.0,20.18903948388895,20.18903948388895,1.3793103448275863,22.18903948388895,28.784615384615385,28.784615384615385,20.18903948388895,0.0,20.18903948388895,20.18903948388895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18903948388895,20.18903948388895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.0,20.068187133740928,14.4,0.0,20.068187133740928,20.068187133740928,1.3793103448275863,22.068187133740928,29.046153846153846,29.046153846153846,20.068187133740928,0.0,20.068187133740928,20.068187133740928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.068187133740928,20.068187133740928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 07:00:00,0.0,20.031123552034146,15.0,0.0,20.031123552034146,20.031123552034146,1.3793103448275863,22.031123552034146,28.653846153846153,28.653846153846153,20.031123552034146,0.0,20.031123552034146,20.031123552034146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031123552034146,20.031123552034146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 08:00:00,0.0,20.045392863852868,15.6,0.0,20.045392863852868,20.045392863852868,1.3793103448275863,22.045392863852868,28.26153846153846,28.26153846153846,20.045392863852868,0.0,20.045392863852868,20.045392863852868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.045392863852868,20.045392863852868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 09:00:00,0.0,20.072038316250392,16.2,0.0,20.072038316250392,20.072038316250392,1.3793103448275863,22.072038316250392,28.0,28.0,20.072038316250392,0.0,20.072038316250392,20.072038316250392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.072038316250392,20.072038316250392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.0,20.151613535318653,17.5,0.0,20.151613535318653,20.151613535318653,1.3793103448275863,22.151613535318653,28.0,28.0,20.151613535318653,0.0,20.151613535318653,20.151613535318653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.151613535318653,20.151613535318653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.255593835612117,18.9,0.0,20.255593835612117,20.255593835612117,1.3793103448275863,22.255593835612117,28.0,28.0,20.255593835612117,0.0,20.255593835612117,20.255593835612117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.255593835612117,20.255593835612117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.386269307243584,20.2,0.0,20.386269307243584,20.386269307243584,1.3793103448275863,22.386269307243584,28.0,28.0,20.386269307243584,0.0,20.386269307243584,20.386269307243584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.386269307243584,20.386269307243584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.51612319984455,20.9,0.0,20.51612319984455,20.51612319984455,1.3793103448275863,22.51612319984455,28.0,28.0,20.51612319984455,0.0,20.51612319984455,20.51612319984455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51612319984455,20.51612319984455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.636208153628253,21.7,0.0,20.636208153628253,20.636208153628253,1.3793103448275863,22.636208153628253,28.0,28.0,20.636208153628253,0.0,20.636208153628253,20.636208153628253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.636208153628253,20.636208153628253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.74084705616277,22.4,0.0,20.74084705616277,20.74084705616277,1.3793103448275863,22.74084705616277,28.0,28.0,20.74084705616277,0.0,20.74084705616277,20.74084705616277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74084705616277,20.74084705616277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.799149091865733,21.4,0.0,20.799149091865733,20.799149091865733,1.3793103448275863,22.799149091865733,28.0,28.0,20.799149091865733,0.0,20.799149091865733,20.799149091865733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.799149091865733,20.799149091865733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.81493750365118,20.4,0.0,20.81493750365118,20.81493750365118,1.3793103448275863,22.81493750365118,28.0,28.0,20.81493750365118,0.0,20.81493750365118,20.81493750365118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81493750365118,20.81493750365118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.775925502139092,19.4,0.0,20.775925502139092,20.775925502139092,1.3793103448275863,22.775925502139092,28.0,28.0,20.775925502139092,0.0,20.775925502139092,20.775925502139092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.775925502139092,20.775925502139092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.70245083907527,18.7,0.0,20.70245083907527,20.70245083907527,1.3793103448275863,22.70245083907527,28.0,28.0,20.70245083907527,0.0,20.70245083907527,20.70245083907527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.70245083907527,20.70245083907527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.684435595818783,17.9,0.0,20.684435595818783,20.684435595818783,1.3793103448275863,22.684435595818783,28.0,28.0,20.684435595818783,0.0,20.684435595818783,20.684435595818783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.684435595818783,20.684435595818783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.628073384235073,17.2,0.0,20.628073384235073,20.628073384235073,1.3793103448275863,22.628073384235073,28.0,28.0,20.628073384235073,0.0,20.628073384235073,20.628073384235073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.628073384235073,20.628073384235073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.580378667637866,16.9,0.0,20.580378667637866,20.580378667637866,1.3793103448275863,22.580378667637866,28.0,28.0,20.580378667637866,0.0,20.580378667637866,20.580378667637866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.580378667637866,20.580378667637866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.623655933077636,16.5,0.0,20.623655933077636,20.623655933077636,1.3793103448275863,22.623655933077636,28.0,28.0,20.623655933077636,0.0,20.623655933077636,20.623655933077636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.623655933077636,20.623655933077636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.59364173981841,16.2,0.0,20.59364173981841,20.59364173981841,1.3793103448275863,22.59364173981841,28.0,28.0,20.59364173981841,0.0,20.59364173981841,20.59364173981841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59364173981841,20.59364173981841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.553857287895138,16.1,0.0,20.553857287895138,20.553857287895138,1.3793103448275863,22.553857287895138,28.0,28.0,20.553857287895138,0.0,20.553857287895138,20.553857287895138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.553857287895138,20.553857287895138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.511169401690175,15.9,0.0,20.511169401690175,20.511169401690175,1.3793103448275863,22.511169401690175,28.065384615384616,28.065384615384616,20.511169401690175,0.0,20.511169401690175,20.511169401690175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.511169401690175,20.511169401690175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.46846899476849,15.8,0.0,20.46846899476849,20.46846899476849,1.3793103448275863,22.46846899476849,28.130769230769232,28.130769230769232,20.46846899476849,0.0,20.46846899476849,20.46846899476849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46846899476849,20.46846899476849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.42208832440138,15.3,0.0,20.42208832440138,20.42208832440138,1.3793103448275863,22.42208832440138,28.45769230769231,28.45769230769231,20.42208832440138,0.0,20.42208832440138,20.42208832440138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42208832440138,20.42208832440138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.240496723843187,14.7,0.0,20.240496723843187,20.240496723843187,1.3793103448275863,22.240496723843187,28.85,28.85,20.240496723843187,0.0,20.240496723843187,20.240496723843187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.240496723843187,20.240496723843187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.0,20.11416134693648,14.2,0.0,20.11416134693648,20.11416134693648,1.3793103448275863,22.11416134693648,29.176923076923078,29.176923076923078,20.11416134693648,0.0,20.11416134693648,20.11416134693648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11416134693648,20.11416134693648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.0,20.086850010422964,15.2,0.0,20.086850010422964,20.086850010422964,1.3793103448275863,22.086850010422964,28.523076923076925,28.523076923076925,20.086850010422964,0.0,20.086850010422964,20.086850010422964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.086850010422964,20.086850010422964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 08:00:00,0.0,20.08976427034493,16.2,0.0,20.08976427034493,20.08976427034493,1.3793103448275863,22.08976427034493,28.0,28.0,20.08976427034493,0.0,20.08976427034493,20.08976427034493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.08976427034493,20.08976427034493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 09:00:00,0.0,20.095179422801323,17.2,0.0,20.095179422801323,20.095179422801323,1.3793103448275863,22.095179422801323,28.0,28.0,20.095179422801323,0.0,20.095179422801323,20.095179422801323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.095179422801323,20.095179422801323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.17873922727245,18.7,0.0,20.17873922727245,20.17873922727245,1.3793103448275863,22.17873922727245,28.0,28.0,20.17873922727245,0.0,20.17873922727245,20.17873922727245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17873922727245,20.17873922727245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.289516198425048,20.1,0.0,20.289516198425048,20.289516198425048,1.3793103448275863,22.289516198425048,28.0,28.0,20.289516198425048,0.0,20.289516198425048,20.289516198425048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.289516198425048,20.289516198425048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.431897489220248,21.6,0.0,20.431897489220248,20.431897489220248,1.3793103448275863,22.431897489220248,28.0,28.0,20.431897489220248,0.0,20.431897489220248,20.431897489220248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.431897489220248,20.431897489220248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.550432214001944,21.5,0.0,20.550432214001944,20.550432214001944,1.3793103448275863,22.550432214001944,28.0,28.0,20.550432214001944,0.0,20.550432214001944,20.550432214001944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.550432214001944,20.550432214001944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
