timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-29 14:00:00,0.0,20.640188567036578,21.5,0.0,20.640188567036578,20.640188567036578,1.3793103448275863,22.640188567036578,28.0,28.0,20.640188567036578,0.0,20.640188567036578,20.640188567036578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.640188567036578,20.640188567036578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.710889951288806,21.4,0.0,20.710889951288806,20.710889951288806,1.3793103448275863,22.710889951288806,28.0,28.0,20.710889951288806,0.0,20.710889951288806,20.710889951288806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.710889951288806,20.710889951288806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.7893219315406,21.3,0.0,20.7893219315406,20.7893219315406,1.3793103448275863,22.7893219315406,28.0,28.0,20.7893219315406,0.0,20.7893219315406,20.7893219315406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7893219315406,20.7893219315406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.839672335316216,21.3,0.0,20.839672335316216,20.839672335316216,1.3793103448275863,22.839672335316216,28.0,28.0,20.839672335316216,0.0,20.839672335316216,20.839672335316216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.839672335316216,20.839672335316216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.837285627298243,21.2,0.0,20.837285627298243,20.837285627298243,1.3793103448275863,22.837285627298243,28.0,28.0,20.837285627298243,0.0,20.837285627298243,20.837285627298243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.837285627298243,20.837285627298243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.811112217044524,20.5,0.0,20.811112217044524,20.811112217044524,1.3793103448275863,22.811112217044524,28.0,28.0,20.811112217044524,0.0,20.811112217044524,20.811112217044524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.811112217044524,20.811112217044524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.793001694987996,19.7,0.0,20.793001694987996,20.793001694987996,1.3793103448275863,22.793001694987996,28.0,28.0,20.793001694987996,0.0,20.793001694987996,20.793001694987996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.793001694987996,20.793001694987996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.747819576201916,19.0,0.0,20.747819576201916,20.747819576201916,1.3793103448275863,22.747819576201916,28.0,28.0,20.747819576201916,0.0,20.747819576201916,20.747819576201916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.747819576201916,20.747819576201916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.693620662172854,18.1,0.0,20.693620662172854,20.693620662172854,1.3793103448275863,22.693620662172854,28.0,28.0,20.693620662172854,0.0,20.693620662172854,20.693620662172854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.693620662172854,20.693620662172854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.71377512605823,17.3,0.0,20.71377512605823,20.71377512605823,1.3793103448275863,22.71377512605823,28.0,28.0,20.71377512605823,0.0,20.71377512605823,20.71377512605823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71377512605823,20.71377512605823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.676964396073807,16.4,0.0,20.676964396073807,20.676964396073807,1.3793103448275863,22.676964396073807,28.0,28.0,20.676964396073807,0.0,20.676964396073807,20.676964396073807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.676964396073807,20.676964396073807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.628561172270384,15.5,0.0,20.628561172270384,20.628561172270384,1.3793103448275863,22.628561172270384,28.326923076923077,28.326923076923077,20.628561172270384,0.0,20.628561172270384,20.628561172270384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.628561172270384,20.628561172270384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.57438466382348,14.7,0.0,20.57438466382348,20.57438466382348,1.3793103448275863,22.57438466382348,28.85,28.85,20.57438466382348,0.0,20.57438466382348,20.57438466382348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57438466382348,20.57438466382348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.51437258210944,13.8,0.0,20.51437258210944,20.51437258210944,1.3793103448275863,22.51437258210944,29.43846153846154,29.43846153846154,20.51437258210944,0.0,20.51437258210944,20.51437258210944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51437258210944,20.51437258210944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.464302072099198,14.5,0.0,20.464302072099198,20.464302072099198,1.3793103448275863,22.464302072099198,28.98076923076923,28.98076923076923,20.464302072099198,0.0,20.464302072099198,20.464302072099198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.464302072099198,20.464302072099198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.302630209470728,15.3,0.0,20.302630209470728,20.302630209470728,1.3793103448275863,22.302630209470728,28.45769230769231,28.45769230769231,20.302630209470728,0.0,20.302630209470728,20.302630209470728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302630209470728,20.302630209470728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.221717496893767,16.0,0.0,20.221717496893767,20.221717496893767,1.3793103448275863,22.221717496893767,28.0,28.0,20.221717496893767,0.0,20.221717496893767,20.221717496893767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.221717496893767,20.221717496893767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.20460563349521,16.7,0.0,20.20460563349521,20.20460563349521,1.3793103448275863,22.20460563349521,28.0,28.0,20.20460563349521,0.0,20.20460563349521,20.20460563349521,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20460563349521,20.20460563349521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.23437333800424,17.5,0.0,20.23437333800424,20.23437333800424,1.3793103448275863,22.23437333800424,28.0,28.0,20.23437333800424,0.0,20.23437333800424,20.23437333800424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23437333800424,20.23437333800424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.267917884438262,18.2,0.0,20.267917884438262,20.267917884438262,1.3793103448275863,22.267917884438262,28.0,28.0,20.267917884438262,0.0,20.267917884438262,20.267917884438262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.267917884438262,20.267917884438262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.366353474330516,19.8,0.0,20.366353474330516,20.366353474330516,1.3793103448275863,22.366353474330516,28.0,28.0,20.366353474330516,0.0,20.366353474330516,20.366353474330516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.366353474330516,20.366353474330516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.491369024979065,21.4,0.0,20.491369024979065,20.491369024979065,1.3793103448275863,22.491369024979065,28.0,28.0,20.491369024979065,0.0,20.491369024979065,20.491369024979065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.491369024979065,20.491369024979065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.646330049601232,23.0,0.0,20.646330049601232,20.646330049601232,1.3793103448275863,22.646330049601232,28.0,28.0,20.646330049601232,0.0,20.646330049601232,20.646330049601232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.646330049601232,20.646330049601232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.78276124495209,23.3,0.0,20.78276124495209,20.78276124495209,1.3793103448275863,22.78276124495209,28.0,28.0,20.78276124495209,0.0,20.78276124495209,20.78276124495209,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78276124495209,20.78276124495209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.895195972038096,23.5,0.0,20.895195972038096,20.895195972038096,1.3793103448275863,22.895195972038096,28.0,28.0,20.895195972038096,0.0,20.895195972038096,20.895195972038096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.895195972038096,20.895195972038096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,20.99308028887178,23.8,0.0,20.99308028887178,20.99308028887178,1.3793103448275863,22.99308028887178,28.0,28.0,20.99308028887178,0.0,20.99308028887178,20.99308028887178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99308028887178,20.99308028887178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.08100418285201,23.5,0.0,21.08100418285201,21.08100418285201,1.3793103448275863,23.08100418285201,28.0,28.0,21.08100418285201,0.0,21.08100418285201,21.08100418285201,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08100418285201,21.08100418285201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.13565088540362,23.3,0.0,21.13565088540362,21.13565088540362,1.3793103448275863,23.13565088540362,28.0,28.0,21.13565088540362,0.0,21.13565088540362,21.13565088540362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13565088540362,21.13565088540362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.13864441366244,23.0,0.0,21.13864441366244,21.13864441366244,1.3793103448275863,23.13864441366244,28.0,28.0,21.13864441366244,0.0,21.13864441366244,21.13864441366244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13864441366244,21.13864441366244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.091309533494524,21.9,0.0,21.091309533494524,21.091309533494524,1.3793103448275863,23.091309533494524,28.0,28.0,21.091309533494524,0.0,21.091309533494524,21.091309533494524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.091309533494524,21.091309533494524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.07621775997073,20.7,0.0,21.07621775997073,21.07621775997073,1.3793103448275863,23.07621775997073,28.0,28.0,21.07621775997073,0.0,21.07621775997073,21.07621775997073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.07621775997073,21.07621775997073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,21.037203791876927,20.1,0.0,21.037203791876927,21.037203791876927,1.3793103448275863,23.037203791876927,28.0,28.0,21.037203791876927,0.0,21.037203791876927,21.037203791876927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.037203791876927,21.037203791876927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,20.99685795028812,19.5,0.0,20.99685795028812,20.99685795028812,1.3793103448275863,22.99685795028812,28.0,28.0,20.99685795028812,0.0,20.99685795028812,20.99685795028812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99685795028812,20.99685795028812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,21.001266189196336,18.8,0.0,21.001266189196336,21.001266189196336,1.3793103448275863,23.001266189196336,28.0,28.0,21.001266189196336,0.0,21.001266189196336,21.001266189196336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.001266189196336,21.001266189196336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,20.96592512433785,17.9,0.0,20.96592512433785,20.96592512433785,1.3793103448275863,22.96592512433785,28.0,28.0,20.96592512433785,0.0,20.96592512433785,20.96592512433785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96592512433785,20.96592512433785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.920691172002574,16.8,0.0,20.920691172002574,20.920691172002574,1.3793103448275863,22.920691172002574,28.0,28.0,20.920691172002574,0.0,20.920691172002574,20.920691172002574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.920691172002574,20.920691172002574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.85291019636734,15.6,0.0,20.85291019636734,20.85291019636734,1.3793103448275863,22.85291019636734,28.26153846153846,28.26153846153846,20.85291019636734,0.0,20.85291019636734,20.85291019636734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85291019636734,20.85291019636734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.789689412425474,14.6,0.0,20.789689412425474,20.789689412425474,1.3793103448275863,22.789689412425474,28.915384615384614,28.915384615384614,20.789689412425474,0.0,20.789689412425474,20.789689412425474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.789689412425474,20.789689412425474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.72459307589552,13.8,0.0,20.72459307589552,20.72459307589552,1.3793103448275863,22.72459307589552,29.43846153846154,29.43846153846154,20.72459307589552,0.0,20.72459307589552,20.72459307589552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72459307589552,20.72459307589552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.658458749487167,13.3,0.0,20.658458749487167,20.658458749487167,1.3793103448275863,22.658458749487167,29.765384615384615,29.765384615384615,20.658458749487167,0.0,20.658458749487167,20.658458749487167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.658458749487167,20.658458749487167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.592209205531898,13.0,0.0,20.592209205531898,20.592209205531898,1.3793103448275863,22.592209205531898,29.96153846153846,29.96153846153846,20.592209205531898,0.0,20.592209205531898,20.592209205531898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.592209205531898,20.592209205531898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.35520604775327,12.7,0.0,20.35520604775327,20.35520604775327,1.3793103448275863,22.35520604775327,30.157692307692308,30.157692307692308,20.35520604775327,0.0,20.35520604775327,20.35520604775327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35520604775327,20.35520604775327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.269508254398637,13.0,0.0,20.269508254398637,20.269508254398637,1.3793103448275863,22.269508254398637,29.96153846153846,29.96153846153846,20.269508254398637,0.0,20.269508254398637,20.269508254398637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269508254398637,20.269508254398637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.0,20.208325415023513,13.0,0.0,20.208325415023513,20.208325415023513,1.3793103448275863,22.208325415023513,29.96153846153846,29.96153846153846,20.208325415023513,0.0,20.208325415023513,20.208325415023513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.208325415023513,20.208325415023513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.0,20.16973116154498,13.0,0.0,20.16973116154498,20.16973116154498,1.3793103448275863,22.16973116154498,29.96153846153846,29.96153846153846,20.16973116154498,0.0,20.16973116154498,20.16973116154498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16973116154498,20.16973116154498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.0,20.145709801615112,13.0,0.0,20.145709801615112,20.145709801615112,1.3793103448275863,22.145709801615112,29.96153846153846,29.96153846153846,20.145709801615112,0.0,20.145709801615112,20.145709801615112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.145709801615112,20.145709801615112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.0,20.162759452222463,14.2,0.0,20.162759452222463,20.162759452222463,1.3793103448275863,22.162759452222463,29.176923076923078,29.176923076923078,20.162759452222463,0.0,20.162759452222463,20.162759452222463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.162759452222463,20.162759452222463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.0,20.181621082434397,14.0,0.0,20.181621082434397,20.181621082434397,1.3793103448275863,22.181621082434397,29.307692307692307,29.307692307692307,20.181621082434397,0.0,20.181621082434397,20.181621082434397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.181621082434397,20.181621082434397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.28253441318182,16.4,0.0,20.28253441318182,20.28253441318182,1.3793103448275863,22.28253441318182,28.0,28.0,20.28253441318182,0.0,20.28253441318182,20.28253441318182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28253441318182,20.28253441318182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.32557828398869,16.4,0.0,20.32557828398869,20.32557828398869,1.3793103448275863,22.32557828398869,28.0,28.0,20.32557828398869,0.0,20.32557828398869,20.32557828398869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32557828398869,20.32557828398869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.346925615649194,16.2,0.0,20.346925615649194,20.346925615649194,1.3793103448275863,22.346925615649194,28.0,28.0,20.346925615649194,0.0,20.346925615649194,20.346925615649194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.346925615649194,20.346925615649194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.358208623100246,16.0,0.0,20.358208623100246,20.358208623100246,1.3793103448275863,22.358208623100246,28.0,28.0,20.358208623100246,0.0,20.358208623100246,20.358208623100246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.358208623100246,20.358208623100246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.333099423506738,16.0,0.0,20.333099423506738,20.333099423506738,1.3793103448275863,22.333099423506738,28.0,28.0,20.333099423506738,0.0,20.333099423506738,20.333099423506738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.333099423506738,20.333099423506738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.244339413090337,16.0,0.0,20.244339413090337,20.244339413090337,1.3793103448275863,22.244339413090337,28.0,28.0,20.244339413090337,0.0,20.244339413090337,20.244339413090337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.244339413090337,20.244339413090337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.0,20.182689731656993,14.0,0.0,20.182689731656993,20.182689731656993,1.3793103448275863,22.182689731656993,29.307692307692307,29.307692307692307,20.182689731656993,0.0,20.182689731656993,20.182689731656993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.182689731656993,20.182689731656993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.259177253242115,13.0,0.0,20.259177253242115,20.259177253242115,1.3793103448275863,22.259177253242115,29.96153846153846,29.96153846153846,20.259177253242115,0.0,20.259177253242115,20.259177253242115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.259177253242115,20.259177253242115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.0,20.225808793547415,12.0,0.0,20.225808793547415,20.225808793547415,1.3793103448275863,22.225808793547415,30.615384615384617,30.615384615384617,20.225808793547415,0.0,20.225808793547415,20.225808793547415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.225808793547415,20.225808793547415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,20.17048300259367,12.0,0.0,20.17048300259367,20.17048300259367,1.3793103448275863,22.17048300259367,30.615384615384617,30.615384615384617,20.17048300259367,0.0,20.17048300259367,20.17048300259367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17048300259367,20.17048300259367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,20.098554352885618,11.2,0.0,20.098554352885618,20.098554352885618,1.3793103448275863,22.098554352885618,31.138461538461538,31.138461538461538,20.098554352885618,0.0,20.098554352885618,20.098554352885618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.098554352885618,20.098554352885618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,20.020806611702348,10.0,0.0,20.020806611702348,20.020806611702348,1.3793103448275863,22.020806611702348,31.923076923076923,31.923076923076923,20.020806611702348,0.0,20.020806611702348,20.020806611702348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.020806611702348,20.020806611702348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.947741171480665,10.0,0.0,19.947741171480665,19.947741171480665,1.3793103448275863,21.947741171480665,31.923076923076923,31.923076923076923,19.947741171480665,0.0,19.947741171480665,19.947741171480665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.947741171480665,19.947741171480665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.882154038059063,10.6,0.0,19.882154038059063,19.882154038059063,1.3793103448275863,21.882154038059063,31.53076923076923,31.53076923076923,19.882154038059063,0.0,19.882154038059063,19.882154038059063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.882154038059063,19.882154038059063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.801414556714974,9.0,0.0,19.801414556714974,19.801414556714974,1.3793103448275863,21.801414556714974,32.57692307692308,32.57692307692308,19.801414556714974,0.0,19.801414556714974,19.801414556714974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.801414556714974,19.801414556714974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.3788267920546924,20.000000000000004,9.0,1.5320297689496583,23.81705723055193,22.859538624958397,1.3793103448275863,25.81705723055193,32.57692307692308,32.57692307692308,22.859538624958397,0.1359126341649501,23.81705723055193,22.859538624958397,0.19150372111870728,0.16023830053224772,0.024,0.14421447047902294,1.5320297689496583,1.524053599002883,1.3721292743662539,27.0,1.524053599002883,41.81818181818182,22.859538624958393,1.163793103448276,108.5702306875208,1.4037490657907015,0.0,0.0,0.0,1.524053599002883,1.4037490657907015,0.0
2009-05-02 06:00:00,1.4936297295573595,19.999999999999993,9.0,1.659588588397066,24.10867362018665,23.07143075243848,1.3793103448275863,26.10867362018665,32.57692307692308,32.57692307692308,23.07143075243848,0.15051085927432495,24.10867362018665,23.07143075243848,0.20744857354963325,0.17232250494300347,0.024,0.1550902544487031,1.659588588397066,1.6528208388913663,1.3736855610892045,27.0,1.6528208388913663,41.81818181818182,23.071430752438484,1.163793103448276,108.46428462378076,1.5238387867714622,0.0,0.0,0.0,1.6528208388913663,1.5238387867714622,0.0
2009-05-02 07:00:00,1.5948630674052182,20.0,9.0,1.772070074894687,24.364360653080332,23.25681685627115,1.3793103448275863,26.364360653080332,32.57692307692308,32.57692307692308,23.25681685627115,0.16390871306847257,24.364360653080332,23.25681685627115,0.22150875936183587,0.1829082602244356,0.024,0.16461743420199204,1.772070074894687,1.7663609009171304,1.3748665461092215,27.0,1.7663609009171304,41.81818181818182,23.256816856271147,1.163793103448276,108.37159157186443,1.6299113774164735,0.0,0.0,0.0,1.7663609009171304,1.6299113774164735,0.0
2009-05-02 08:00:00,1.4276144201939316,19.999999999999996,11.0,1.586238244659924,23.941209079390294,22.949810176477843,1.3793103448275863,25.941209079390294,31.26923076923077,31.26923076923077,22.949810176477843,0.16436802868568187,23.941209079390294,22.949810176477843,0.1982797805824905,0.16538446214083546,0.024,0.14884601592675192,1.586238244659924,1.5787766908740075,1.3728221654131472,27.0,1.5787766908740075,39.54545454545455,22.949810176477843,1.1637931034482758,108.52509491176107,1.4547572542163356,0.0,0.0,0.0,1.5787766908740075,1.4547572542163356,0.0
2009-05-02 09:00:00,1.2363542194254098,19.999999999999996,13.2,1.3737269104726775,23.452472174773444,22.59389285572802,1.3793103448275863,25.452472174773444,29.83076923076923,29.83076923076923,22.59389285572802,0.16364067523643902,23.452472174773444,22.59389285572802,0.17171586380908468,0.14511276073203527,0.024,0.13060148465883173,1.3737269104726775,1.364238186545881,1.369783054525801,27.0,1.364238186545881,37.04545454545455,22.593892855728022,1.163793103448276,108.70305357213599,1.2550136741472167,0.0,0.0,0.0,1.364238186545881,1.2550136741472167,0.0
2009-05-02 10:00:00,1.0156404853248844,19.999999999999996,14.6,1.1284894281387605,22.88093404055588,22.175628147969157,1.3793103448275863,24.88093404055588,28.915384615384614,28.915384615384614,22.175628147969157,0.14434285847212294,22.88093404055588,22.175628147969157,0.14106117851734506,0.12135749252460101,0.024,0.1092217432721409,1.1284894281387605,1.1166251773912206,1.364809115678552,27.0,1.1166251773912206,35.45454545454545,22.175628147969157,0.9626079115441557,108.91218592601543,1.0252527464187977,0.0,0.0,0.0,1.1166251773912206,1.0252527464187977,0.0
2009-05-02 11:00:00,0.765512443506185,20.0,16.0,0.8505693816735389,22.22104318722423,21.689437323678266,1.3793103448275863,24.22104318722423,28.0,28.0,21.689437323678266,0.11619399165643654,22.22104318722423,21.689437323678266,0.10632117270919236,0.09385153226165989,0.024,0.08446637903549391,0.8505693816735389,0.8359545348997048,1.3556104447635158,27.0,0.8359545348997048,35.0,21.68943732367826,0.7206504611204353,109.15528133816088,0.7658397510881167,0.0,0.0,0.0,0.8359545348997048,0.7658397510881169,0.0
2009-05-02 12:00:00,0.445187451044008,20.0,17.4,0.4946527233822311,21.349094060968877,21.039936108854985,1.3793103448275863,23.349094060968877,28.0,28.0,21.039936108854985,0.06126736308827965,21.349094060968877,21.039936108854985,0.06183159042277889,0.05733672407577268,0.024,0.05160305166819541,0.4946527233822311,0.4763863957898084,1.328375752902242,27.0,0.4763863957898084,35.0,21.039936108854967,0.41067792740500725,109.48003194557252,0.4351354190567296,0.0,0.0,0.0,0.4763863957898084,0.4351354190567296,0.0
2009-05-02 13:00:00,0.27514006793013723,20.0,17.0,0.3057111865890414,20.866796101688553,20.675726610070402,1.3793103448275863,22.866796101688553,28.0,28.0,20.675726610070402,0.03598228961963919,20.866796101688553,20.675726610070402,0.038213898323630174,0.03702054508221494,0.024,0.03331849057399344,0.3057111865890414,0.28541324109726285,1.2877299008538656,27.0,0.28541324109726285,35.0,20.675726610070402,0.24604589749764041,109.6621366949648,0.2602659857806398,0.0,0.0,0.0,0.28541324109726285,0.2602659857806398,0.0
2009-05-02 14:00:00,0.02612699131059412,19.999999999999993,18.0,0.029029990345104575,20.099788822927167,20.08164507896148,1.3793103448275863,22.099788822927167,28.0,28.0,20.08164507896148,0.0031604864893448824,20.099788822927167,20.08164507896148,0.003628748793138072,0.004354413645327839,0.024,0.003918972280795055,0.029029990345104575,0.005465431709637361,0.2596806408281827,27.0,0.005465431709637361,35.0,20.08164507896144,0.004711579060032208,109.95917746051929,0.004970418873494863,0.0,0.0,0.0,0.005465431709637361,0.004970418873494863,0.0
2009-05-02 15:00:00,0.0,20.103352463174073,20.0,0.0,20.103352463174073,20.103352463174073,1.3793103448275863,22.103352463174073,28.0,28.0,20.103352463174073,0.0,20.103352463174073,20.103352463174073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.103352463174073,20.103352463174073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.155688056930323,19.0,0.0,20.155688056930323,20.155688056930323,1.3793103448275863,22.155688056930323,28.0,28.0,20.155688056930323,0.0,20.155688056930323,20.155688056930323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.155688056930323,20.155688056930323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.19454206255916,19.0,0.0,20.19454206255916,20.19454206255916,1.3793103448275863,22.19454206255916,28.0,28.0,20.19454206255916,0.0,20.19454206255916,20.19454206255916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19454206255916,20.19454206255916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.208668599036635,19.2,0.0,20.208668599036635,20.208668599036635,1.3793103448275863,22.208668599036635,28.0,28.0,20.208668599036635,0.0,20.208668599036635,20.208668599036635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.208668599036635,20.208668599036635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.0,20.139177450710683,18.0,0.0,20.139177450710683,20.139177450710683,1.3793103448275863,22.139177450710683,28.0,28.0,20.139177450710683,0.0,20.139177450710683,20.139177450710683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.139177450710683,20.139177450710683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.0,20.119358837035705,17.0,0.0,20.119358837035705,20.119358837035705,1.3793103448275863,22.119358837035705,28.0,28.0,20.119358837035705,0.0,20.119358837035705,20.119358837035705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.119358837035705,20.119358837035705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 21:00:00,0.0,20.057577014274493,16.0,0.0,20.057577014274493,20.057577014274493,1.3793103448275863,22.057577014274493,28.0,28.0,20.057577014274493,0.0,20.057577014274493,20.057577014274493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057577014274493,20.057577014274493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 22:00:00,0.11674405300039073,20.000000000000004,14.0,0.12971561444487859,20.394313204191736,20.313240945163688,1.3793103448275863,22.394313204191736,29.307692307692307,29.307692307692307,20.313240945163688,0.012432532129952248,20.394313204191736,20.313240945163688,0.016214451805609823,0.016981299584530006,0.024,0.015283169626077004,0.12971561444487859,0.1074137444033316,1.1421669585903396,27.0,0.1074137444033316,36.13636363636363,20.313240945163663,0.09259805552011345,109.84337952741816,0.09778809143114528,0.0,0.0,0.0,0.1074137444033316,0.0977880914311453,0.0
2009-05-02 23:00:00,0.0,20.035421635068474,13.0,0.0,20.035421635068474,20.035421635068474,1.3793103448275863,22.035421635068474,29.96153846153846,29.96153846153846,20.035421635068474,0.0,20.035421635068474,20.035421635068474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.035421635068474,20.035421635068474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.98670128966942,12.0,0.0,19.98670128966942,19.98670128966942,1.3793103448275863,21.98670128966942,30.615384615384617,30.615384615384617,19.98670128966942,0.0,19.98670128966942,19.98670128966942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.98670128966942,19.98670128966942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.929829267264747,12.0,0.0,19.929829267264747,19.929829267264747,1.3793103448275863,21.929829267264747,30.615384615384617,30.615384615384617,19.929829267264747,0.0,19.929829267264747,19.929829267264747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.929829267264747,19.929829267264747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.848211731712702,11.0,0.0,19.848211731712702,19.848211731712702,1.3793103448275863,21.848211731712702,31.26923076923077,31.26923076923077,19.848211731712702,0.0,19.848211731712702,19.848211731712702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.848211731712702,19.848211731712702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.779848358294316,11.0,0.0,19.779848358294316,19.779848358294316,1.3793103448275863,21.779848358294316,31.26923076923077,31.26923076923077,19.779848358294316,0.0,19.779848358294316,19.779848358294316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.779848358294316,19.779848358294316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.71495756851327,11.0,0.0,19.71495756851327,19.71495756851327,1.3793103448275863,21.71495756851327,31.26923076923077,31.26923076923077,19.71495756851327,0.0,19.71495756851327,19.71495756851327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71495756851327,19.71495756851327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,0.9101292619878492,20.0,10.0,1.0112547355420547,22.60434924443999,21.972315034726204,1.3793103448275863,24.60434924443999,31.923076923076923,31.923076923076923,21.972315034726204,0.08760850008517707,22.60434924443999,21.972315034726204,0.12640684194275684,0.10983994269998869,0.024,0.09885594842998982,1.0112547355420547,0.9982387298120536,1.3615570422019052,27.0,0.9982387298120536,40.68181818181818,21.9723150347262,0.8605506291483221,109.0138424826369,0.9156990590172505,0.0,0.0,0.0,0.9982387298120536,0.9156990590172505,0.0
2009-05-03 06:00:00,0.8971358708482262,20.0,8.8,0.9968176342758069,22.570119004399174,21.947107982976796,1.3793103448275863,24.570119004399174,32.707692307692305,32.707692307692305,21.947107982976796,0.07985863228781563,22.570119004399174,21.947107982976796,0.12460220428447587,0.10841344769702328,0.024,0.09757210292732095,0.9968176342758069,0.9836589790455091,1.3611025316237664,27.0,0.9836589790455091,42.04545454545455,21.94710798297681,0.847981878487508,109.0264460085116,0.9022205300250875,0.0,0.0,0.0,0.9836589790455091,0.9022205300250875,0.0
2009-05-03 07:00:00,1.5952551021290828,20.0,10.0,1.7725056690323142,24.36534829786782,23.25753225472262,1.3793103448275863,26.36534829786782,31.923076923076923,31.923076923076923,23.25753225472262,0.17633307391009315,24.36534829786782,23.25753225472262,0.22156320862903928,0.1829491332621705,0.024,0.16465421993595344,1.7725056690323142,1.766800582358531,1.3748708187912102,27.0,1.766800582358531,40.68181818181818,23.25753225472262,1.163793103448276,108.3712338726387,1.6303224750905123,0.0,0.0,0.0,1.766800582358531,1.6303224750905123,0.0
2009-05-03 08:00:00,1.398310490081674,20.0,12.0,1.553678322312971,23.866678880769953,22.895629929324343,1.3793103448275863,25.866678880769953,30.615384615384617,30.615384615384617,22.895629929324343,0.17350005518717448,23.866678880769953,22.895629929324343,0.1942097902891214,0.16229541144226312,0.024,0.1460658702980368,1.553678322312971,1.5459078634571974,1.372411957864269,27.0,1.5459078634571974,38.40909090909091,22.895629929324347,1.163793103448276,108.55218503533783,1.4241149203527743,0.0,0.0,0.0,1.5459078634571974,1.4241149203527743,0.0
2009-05-03 09:00:00,1.0866459749271293,19.999999999999993,14.6,1.2073844165856993,23.06577903751965,22.311163777153592,1.3793103448275863,25.06577903751965,28.915384615384614,28.915384615384614,22.311163777153592,0.15760354786477265,23.06577903751965,22.311163777153592,0.1509230520732124,0.12904662755215815,0.024,0.11614196479694235,1.2073844165856993,1.196289079340915,1.3666350831372363,27.0,1.196289079340915,35.45454545454545,22.311163777153595,1.0312836890869959,108.84441811142321,1.0990816985362382,0.0,0.0,0.0,1.196289079340915,1.0990816985362382,0.0
2009-05-03 10:00:00,0.9236206300784318,20.0,15.0,1.0262451445315908,22.639850589085892,21.998447373753645,1.3793103448275863,24.639850589085892,28.653846153846153,28.653846153846153,21.998447373753645,0.1329287874920011,22.639850589085892,21.998447373753645,0.12828064306644885,0.1113191511081489,0.024,0.100187235997334,1.0262451445315908,1.0133770596424057,1.3620151764164568,27.0,1.0133770596424057,35.0,21.998447373753642,0.8736009134848325,109.00077631312318,0.9296971030108158,0.0,0.0,0.0,1.0133770596424057,0.9296971030108158,0.0
2009-05-03 11:00:00,0.6914983674448225,20.0,16.0,0.7683315193831362,22.02270268652437,21.542495486909907,1.3793103448275863,24.02270268652437,28.0,28.0,21.542495486909907,0.10257131942319861,22.02270268652437,21.542495486909907,0.09604143992289202,0.08556475616242261,0.024,0.07700828054618035,0.7683315193831362,0.7528879949993784,1.3515860976689897,27.0,0.7528879949993784,35.0,21.542495486909907,0.6490413749994642,109.22875225654505,0.6892763850593788,0.0,0.0,0.0,0.7528879949993784,0.6892763850593787,0.0
2009-05-03 12:00:00,0.3190761174985642,20.0,18.2,0.3545290194428491,20.993245988160222,20.77166535100844,1.3793103448275863,22.993245988160222,28.0,28.0,20.77166535100844,0.04228200268502757,20.993245988160222,20.77166535100844,0.044316127430356136,0.0423578721400479,0.024,0.03812208492604311,0.3545290194428491,0.3347648066568538,1.3024168279134003,27.0,0.3347648066568538,35.0,20.77166535100844,0.28859035056625326,109.61416732449578,0.30540286427194613,0.0,0.0,0.0,0.3347648066568538,0.30540286427194613,0.0
2009-05-03 13:00:00,0.21613760872598337,20.000000000000007,17.0,0.24015289858442596,20.69435691083302,20.544261349217752,1.3793103448275863,22.69435691083302,28.0,28.0,20.544261349217752,0.027767652615736726,20.69435691083302,20.544261349217752,0.030019112323053244,0.029726838241218162,0.024,0.026754154417096346,0.24015289858442596,0.2191255824085478,1.2585406397925507,27.0,0.2191255824085478,35.0,20.544261349217756,0.18890136414529982,109.72786932539113,0.19969911359414497,0.0,0.0,0.0,0.2191255824085478,0.19969911359414497,0.0
2009-05-03 14:00:00,0.04686263099589874,19.999999999999996,17.0,0.05206958999544305,20.17056917501774,20.13802568127059,1.3793103448275863,22.17056917501774,28.0,28.0,20.13802568127059,0.00570945360064886,20.17056917501774,20.13802568127059,0.006508698749430381,0.007406276550920098,0.024,0.006665648895828088,0.05206958999544305,0.028810217650535055,0.7631754205400743,27.0,0.028810217650535055,35.0,20.138025681270612,0.024836394526323326,109.93098715936469,0.026207549295240544,0.0,0.0,0.0,0.028810217650535055,0.026207549295240544,0.0
2009-05-03 15:00:00,0.0,20.09863892892058,19.2,0.0,20.09863892892058,20.09863892892058,1.3793103448275863,22.09863892892058,28.0,28.0,20.09863892892058,0.0,20.09863892892058,20.09863892892058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09863892892058,20.09863892892058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 16:00:00,0.0,20.130049811479658,18.0,0.0,20.130049811479658,20.130049811479658,1.3793103448275863,22.130049811479658,28.0,28.0,20.130049811479658,0.0,20.130049811479658,20.130049811479658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.130049811479658,20.130049811479658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.197663649996386,19.0,0.0,20.197663649996386,20.197663649996386,1.3793103448275863,22.197663649996386,28.0,28.0,20.197663649996386,0.0,20.197663649996386,20.197663649996386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.197663649996386,20.197663649996386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.23404454891695,19.6,0.0,20.23404454891695,20.23404454891695,1.3793103448275863,22.23404454891695,28.0,28.0,20.23404454891695,0.0,20.23404454891695,20.23404454891695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23404454891695,20.23404454891695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.0,20.11011707176695,17.0,0.0,20.11011707176695,20.11011707176695,1.3793103448275863,22.11011707176695,28.0,28.0,20.11011707176695,0.0,20.11011707176695,20.11011707176695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11011707176695,20.11011707176695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 20:00:00,0.0,20.06790010205614,16.0,0.0,20.06790010205614,20.06790010205614,1.3793103448275863,22.06790010205614,28.0,28.0,20.06790010205614,0.0,20.06790010205614,20.06790010205614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06790010205614,20.06790010205614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 21:00:00,0.0,20.113927759247098,15.2,0.0,20.113927759247098,20.113927759247098,1.3793103448275863,22.113927759247098,28.523076923076925,28.523076923076925,20.113927759247098,0.0,20.113927759247098,20.113927759247098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.113927759247098,20.113927759247098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 22:00:00,0.0,20.09000742915255,14.6,0.0,20.09000742915255,20.09000742915255,1.3793103448275863,22.09000742915255,28.915384615384614,28.915384615384614,20.09000742915255,0.0,20.09000742915255,20.09000742915255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09000742915255,20.09000742915255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 23:00:00,0.0,20.044928852523228,14.0,0.0,20.044928852523228,20.044928852523228,1.3793103448275863,22.044928852523228,29.307692307692307,29.307692307692307,20.044928852523228,0.0,20.044928852523228,20.044928852523228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.044928852523228,20.044928852523228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.99348266777104,14.0,0.0,19.99348266777104,19.99348266777104,1.3793103448275863,21.99348266777104,29.307692307692307,29.307692307692307,19.99348266777104,0.0,19.99348266777104,19.99348266777104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.99348266777104,19.99348266777104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.93649015843941,13.0,0.0,19.93649015843941,19.93649015843941,1.3793103448275863,21.93649015843941,29.96153846153846,29.96153846153846,19.93649015843941,0.0,19.93649015843941,19.93649015843941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.93649015843941,19.93649015843941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.869239744946356,13.0,0.0,19.869239744946356,19.869239744946356,1.3793103448275863,21.869239744946356,29.96153846153846,29.96153846153846,19.869239744946356,0.0,19.869239744946356,19.869239744946356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.869239744946356,19.869239744946356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.805999829360715,12.2,0.0,19.805999829360715,19.805999829360715,1.3793103448275863,21.805999829360715,30.484615384615385,30.484615384615385,19.805999829360715,0.0,19.805999829360715,19.805999829360715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.805999829360715,19.805999829360715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.74688243065097,12.1,0.0,19.74688243065097,19.74688243065097,1.3793103448275863,21.74688243065097,30.55,30.55,19.74688243065097,0.0,19.74688243065097,19.74688243065097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.74688243065097,19.74688243065097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,0.7917940262871002,20.000000000000004,12.0,0.8797711403190002,22.291099520821327,21.741242558121954,1.3793103448275863,24.291099520821327,30.615384615384617,30.615384615384617,21.741242558121954,0.08546441920050458,22.291099520821327,21.741242558121954,0.10997139253987502,0.09677620989463856,0.024,0.0870985889051747,0.8797711403190002,0.8654487613084639,1.3568556351577443,27.0,0.8654487613084639,38.40909090909091,21.74124255812196,0.7460765183693655,109.12937872093902,0.7930483719893179,0.0,0.0,0.0,0.8654487613084639,0.7930483719893179,0.0
2009-05-04 06:00:00,0.7462292918701301,19.999999999999993,12.0,0.8291436576334779,22.169521151942366,21.65130636592144,1.3793103448275863,24.169521151942366,30.615384615384617,30.615384615384617,21.65130636592144,0.07973814990337454,22.169521151942366,21.65130636592144,0.10364295720418473,0.09169986042873166,0.024,0.0825298743858585,0.8291436576334779,0.8143136436763511,1.3546400823505236,27.0,0.8143136436763511,38.40909090909091,21.651306365921442,0.7019945204106475,109.17434681703928,0.7458836873473814,0.0,0.0,0.0,0.8143136436763511,0.7458836873473814,0.0
2009-05-04 07:00:00,1.2282395546429874,19.999999999999993,13.0,1.364710616269986,23.43161073288967,22.57866659772093,1.3793103448275863,25.43161073288967,29.96153846153846,29.96153846153846,22.57866659772093,0.15935190138731908,23.43161073288967,22.57866659772093,0.17058882703374825,0.14424665593465472,0.024,0.12982199034118924,1.364710616269986,1.3551352818634514,1.3696325731119867,27.0,1.3551352818634514,37.27272727272727,22.578666597720925,1.1637931034482758,108.71066670113953,1.246552268499009,0.0,0.0,0.0,1.3551352818634514,1.246552268499009,0.0
2009-05-04 08:00:00,1.04993054087092,20.0,15.1,1.1665894898565778,22.970322504510808,22.24120407335045,1.3793103448275863,24.970322504510808,28.588461538461537,28.588461538461537,22.24120407335045,0.15844332772569283,22.970322504510808,22.24120407335045,0.14582368623207223,0.12507663786867015,0.024,0.11256897408180314,1.1665894898565778,1.1550971536434447,1.3657224474885192,27.0,1.1550971536434447,35.0,22.24120407335045,0.9957734083133145,108.87939796332478,1.0608959777978666,0.0,0.0,0.0,1.1550971536434447,1.0608959777978666,0.0
2009-05-04 09:00:00,0.8588084457572706,20.0,17.2,0.9542316063969672,22.468917408187508,21.872522654189403,1.3793103448275863,24.468917408187508,28.0,28.0,21.872522654189403,0.13424993800310273,22.468917408187508,21.872522654189403,0.1192789507996209,0.10419456149704587,0.024,0.09377510534734128,0.9542316063969672,0.940651062546672,1.3596801161749994,27.0,0.940651062546672,35.0,21.872522654189403,0.8109060884023035,109.0637386729053,0.8624782847100013,0.0,0.0,0.0,0.940651062546672,0.8624782847100013,0.0
2009-05-04 10:00:00,0.8096355372618196,20.0,16.0,0.8995950414020217,22.338552916228927,21.776306015352667,1.3793103448275863,24.338552916228927,28.0,28.0,21.776306015352667,0.12460653892028166,22.338552916228927,21.776306015352667,0.11244938017525272,0.09875661435795825,0.024,0.08888095292216242,0.8995950414020217,0.8854707028378175,1.3576541046319028,27.0,0.8854707028378175,35.0,21.776306015352667,0.7633368127912221,109.11184699232366,0.8115257208505626,0.0,0.0,0.0,0.8854707028378175,0.8115257208505626,0.0
2009-05-04 11:00:00,0.5762509398369438,20.0,17.0,0.6402788220410486,21.710418717015063,21.31024445323941,1.3793103448275863,23.710418717015063,28.0,28.0,21.31024445323941,0.08250891948164008,21.710418717015063,21.31024445323941,0.08003485275513107,0.07249591608610734,0.024,0.0652463244774966,0.6402788220410486,0.6235284136496593,1.3432260472075643,27.0,0.6235284136496593,35.0,21.310244453239413,0.5375244945255684,109.34487777338029,0.5702401670263292,0.0,0.0,0.0,0.6235284136496593,0.5702401670263292,0.0
2009-05-04 12:00:00,0.18499074791076636,20.000000000000007,19.4,0.20554527545640708,20.601847202592637,20.473381405432384,1.3793103448275863,22.601847202592637,28.0,28.0,20.473381405432384,0.023542338535335418,20.601847202592637,20.473381405432384,0.025693159432050885,0.025805486592600176,0.024,0.02322493793334016,0.20554527545640708,0.1841258241156671,1.2355752443772903,27.0,0.1841258241156671,35.0,20.47338140543237,0.1587291587204027,109.76330929728381,0.1677480619839725,0.0,0.0,0.0,0.1841258241156671,0.1677480619839725,0.0
2009-05-04 13:00:00,0.09881248573267308,19.999999999999996,18.0,0.1097916508140812,20.338321836137325,20.269702054378527,1.3793103448275863,22.338321836137325,28.0,28.0,20.269702054378527,0.01224376802880345,20.338321836137325,20.269702054378527,0.01372395635176015,0.014592573372380627,0.024,0.013133316035142563,0.1097916508140812,0.08725090815131925,1.0961314391065333,27.0,0.08725090815131925,35.0,20.26970205437853,0.07521630013044764,109.86514897281073,0.07941636539619308,0.0,0.0,0.0,0.08725090815131925,0.07941636539619308,0.0
2009-05-04 14:00:00,0.0,20.015814574825292,18.0,0.0,20.015814574825292,20.015814574825292,1.3793103448275863,22.015814574825292,28.0,28.0,20.015814574825292,0.0,20.015814574825292,20.015814574825292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.015814574825292,20.015814574825292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 15:00:00,0.0,20.102392623482384,19.6,0.0,20.102392623482384,20.102392623482384,1.3793103448275863,22.102392623482384,28.0,28.0,20.102392623482384,0.0,20.102392623482384,20.102392623482384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.102392623482384,20.102392623482384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.0,20.136244140192503,19.0,0.0,20.136244140192503,20.136244140192503,1.3793103448275863,22.136244140192503,28.0,28.0,20.136244140192503,0.0,20.136244140192503,20.136244140192503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.136244140192503,20.136244140192503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.178024169117563,19.0,0.0,20.178024169117563,20.178024169117563,1.3793103448275863,22.178024169117563,28.0,28.0,20.178024169117563,0.0,20.178024169117563,20.178024169117563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.178024169117563,20.178024169117563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.197972876164922,19.2,0.0,20.197972876164922,20.197972876164922,1.3793103448275863,22.197972876164922,28.0,28.0,20.197972876164922,0.0,20.197972876164922,20.197972876164922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.197972876164922,20.197972876164922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.0,20.096858594823516,18.0,0.0,20.096858594823516,20.096858594823516,1.3793103448275863,22.096858594823516,28.0,28.0,20.096858594823516,0.0,20.096858594823516,20.096858594823516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.096858594823516,20.096858594823516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 20:00:00,0.0,20.076066530430026,17.0,0.0,20.076066530430026,20.076066530430026,1.3793103448275863,22.076066530430026,28.0,28.0,20.076066530430026,0.0,20.076066530430026,20.076066530430026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076066530430026,20.076066530430026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 21:00:00,0.0,20.116138689973056,16.8,0.0,20.116138689973056,20.116138689973056,1.3793103448275863,22.116138689973056,28.0,28.0,20.116138689973056,0.0,20.116138689973056,20.116138689973056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.116138689973056,20.116138689973056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.0,20.097569424152137,16.0,0.0,20.097569424152137,20.097569424152137,1.3793103448275863,22.097569424152137,28.0,28.0,20.097569424152137,0.0,20.097569424152137,20.097569424152137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.097569424152137,20.097569424152137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
