timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-04 23:00:00,0.0,20.0572895014797,15.0,0.0,20.0572895014797,20.0572895014797,1.3793103448275863,22.0572895014797,28.653846153846153,28.653846153846153,20.0572895014797,0.0,20.0572895014797,20.0572895014797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0572895014797,20.0572895014797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,20.017754009614983,15.6,0.0,20.017754009614983,20.017754009614983,1.3793103448275863,22.017754009614983,28.26153846153846,28.26153846153846,20.017754009614983,0.0,20.017754009614983,20.017754009614983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.017754009614983,20.017754009614983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.96565919779043,14.0,0.0,19.96565919779043,19.96565919779043,1.3793103448275863,21.96565919779043,29.307692307692307,29.307692307692307,19.96565919779043,0.0,19.96565919779043,19.96565919779043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.96565919779043,19.96565919779043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.91854727327398,14.0,0.0,19.91854727327398,19.91854727327398,1.3793103448275863,21.91854727327398,29.307692307692307,29.307692307692307,19.91854727327398,0.0,19.91854727327398,19.91854727327398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.91854727327398,19.91854727327398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.874667214198137,14.2,0.0,19.874667214198137,19.874667214198137,1.3793103448275863,21.874667214198137,29.176923076923078,29.176923076923078,19.874667214198137,0.0,19.874667214198137,19.874667214198137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.874667214198137,19.874667214198137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.819911742319015,13.0,0.0,19.819911742319015,19.819911742319015,1.3793103448275863,21.819911742319015,29.96153846153846,29.96153846153846,19.819911742319015,0.0,19.819911742319015,19.819911742319015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.819911742319015,19.819911742319015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.0280845933912208,20.0,13.0,1.1423162148791342,22.913400839499126,22.199453205199667,1.3793103448275863,24.913400839499126,29.96153846153846,29.96153846153846,22.199453205199667,0.12686737199262788,22.913400839499126,22.199453205199667,0.14278952685989177,0.12270849707277103,0.024,0.11043764736549391,1.1423162148791342,1.1305870645864111,1.3651477704685229,27.0,1.1305870645864111,37.27272727272727,22.199453205199667,0.974644021195182,108.90027339740017,1.0381856990024803,0.0,0.0,0.0,1.1305870645864111,1.0381856990024803,0.0
2009-05-05 06:00:00,1.1062825721758083,20.0,13.0,1.2292028579731202,23.116727545737017,22.348475759503817,1.3793103448275863,25.116727545737017,29.96153846153846,29.96153846153846,22.348475759503817,0.13918940085709838,23.116727545737017,22.348475759503817,0.15365035724664003,0.13116487932578003,0.024,0.11804839139320203,1.2292028579731202,1.2183193459056982,1.3670977627584189,27.0,1.2183193459056982,37.27272727272727,22.348475759503813,1.0502752981945673,108.8257621202481,1.1195137274200793,0.0,0.0,0.0,1.2183193459056982,1.1195137274200793,0.0
2009-05-05 07:00:00,1.1640019390055372,20.0,13.0,1.2933354877839303,23.26607747730879,22.457742797443835,1.3793103448275863,25.26607747730879,29.96153846153846,29.96153846153846,22.457742797443835,0.1485840547811817,23.26607747730879,22.457742797443835,0.16166693597299128,0.137371686594063,0.024,0.12363451793465671,1.2933354877839303,1.2830726564433366,1.368365288754351,27.0,1.2830726564433366,37.27272727272727,22.457742797443835,1.106097117623566,108.77112860127808,1.1796077442082,0.0,0.0,0.0,1.2830726564433366,1.1796077442082,0.0
2009-05-05 08:00:00,1.1283113492078325,20.0,14.0,1.2536792768975917,23.173798107849866,22.39024855978887,1.3793103448275863,25.173798107849866,29.307692307692307,29.307692307692307,22.39024855978887,0.15623661524577923,23.173798107849866,22.39024855978887,0.15670990961219897,0.13353712002332963,0.024,0.12018340802099667,1.2536792768975917,1.2430329888999248,1.367597193434083,27.0,1.2430329888999248,36.13636363636363,22.390248559788866,1.0715801628447628,108.80487572010557,1.142442359014827,0.0,0.0,0.0,1.2430329888999248,1.142442359014827,0.0
2009-05-05 09:00:00,0.9474346653107618,20.0,17.2,1.0527051836786243,22.70241571758433,22.044474977785192,1.3793103448275863,24.70241571758433,28.0,28.0,22.044474977785192,0.15238026291609408,22.70241571758433,22.044474977785192,0.13158814795982804,0.11392537668886854,0.024,0.10253283901998168,1.0527051836786243,1.040097721347511,1.3627913768535183,27.0,1.040097721347511,35.0,22.044474977785196,0.8966359666788891,108.9777625111074,0.9544128062287026,0.0,0.0,0.0,1.040097721347511,0.9544128062287026,0.0
2009-05-05 10:00:00,0.8573219152042981,20.000000000000007,17.0,0.9525799057825535,22.464985212499986,21.869622771385888,1.3793103448275863,24.464985212499986,28.0,28.0,21.869622771385888,0.13395416681986513,22.464985212499986,21.869622771385888,0.11907248822281918,0.10403059161326064,0.024,0.09362753245193459,0.9525799057825535,0.9389829649438796,1.3596223364589983,27.0,0.9389829649438796,35.0,21.86962277138589,0.8094680732274825,109.06518861430706,0.8609373686268074,0.0,0.0,0.0,0.9389829649438796,0.8609373686268074,0.0
2009-05-05 11:00:00,0.5523642551811422,19.999999999999996,19.0,0.6137380613123802,21.645101218609213,21.261514930288975,1.3793103448275863,23.645101218609213,28.0,28.0,21.261514930288975,0.07851683726247542,21.645101218609213,21.261514930288975,0.07671725766404752,0.06975878757355668,0.024,0.06278290881620101,0.6137380613123802,0.5967139400697359,1.341050461626978,27.0,0.5967139400697359,35.0,21.261514930288968,0.5144085690256344,109.36924253485552,0.5455957509073592,0.0,0.0,0.0,0.5967139400697359,0.5455957509073592,0.0
2009-05-05 12:00:00,0.22188495233948466,20.0,20.8,0.24653883593276074,20.71130562137521,20.557218848917238,1.3793103448275863,22.71130562137521,28.0,28.0,20.557218848917238,0.028555653449713617,20.71130562137521,20.557218848917238,0.030817354491595093,0.030444587287018748,0.024,0.027400128558316875,0.24653883593276074,0.2255832946614626,1.2620704189246328,27.0,0.2255832946614626,35.0,20.557218848917245,0.19446835746677812,109.72139057554138,0.20559645979527774,0.0,0.0,0.0,0.2255832946614626,0.20559645979527771,0.0
2009-05-05 13:00:00,0.0029057890913196023,20.000000000000004,21.0,0.003228654545910669,20.013327928161164,20.01131001906997,1.3793103448275863,22.013327928161164,28.0,28.0,20.01131001906997,0.0003484079230824926,20.013327928161164,20.01131001906997,0.00040358181823883365,0.0005913107335470614,0.024,0.0005321796601923552,0.003228654545910669,-0.020712214380734627,-8.848444809873882,27.0,0.0,20.013327928161164,20.01131001906997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 14:00:00,0.0,20.085621681905284,22.0,0.0,20.085621681905284,20.085621681905284,1.3793103448275863,22.085621681905284,28.0,28.0,20.085621681905284,0.0,20.085621681905284,20.085621681905284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.085621681905284,20.085621681905284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.13917002721387,21.8,0.0,20.13917002721387,20.13917002721387,1.3793103448275863,22.13917002721387,28.0,28.0,20.13917002721387,0.0,20.13917002721387,20.13917002721387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13917002721387,20.13917002721387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.185233570635845,21.0,0.0,20.185233570635845,20.185233570635845,1.3793103448275863,22.185233570635845,28.0,28.0,20.185233570635845,0.0,20.185233570635845,20.185233570635845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.185233570635845,20.185233570635845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.23245731182183,21.0,0.0,20.23245731182183,20.23245731182183,1.3793103448275863,22.23245731182183,28.0,28.0,20.23245731182183,0.0,20.23245731182183,20.23245731182183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23245731182183,20.23245731182183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.261301397591772,21.2,0.0,20.261301397591772,20.261301397591772,1.3793103448275863,22.261301397591772,28.0,28.0,20.261301397591772,0.0,20.261301397591772,20.261301397591772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.261301397591772,20.261301397591772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.250511009206214,21.0,0.0,20.250511009206214,20.250511009206214,1.3793103448275863,22.250511009206214,28.0,28.0,20.250511009206214,0.0,20.250511009206214,20.250511009206214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.250511009206214,20.250511009206214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.200797771602183,19.0,0.0,20.200797771602183,20.200797771602183,1.3793103448275863,22.200797771602183,28.0,28.0,20.200797771602183,0.0,20.200797771602183,20.200797771602183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.200797771602183,20.200797771602183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.170024465464504,18.8,0.0,20.170024465464504,20.170024465464504,1.3793103448275863,22.170024465464504,28.0,28.0,20.170024465464504,0.0,20.170024465464504,20.170024465464504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.170024465464504,20.170024465464504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.0,20.09658995969894,17.0,0.0,20.09658995969894,20.09658995969894,1.3793103448275863,22.09658995969894,28.0,28.0,20.09658995969894,0.0,20.09658995969894,20.09658995969894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09658995969894,20.09658995969894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 23:00:00,0.0,20.141579240900647,18.0,0.0,20.141579240900647,20.141579240900647,1.3793103448275863,22.141579240900647,28.0,28.0,20.141579240900647,0.0,20.141579240900647,20.141579240900647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.141579240900647,20.141579240900647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,20.127696656110786,17.8,0.0,20.127696656110786,20.127696656110786,1.3793103448275863,22.127696656110786,28.0,28.0,20.127696656110786,0.0,20.127696656110786,20.127696656110786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.127696656110786,20.127696656110786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,20.119131536040225,19.0,0.0,20.119131536040225,20.119131536040225,1.3793103448275863,22.119131536040225,28.0,28.0,20.119131536040225,0.0,20.119131536040225,20.119131536040225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.119131536040225,20.119131536040225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,20.125936537265492,21.0,0.0,20.125936537265492,20.125936537265492,1.3793103448275863,22.125936537265492,28.0,28.0,20.125936537265492,0.0,20.125936537265492,20.125936537265492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.125936537265492,20.125936537265492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,20.129929074253123,21.2,0.0,20.129929074253123,20.129929074253123,1.3793103448275863,22.129929074253123,28.0,28.0,20.129929074253123,0.0,20.129929074253123,20.129929074253123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.129929074253123,20.129929074253123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,20.10255281989902,18.0,0.0,20.10255281989902,20.10255281989902,1.3793103448275863,22.10255281989902,28.0,28.0,20.10255281989902,0.0,20.10255281989902,20.10255281989902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10255281989902,20.10255281989902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.0,20.032790250006904,18.0,0.0,20.032790250006904,20.032790250006904,1.3793103448275863,22.032790250006904,28.0,28.0,20.032790250006904,0.0,20.032790250006904,20.032790250006904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.032790250006904,20.032790250006904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 06:00:00,0.0661190465409717,20.0,18.2,0.07346560726774633,20.233950833952466,20.188034829410125,1.3793103448275863,22.233950833952466,28.0,28.0,20.188034829410125,0.008107104764987045,20.233950833952466,20.188034829410125,0.009183200908468291,0.010127655920702182,0.024,0.009114890328631964,0.07346560726774633,0.050478372859816545,0.947727031260468,27.0,0.050478372859816545,35.0,20.18803482941012,0.04351583867225565,109.90598258529494,0.04592868529303371,0.0,0.0,0.0,0.050478372859816545,0.04592868529303371,0.0
2009-05-06 07:00:00,0.20083913921213858,20.0,17.0,0.22315459912459842,20.649062925362074,20.5095913009092,1.3793103448275863,22.649062925362074,28.0,28.0,20.5095913009092,0.02568279811502249,20.649062925362074,20.5095913009092,0.027894324890574803,0.027807701430510576,0.024,0.02502693128745952,0.22315459912459842,0.20193536926764946,1.2481550678770905,27.0,0.20193536926764946,35.0,20.50959130090919,0.17408221488590472,109.7452043495454,0.18400382090908735,0.0,0.0,0.0,0.20193536926764946,0.18400382090908735,0.0
2009-05-06 08:00:00,0.22601585311740754,20.0,17.0,0.25112872568600836,20.72346571696677,20.566510263413015,1.3793103448275863,22.72346571696677,28.0,28.0,20.566510263413015,0.02912364023296543,20.72346571696677,20.566510263413015,0.031391090710751045,0.030959423529114873,0.024,0.027863481176203388,0.25112872568600836,0.2302246680389198,1.2644959886334075,27.0,0.2302246680389198,35.0,20.566510263413004,0.19846954141286194,109.7167448682935,0.20983548893588375,0.0,0.0,0.0,0.2302246680389198,0.20983548893588375,0.0
2009-05-06 09:00:00,0.11769526132778328,20.0,19.2,0.13077251258642586,20.397262979296215,20.315530158929697,1.3793103448275863,22.397262979296215,28.0,28.0,20.315530158929697,0.014670488267251591,20.397262979296215,20.315530158929697,0.016346564073303232,0.01710703531742189,0.024,0.015396331785679703,0.13077251258642586,0.10848321611816805,1.1442161603575671,27.0,0.10848321611816805,35.0,20.315530158929707,0.09352001389497247,109.84223492053515,0.09876275386844571,0.0,0.0,0.0,0.10848321611816805,0.09876275386844571,0.0
2009-05-06 10:00:00,0.0,20.072382227990197,22.0,0.0,20.072382227990197,20.072382227990197,1.3793103448275863,22.072382227990197,28.0,28.0,20.072382227990197,0.0,20.072382227990197,20.072382227990197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.072382227990197,20.072382227990197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.268344941152314,26.0,0.0,20.268344941152314,20.268344941152314,1.3793103448275863,22.268344941152314,28.0,28.0,20.268344941152314,0.0,20.268344941152314,20.268344941152314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.268344941152314,20.268344941152314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.423637047680383,27.2,0.0,20.423637047680383,20.423637047680383,1.3793103448275863,22.423637047680383,28.0,28.0,20.423637047680383,0.0,20.423637047680383,20.423637047680383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.423637047680383,20.423637047680383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.4773271653087,24.0,0.0,20.4773271653087,20.4773271653087,1.3793103448275863,22.4773271653087,28.0,28.0,20.4773271653087,0.0,20.4773271653087,20.4773271653087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4773271653087,20.4773271653087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.575661833801682,24.0,0.0,20.575661833801682,20.575661833801682,1.3793103448275863,22.575661833801682,28.0,28.0,20.575661833801682,0.0,20.575661833801682,20.575661833801682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.575661833801682,20.575661833801682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.765562193448613,27.0,0.0,20.765562193448613,20.765562193448613,1.3793103448275863,22.765562193448613,28.0,28.0,20.765562193448613,0.0,20.765562193448613,20.765562193448613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.765562193448613,20.765562193448613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,20.868172807333202,26.0,0.0,20.868172807333202,20.868172807333202,1.3793103448275863,22.868172807333202,28.0,28.0,20.868172807333202,0.0,20.868172807333202,20.868172807333202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.868172807333202,20.868172807333202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,20.985130558626135,27.0,0.0,20.985130558626135,20.985130558626135,1.3793103448275863,22.985130558626135,28.0,28.0,20.985130558626135,0.0,20.985130558626135,20.985130558626135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.985130558626135,20.985130558626135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.044924489277648,27.0,0.0,21.044924489277648,21.044924489277648,1.3793103448275863,23.044924489277648,28.0,28.0,21.044924489277648,0.0,21.044924489277648,21.044924489277648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.044924489277648,21.044924489277648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.024978079149204,26.0,0.0,21.024978079149204,21.024978079149204,1.3793103448275863,23.024978079149204,28.0,28.0,21.024978079149204,0.0,21.024978079149204,21.024978079149204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.024978079149204,21.024978079149204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,20.991703509793666,23.0,0.0,20.991703509793666,20.991703509793666,1.3793103448275863,22.991703509793666,28.0,28.0,20.991703509793666,0.0,20.991703509793666,20.991703509793666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.991703509793666,20.991703509793666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,20.984996716204364,23.0,0.0,20.984996716204364,20.984996716204364,1.3793103448275863,22.984996716204364,28.0,28.0,20.984996716204364,0.0,20.984996716204364,20.984996716204364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.984996716204364,20.984996716204364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,20.92483013294852,21.0,0.0,20.92483013294852,20.92483013294852,1.3793103448275863,22.92483013294852,28.0,28.0,20.92483013294852,0.0,20.92483013294852,20.92483013294852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92483013294852,20.92483013294852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,20.906474575745325,21.0,0.0,20.906474575745325,20.906474575745325,1.3793103448275863,22.906474575745325,28.0,28.0,20.906474575745325,0.0,20.906474575745325,20.906474575745325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.906474575745325,20.906474575745325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,20.906607215158097,23.0,0.0,20.906607215158097,20.906607215158097,1.3793103448275863,22.906607215158097,28.0,28.0,20.906607215158097,0.0,20.906607215158097,20.906607215158097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.906607215158097,20.906607215158097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,20.869003951017845,19.0,0.0,20.869003951017845,20.869003951017845,1.3793103448275863,22.869003951017845,28.0,28.0,20.869003951017845,0.0,20.869003951017845,20.869003951017845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.869003951017845,20.869003951017845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.84129891375546,19.0,0.0,20.84129891375546,20.84129891375546,1.3793103448275863,22.84129891375546,28.0,28.0,20.84129891375546,0.0,20.84129891375546,20.84129891375546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84129891375546,20.84129891375546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.816917061339534,19.2,0.0,20.816917061339534,20.816917061339534,1.3793103448275863,22.816917061339534,28.0,28.0,20.816917061339534,0.0,20.816917061339534,20.816917061339534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.816917061339534,20.816917061339534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.791030921067613,19.0,0.0,20.791030921067613,20.791030921067613,1.3793103448275863,22.791030921067613,28.0,28.0,20.791030921067613,0.0,20.791030921067613,20.791030921067613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.791030921067613,20.791030921067613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.72185163684113,19.0,0.0,20.72185163684113,20.72185163684113,1.3793103448275863,22.72185163684113,28.0,28.0,20.72185163684113,0.0,20.72185163684113,20.72185163684113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72185163684113,20.72185163684113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.66734108054871,19.4,0.0,20.66734108054871,20.66734108054871,1.3793103448275863,22.66734108054871,28.0,28.0,20.66734108054871,0.0,20.66734108054871,20.66734108054871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66734108054871,20.66734108054871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.635662543346964,19.0,0.0,20.635662543346964,20.635662543346964,1.3793103448275863,22.635662543346964,28.0,28.0,20.635662543346964,0.0,20.635662543346964,20.635662543346964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635662543346964,20.635662543346964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.73670386221883,22.0,0.0,20.73670386221883,20.73670386221883,1.3793103448275863,22.73670386221883,28.0,28.0,20.73670386221883,0.0,20.73670386221883,20.73670386221883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73670386221883,20.73670386221883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.869991355158554,24.6,0.0,20.869991355158554,20.869991355158554,1.3793103448275863,22.869991355158554,28.0,28.0,20.869991355158554,0.0,20.869991355158554,20.869991355158554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.869991355158554,20.869991355158554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.053218270917537,27.0,0.0,21.053218270917537,21.053218270917537,1.3793103448275863,23.053218270917537,28.0,28.0,21.053218270917537,0.0,21.053218270917537,21.053218270917537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.053218270917537,21.053218270917537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.18467383466858,27.0,0.0,21.18467383466858,21.18467383466858,1.3793103448275863,23.18467383466858,28.0,28.0,21.18467383466858,0.0,21.18467383466858,21.18467383466858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18467383466858,21.18467383466858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.38781131347785,29.0,0.0,21.38781131347785,21.38781131347785,1.3793103448275863,23.38781131347785,28.0,28.0,21.38781131347785,0.0,21.38781131347785,21.38781131347785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38781131347785,21.38781131347785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.551395616680104,29.0,0.0,21.551395616680104,21.551395616680104,1.3793103448275863,23.551395616680104,28.0,28.0,21.551395616680104,0.0,21.551395616680104,21.551395616680104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.551395616680104,21.551395616680104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,21.695915890099165,29.0,0.0,21.695915890099165,21.695915890099165,1.3793103448275863,23.695915890099165,28.0,28.0,21.695915890099165,0.0,21.695915890099165,21.695915890099165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.695915890099165,21.695915890099165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,21.756350073925027,27.0,0.0,21.756350073925027,21.756350073925027,1.3793103448275863,23.756350073925027,28.0,28.0,21.756350073925027,0.0,21.756350073925027,21.756350073925027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.756350073925027,21.756350073925027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,21.855374390120648,27.0,0.0,21.855374390120648,21.855374390120648,1.3793103448275863,23.855374390120648,28.0,28.0,21.855374390120648,0.0,21.855374390120648,21.855374390120648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.855374390120648,21.855374390120648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,21.931074893642744,27.0,0.0,21.931074893642744,21.931074893642744,1.3793103448275863,23.931074893642744,28.0,28.0,21.931074893642744,0.0,21.931074893642744,21.931074893642744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.931074893642744,21.931074893642744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,21.924954017353045,25.6,0.0,21.924954017353045,21.924954017353045,1.3793103448275863,23.924954017353045,28.0,28.0,21.924954017353045,0.0,21.924954017353045,21.924954017353045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.924954017353045,21.924954017353045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,21.840092429778707,24.0,0.0,21.840092429778707,21.840092429778707,1.3793103448275863,23.840092429778707,28.0,28.0,21.840092429778707,0.0,21.840092429778707,21.840092429778707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.840092429778707,21.840092429778707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,21.839067347387015,23.0,0.0,21.839067347387015,21.839067347387015,1.3793103448275863,23.839067347387015,28.0,28.0,21.839067347387015,0.0,21.839067347387015,21.839067347387015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.839067347387015,21.839067347387015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,21.810046679003417,22.4,0.0,21.810046679003417,21.810046679003417,1.3793103448275863,23.810046679003417,28.0,28.0,21.810046679003417,0.0,21.810046679003417,21.810046679003417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.810046679003417,21.810046679003417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,21.781786163541042,22.0,0.0,21.781786163541042,21.781786163541042,1.3793103448275863,23.781786163541042,28.0,28.0,21.781786163541042,0.0,21.781786163541042,21.781786163541042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.781786163541042,21.781786163541042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,21.753668156635925,21.0,0.0,21.753668156635925,21.753668156635925,1.3793103448275863,23.753668156635925,28.0,28.0,21.753668156635925,0.0,21.753668156635925,21.753668156635925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.753668156635925,21.753668156635925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,21.7244643696716,21.2,0.0,21.7244643696716,21.7244643696716,1.3793103448275863,23.7244643696716,28.0,28.0,21.7244643696716,0.0,21.7244643696716,21.7244643696716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7244643696716,21.7244643696716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,21.68782400266568,20.0,0.0,21.68782400266568,21.68782400266568,1.3793103448275863,23.68782400266568,28.0,28.0,21.68782400266568,0.0,21.68782400266568,21.68782400266568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68782400266568,21.68782400266568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.636353198867823,18.0,0.0,21.636353198867823,21.636353198867823,1.3793103448275863,23.636353198867823,28.0,28.0,21.636353198867823,0.0,21.636353198867823,21.636353198867823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.636353198867823,21.636353198867823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.59451020428743,18.4,0.0,21.59451020428743,21.59451020428743,1.3793103448275863,23.59451020428743,28.0,28.0,21.59451020428743,0.0,21.59451020428743,21.59451020428743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59451020428743,21.59451020428743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.549500335557255,18.0,0.0,21.549500335557255,21.549500335557255,1.3793103448275863,23.549500335557255,28.0,28.0,21.549500335557255,0.0,21.549500335557255,21.549500335557255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.549500335557255,21.549500335557255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.38925606080204,17.0,0.0,21.38925606080204,21.38925606080204,1.3793103448275863,23.38925606080204,28.0,28.0,21.38925606080204,0.0,21.38925606080204,21.38925606080204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38925606080204,21.38925606080204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.270346670483967,16.6,0.0,21.270346670483967,21.270346670483967,1.3793103448275863,23.270346670483967,28.0,28.0,21.270346670483967,0.0,21.270346670483967,21.270346670483967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.270346670483967,21.270346670483967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.226943433542935,17.0,0.0,21.226943433542935,21.226943433542935,1.3793103448275863,23.226943433542935,28.0,28.0,21.226943433542935,0.0,21.226943433542935,21.226943433542935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.226943433542935,21.226943433542935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.20813607254774,17.0,0.0,21.20813607254774,21.20813607254774,1.3793103448275863,23.20813607254774,28.0,28.0,21.20813607254774,0.0,21.20813607254774,21.20813607254774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.20813607254774,21.20813607254774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.2490177054472,19.8,0.0,21.2490177054472,21.2490177054472,1.3793103448275863,23.2490177054472,28.0,28.0,21.2490177054472,0.0,21.2490177054472,21.2490177054472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.2490177054472,21.2490177054472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.270411374692337,19.0,0.0,21.270411374692337,21.270411374692337,1.3793103448275863,23.270411374692337,28.0,28.0,21.270411374692337,0.0,21.270411374692337,21.270411374692337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.270411374692337,21.270411374692337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.316260885952616,19.0,0.0,21.316260885952616,21.316260885952616,1.3793103448275863,23.316260885952616,28.0,28.0,21.316260885952616,0.0,21.316260885952616,21.316260885952616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.316260885952616,21.316260885952616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.44772448199517,21.2,0.0,21.44772448199517,21.44772448199517,1.3793103448275863,23.44772448199517,28.0,28.0,21.44772448199517,0.0,21.44772448199517,21.44772448199517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44772448199517,21.44772448199517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.539134653385737,21.0,0.0,21.539134653385737,21.539134653385737,1.3793103448275863,23.539134653385737,28.0,28.0,21.539134653385737,0.0,21.539134653385737,21.539134653385737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.539134653385737,21.539134653385737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.60874179539642,21.0,0.0,21.60874179539642,21.60874179539642,1.3793103448275863,23.60874179539642,28.0,28.0,21.60874179539642,0.0,21.60874179539642,21.60874179539642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60874179539642,21.60874179539642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.718859978288585,23.2,0.0,21.718859978288585,21.718859978288585,1.3793103448275863,23.718859978288585,28.0,28.0,21.718859978288585,0.0,21.718859978288585,21.718859978288585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.718859978288585,21.718859978288585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,21.76731835674531,22.0,0.0,21.76731835674531,21.76731835674531,1.3793103448275863,23.76731835674531,28.0,28.0,21.76731835674531,0.0,21.76731835674531,21.76731835674531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76731835674531,21.76731835674531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,21.84159194172537,23.0,0.0,21.84159194172537,21.84159194172537,1.3793103448275863,23.84159194172537,28.0,28.0,21.84159194172537,0.0,21.84159194172537,21.84159194172537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84159194172537,21.84159194172537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,21.81665816066189,21.8,0.0,21.81665816066189,21.81665816066189,1.3793103448275863,23.81665816066189,28.0,28.0,21.81665816066189,0.0,21.81665816066189,21.81665816066189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81665816066189,21.81665816066189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,21.750938749599143,21.0,0.0,21.750938749599143,21.750938749599143,1.3793103448275863,23.750938749599143,28.0,28.0,21.750938749599143,0.0,21.750938749599143,21.750938749599143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.750938749599143,21.750938749599143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.727711490700024,20.0,0.0,21.727711490700024,21.727711490700024,1.3793103448275863,23.727711490700024,28.0,28.0,21.727711490700024,0.0,21.727711490700024,21.727711490700024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.727711490700024,21.727711490700024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.68382152159085,19.6,0.0,21.68382152159085,21.68382152159085,1.3793103448275863,23.68382152159085,28.0,28.0,21.68382152159085,0.0,21.68382152159085,21.68382152159085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68382152159085,21.68382152159085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.633340268742636,19.0,0.0,21.633340268742636,21.633340268742636,1.3793103448275863,23.633340268742636,28.0,28.0,21.633340268742636,0.0,21.633340268742636,21.633340268742636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.633340268742636,21.633340268742636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.650322849825415,18.0,0.0,21.650322849825415,21.650322849825415,1.3793103448275863,23.650322849825415,28.0,28.0,21.650322849825415,0.0,21.650322849825415,21.650322849825415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.650322849825415,21.650322849825415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.612864037760943,17.6,0.0,21.612864037760943,21.612864037760943,1.3793103448275863,23.612864037760943,28.0,28.0,21.612864037760943,0.0,21.612864037760943,21.612864037760943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.612864037760943,21.612864037760943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.563281069067212,16.8,0.0,21.563281069067212,21.563281069067212,1.3793103448275863,23.563281069067212,28.0,28.0,21.563281069067212,0.0,21.563281069067212,21.563281069067212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.563281069067212,21.563281069067212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.5076605685135,16.0,0.0,21.5076605685135,21.5076605685135,1.3793103448275863,23.5076605685135,28.0,28.0,21.5076605685135,0.0,21.5076605685135,21.5076605685135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5076605685135,21.5076605685135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.451053380078772,15.6,0.0,21.451053380078772,21.451053380078772,1.3793103448275863,23.451053380078772,28.26153846153846,28.26153846153846,21.451053380078772,0.0,21.451053380078772,21.451053380078772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.451053380078772,21.451053380078772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.39859769171831,15.8,0.0,21.39859769171831,21.39859769171831,1.3793103448275863,23.39859769171831,28.130769230769232,28.130769230769232,21.39859769171831,0.0,21.39859769171831,21.39859769171831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39859769171831,21.39859769171831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.223920559984514,16.0,0.0,21.223920559984514,21.223920559984514,1.3793103448275863,23.223920559984514,28.0,28.0,21.223920559984514,0.0,21.223920559984514,21.223920559984514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.223920559984514,21.223920559984514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.0690506939441,14.6,0.0,21.0690506939441,21.0690506939441,1.3793103448275863,23.0690506939441,28.915384615384614,28.915384615384614,21.0690506939441,0.0,21.0690506939441,21.0690506939441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0690506939441,21.0690506939441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,20.979860156852848,14.0,0.0,20.979860156852848,20.979860156852848,1.3793103448275863,22.979860156852848,29.307692307692307,29.307692307692307,20.979860156852848,0.0,20.979860156852848,20.979860156852848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.979860156852848,20.979860156852848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,21.018221966241022,16.0,0.0,21.018221966241022,21.018221966241022,1.3793103448275863,23.018221966241022,28.0,28.0,21.018221966241022,0.0,21.018221966241022,21.018221966241022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.018221966241022,21.018221966241022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.095286565488294,18.4,0.0,21.095286565488294,21.095286565488294,1.3793103448275863,23.095286565488294,28.0,28.0,21.095286565488294,0.0,21.095286565488294,21.095286565488294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.095286565488294,21.095286565488294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.131721973181584,18.0,0.0,21.131721973181584,21.131721973181584,1.3793103448275863,23.131721973181584,28.0,28.0,21.131721973181584,0.0,21.131721973181584,21.131721973181584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.131721973181584,21.131721973181584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.17717772585585,18.0,0.0,21.17717772585585,21.17717772585585,1.3793103448275863,23.17717772585585,28.0,28.0,21.17717772585585,0.0,21.17717772585585,21.17717772585585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.17717772585585,21.17717772585585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.33183952581485,21.0,0.0,21.33183952581485,21.33183952581485,1.3793103448275863,23.33183952581485,28.0,28.0,21.33183952581485,0.0,21.33183952581485,21.33183952581485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33183952581485,21.33183952581485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.431427823524096,21.0,0.0,21.431427823524096,21.431427823524096,1.3793103448275863,23.431427823524096,28.0,28.0,21.431427823524096,0.0,21.431427823524096,21.431427823524096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.431427823524096,21.431427823524096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.509618533193688,21.0,0.0,21.509618533193688,21.509618533193688,1.3793103448275863,23.509618533193688,28.0,28.0,21.509618533193688,0.0,21.509618533193688,21.509618533193688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.509618533193688,21.509618533193688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.625953745497064,22.8,0.0,21.625953745497064,21.625953745497064,1.3793103448275863,23.625953745497064,28.0,28.0,21.625953745497064,0.0,21.625953745497064,21.625953745497064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.625953745497064,21.625953745497064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.682423551082188,22.0,0.0,21.682423551082188,21.682423551082188,1.3793103448275863,23.682423551082188,28.0,28.0,21.682423551082188,0.0,21.682423551082188,21.682423551082188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.682423551082188,21.682423551082188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.687788413634394,21.0,0.0,21.687788413634394,21.687788413634394,1.3793103448275863,23.687788413634394,28.0,28.0,21.687788413634394,0.0,21.687788413634394,21.687788413634394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.687788413634394,21.687788413634394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.68360954464194,21.0,0.0,21.68360954464194,21.68360954464194,1.3793103448275863,23.68360954464194,28.0,28.0,21.68360954464194,0.0,21.68360954464194,21.68360954464194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68360954464194,21.68360954464194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.638188692076728,20.0,0.0,21.638188692076728,21.638188692076728,1.3793103448275863,23.638188692076728,28.0,28.0,21.638188692076728,0.0,21.638188692076728,21.638188692076728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.638188692076728,21.638188692076728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.585719162463167,19.0,0.0,21.585719162463167,21.585719162463167,1.3793103448275863,23.585719162463167,28.0,28.0,21.585719162463167,0.0,21.585719162463167,21.585719162463167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.585719162463167,21.585719162463167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.559686706470362,19.4,0.0,21.559686706470362,21.559686706470362,1.3793103448275863,23.559686706470362,28.0,28.0,21.559686706470362,0.0,21.559686706470362,21.559686706470362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.559686706470362,21.559686706470362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.490112579447384,18.0,0.0,21.490112579447384,21.490112579447384,1.3793103448275863,23.490112579447384,28.0,28.0,21.490112579447384,0.0,21.490112579447384,21.490112579447384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.490112579447384,21.490112579447384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.529490944929286,18.0,0.0,21.529490944929286,21.529490944929286,1.3793103448275863,23.529490944929286,28.0,28.0,21.529490944929286,0.0,21.529490944929286,21.529490944929286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.529490944929286,21.529490944929286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.510114966470937,18.6,0.0,21.510114966470937,21.510114966470937,1.3793103448275863,23.510114966470937,28.0,28.0,21.510114966470937,0.0,21.510114966470937,21.510114966470937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.510114966470937,21.510114966470937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.475491016546272,18.0,0.0,21.475491016546272,21.475491016546272,1.3793103448275863,23.475491016546272,28.0,28.0,21.475491016546272,0.0,21.475491016546272,21.475491016546272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.475491016546272,21.475491016546272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.417328422395542,17.0,0.0,21.417328422395542,21.417328422395542,1.3793103448275863,23.417328422395542,28.0,28.0,21.417328422395542,0.0,21.417328422395542,21.417328422395542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.417328422395542,21.417328422395542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.38365060178402,18.2,0.0,21.38365060178402,21.38365060178402,1.3793103448275863,23.38365060178402,28.0,28.0,21.38365060178402,0.0,21.38365060178402,21.38365060178402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38365060178402,21.38365060178402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.33894989776106,17.0,0.0,21.33894989776106,21.33894989776106,1.3793103448275863,23.33894989776106,28.0,28.0,21.33894989776106,0.0,21.33894989776106,21.33894989776106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33894989776106,21.33894989776106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.298027434590473,17.0,0.0,21.298027434590473,21.298027434590473,1.3793103448275863,23.298027434590473,28.0,28.0,21.298027434590473,0.0,21.298027434590473,21.298027434590473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.298027434590473,21.298027434590473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.267776306560027,18.0,0.0,21.267776306560027,21.267776306560027,1.3793103448275863,23.267776306560027,28.0,28.0,21.267776306560027,0.0,21.267776306560027,21.267776306560027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.267776306560027,21.267776306560027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.13990552107305,17.0,0.0,21.13990552107305,21.13990552107305,1.3793103448275863,23.13990552107305,28.0,28.0,21.13990552107305,0.0,21.13990552107305,21.13990552107305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13990552107305,21.13990552107305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.129182765728142,17.0,0.0,21.129182765728142,21.129182765728142,1.3793103448275863,23.129182765728142,28.0,28.0,21.129182765728142,0.0,21.129182765728142,21.129182765728142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.129182765728142,21.129182765728142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.270519557211575,20.4,0.0,21.270519557211575,21.270519557211575,1.3793103448275863,23.270519557211575,28.0,28.0,21.270519557211575,0.0,21.270519557211575,21.270519557211575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.270519557211575,21.270519557211575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.33903870060479,20.0,0.0,21.33903870060479,21.33903870060479,1.3793103448275863,23.33903870060479,28.0,28.0,21.33903870060479,0.0,21.33903870060479,21.33903870060479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33903870060479,21.33903870060479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.41094803717568,20.0,0.0,21.41094803717568,21.41094803717568,1.3793103448275863,23.41094803717568,28.0,28.0,21.41094803717568,0.0,21.41094803717568,21.41094803717568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41094803717568,21.41094803717568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.579905603199798,22.6,0.0,21.579905603199798,21.579905603199798,1.3793103448275863,23.579905603199798,28.0,28.0,21.579905603199798,0.0,21.579905603199798,21.579905603199798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.579905603199798,21.579905603199798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.64903658349373,21.0,0.0,21.64903658349373,21.64903658349373,1.3793103448275863,23.64903658349373,28.0,28.0,21.64903658349373,0.0,21.64903658349373,21.64903658349373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64903658349373,21.64903658349373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.735575069698022,21.0,0.0,21.735575069698022,21.735575069698022,1.3793103448275863,23.735575069698022,28.0,28.0,21.735575069698022,0.0,21.735575069698022,21.735575069698022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.735575069698022,21.735575069698022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,21.88128173524604,23.4,0.0,21.88128173524604,21.88128173524604,1.3793103448275863,23.88128173524604,28.0,28.0,21.88128173524604,0.0,21.88128173524604,21.88128173524604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88128173524604,21.88128173524604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,21.953877972123557,23.2,0.0,21.953877972123557,21.953877972123557,1.3793103448275863,23.953877972123557,28.0,28.0,21.953877972123557,0.0,21.953877972123557,21.953877972123557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.953877972123557,21.953877972123557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.00348816624632,23.0,0.0,22.00348816624632,22.00348816624632,1.3793103448275863,24.00348816624632,28.0,28.0,22.00348816624632,0.0,22.00348816624632,22.00348816624632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00348816624632,22.00348816624632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.029301285406437,23.4,0.0,22.029301285406437,22.029301285406437,1.3793103448275863,24.029301285406437,28.0,28.0,22.029301285406437,0.0,22.029301285406437,22.029301285406437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.029301285406437,22.029301285406437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,21.914682320069435,21.0,0.0,21.914682320069435,21.914682320069435,1.3793103448275863,23.914682320069435,28.0,28.0,21.914682320069435,0.0,21.914682320069435,21.914682320069435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.914682320069435,21.914682320069435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,21.883129035270215,20.0,0.0,21.883129035270215,21.883129035270215,1.3793103448275863,23.883129035270215,28.0,28.0,21.883129035270215,0.0,21.883129035270215,21.883129035270215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.883129035270215,21.883129035270215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,21.897937065140127,19.8,0.0,21.897937065140127,21.897937065140127,1.3793103448275863,23.897937065140127,28.0,28.0,21.897937065140127,0.0,21.897937065140127,21.897937065140127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.897937065140127,21.897937065140127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,21.85491831212143,17.0,0.0,21.85491831212143,21.85491831212143,1.3793103448275863,23.85491831212143,28.0,28.0,21.85491831212143,0.0,21.85491831212143,21.85491831212143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85491831212143,21.85491831212143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.808793093648497,17.0,0.0,21.808793093648497,21.808793093648497,1.3793103448275863,23.808793093648497,28.0,28.0,21.808793093648497,0.0,21.808793093648497,21.808793093648497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.808793093648497,21.808793093648497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
