timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-11 00:00:00,0.0,21.766567630784543,18.0,0.0,21.766567630784543,21.766567630784543,1.3793103448275863,23.766567630784543,28.0,28.0,21.766567630784543,0.0,21.766567630784543,21.766567630784543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.766567630784543,21.766567630784543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.707431107111226,16.0,0.0,21.707431107111226,21.707431107111226,1.3793103448275863,23.707431107111226,28.0,28.0,21.707431107111226,0.0,21.707431107111226,21.707431107111226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.707431107111226,21.707431107111226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.640219212753173,16.0,0.0,21.640219212753173,21.640219212753173,1.3793103448275863,23.640219212753173,28.0,28.0,21.640219212753173,0.0,21.640219212753173,21.640219212753173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.640219212753173,21.640219212753173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.586806389165073,16.2,0.0,21.586806389165073,21.586806389165073,1.3793103448275863,23.586806389165073,28.0,28.0,21.586806389165073,0.0,21.586806389165073,21.586806389165073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.586806389165073,21.586806389165073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.5248997371461,15.0,0.0,21.5248997371461,21.5248997371461,1.3793103448275863,23.5248997371461,28.653846153846153,28.653846153846153,21.5248997371461,0.0,21.5248997371461,21.5248997371461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5248997371461,21.5248997371461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.467289880273697,15.0,0.0,21.467289880273697,21.467289880273697,1.3793103448275863,23.467289880273697,28.653846153846153,28.653846153846153,21.467289880273697,0.0,21.467289880273697,21.467289880273697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.467289880273697,21.467289880273697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.411208363103906,15.0,0.0,21.411208363103906,21.411208363103906,1.3793103448275863,23.411208363103906,28.653846153846153,28.653846153846153,21.411208363103906,0.0,21.411208363103906,21.411208363103906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.411208363103906,21.411208363103906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.22194853379127,15.0,0.0,21.22194853379127,21.22194853379127,1.3793103448275863,23.22194853379127,28.653846153846153,28.653846153846153,21.22194853379127,0.0,21.22194853379127,21.22194853379127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.22194853379127,21.22194853379127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.227635431581916,16.0,0.0,21.227635431581916,21.227635431581916,1.3793103448275863,23.227635431581916,28.0,28.0,21.227635431581916,0.0,21.227635431581916,21.227635431581916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.227635431581916,21.227635431581916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.33924879914511,18.8,0.0,21.33924879914511,21.33924879914511,1.3793103448275863,23.33924879914511,28.0,28.0,21.33924879914511,0.0,21.33924879914511,21.33924879914511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33924879914511,21.33924879914511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.379119725276492,18.0,0.0,21.379119725276492,21.379119725276492,1.3793103448275863,23.379119725276492,28.0,28.0,21.379119725276492,0.0,21.379119725276492,21.379119725276492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.379119725276492,21.379119725276492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.45854282101979,18.8,0.0,21.45854282101979,21.45854282101979,1.3793103448275863,23.45854282101979,28.0,28.0,21.45854282101979,0.0,21.45854282101979,21.45854282101979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45854282101979,21.45854282101979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.602132987520804,20.8,0.0,21.602132987520804,21.602132987520804,1.3793103448275863,23.602132987520804,28.0,28.0,21.602132987520804,0.0,21.602132987520804,21.602132987520804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.602132987520804,21.602132987520804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.679679938839612,20.0,0.0,21.679679938839612,21.679679938839612,1.3793103448275863,23.679679938839612,28.0,28.0,21.679679938839612,0.0,21.679679938839612,21.679679938839612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.679679938839612,21.679679938839612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.790607744673956,21.0,0.0,21.790607744673956,21.790607744673956,1.3793103448275863,23.790607744673956,28.0,28.0,21.790607744673956,0.0,21.790607744673956,21.790607744673956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.790607744673956,21.790607744673956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.877436433168977,21.4,0.0,21.877436433168977,21.877436433168977,1.3793103448275863,23.877436433168977,28.0,28.0,21.877436433168977,0.0,21.877436433168977,21.877436433168977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.877436433168977,21.877436433168977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,21.956961239044624,22.0,0.0,21.956961239044624,21.956961239044624,1.3793103448275863,23.956961239044624,28.0,28.0,21.956961239044624,0.0,21.956961239044624,21.956961239044624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.956961239044624,21.956961239044624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.01016856124106,22.0,0.0,22.01016856124106,22.01016856124106,1.3793103448275863,24.01016856124106,28.0,28.0,22.01016856124106,0.0,22.01016856124106,22.01016856124106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01016856124106,22.01016856124106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.02048374590339,22.0,0.0,22.02048374590339,22.02048374590339,1.3793103448275863,24.02048374590339,28.0,28.0,22.02048374590339,0.0,22.02048374590339,22.02048374590339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02048374590339,22.02048374590339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,21.928379382147575,21.0,0.0,21.928379382147575,21.928379382147575,1.3793103448275863,23.928379382147575,28.0,28.0,21.928379382147575,0.0,21.928379382147575,21.928379382147575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.928379382147575,21.928379382147575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,21.909945583230474,20.0,0.0,21.909945583230474,21.909945583230474,1.3793103448275863,23.909945583230474,28.0,28.0,21.909945583230474,0.0,21.909945583230474,21.909945583230474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.909945583230474,21.909945583230474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.926486597400412,19.6,0.0,21.926486597400412,21.926486597400412,1.3793103448275863,23.926486597400412,28.0,28.0,21.926486597400412,0.0,21.926486597400412,21.926486597400412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.926486597400412,21.926486597400412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.894960577222626,18.0,0.0,21.894960577222626,21.894960577222626,1.3793103448275863,23.894960577222626,28.0,28.0,21.894960577222626,0.0,21.894960577222626,21.894960577222626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.894960577222626,21.894960577222626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.85717712518911,18.0,0.0,21.85717712518911,21.85717712518911,1.3793103448275863,23.85717712518911,28.0,28.0,21.85717712518911,0.0,21.85717712518911,21.85717712518911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85717712518911,21.85717712518911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.822854268727795,19.0,0.0,21.822854268727795,21.822854268727795,1.3793103448275863,23.822854268727795,28.0,28.0,21.822854268727795,0.0,21.822854268727795,21.822854268727795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.822854268727795,21.822854268727795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.780923009314584,18.0,0.0,21.780923009314584,21.780923009314584,1.3793103448275863,23.780923009314584,28.0,28.0,21.780923009314584,0.0,21.780923009314584,21.780923009314584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.780923009314584,21.780923009314584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.7425788620315,18.0,0.0,21.7425788620315,21.7425788620315,1.3793103448275863,23.7425788620315,28.0,28.0,21.7425788620315,0.0,21.7425788620315,21.7425788620315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7425788620315,21.7425788620315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.70538503934856,18.0,0.0,21.70538503934856,21.70538503934856,1.3793103448275863,23.70538503934856,28.0,28.0,21.70538503934856,0.0,21.70538503934856,21.70538503934856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70538503934856,21.70538503934856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.659576070459888,17.0,0.0,21.659576070459888,21.659576070459888,1.3793103448275863,23.659576070459888,28.0,28.0,21.659576070459888,0.0,21.659576070459888,21.659576070459888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.659576070459888,21.659576070459888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.50893486097796,17.0,0.0,21.50893486097796,21.50893486097796,1.3793103448275863,23.50893486097796,28.0,28.0,21.50893486097796,0.0,21.50893486097796,21.50893486097796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50893486097796,21.50893486097796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.4227739255504,17.4,0.0,21.4227739255504,21.4227739255504,1.3793103448275863,23.4227739255504,28.0,28.0,21.4227739255504,0.0,21.4227739255504,21.4227739255504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4227739255504,21.4227739255504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.369524747157037,17.0,0.0,21.369524747157037,21.369524747157037,1.3793103448275863,23.369524747157037,28.0,28.0,21.369524747157037,0.0,21.369524747157037,21.369524747157037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.369524747157037,21.369524747157037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.336257026956513,17.0,0.0,21.336257026956513,21.336257026956513,1.3793103448275863,23.336257026956513,28.0,28.0,21.336257026956513,0.0,21.336257026956513,21.336257026956513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.336257026956513,21.336257026956513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.356984496452768,19.2,0.0,21.356984496452768,21.356984496452768,1.3793103448275863,23.356984496452768,28.0,28.0,21.356984496452768,0.0,21.356984496452768,21.356984496452768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.356984496452768,21.356984496452768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.40180457646497,20.0,0.0,21.40180457646497,21.40180457646497,1.3793103448275863,23.40180457646497,28.0,28.0,21.40180457646497,0.0,21.40180457646497,21.40180457646497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40180457646497,21.40180457646497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.47318723625701,21.0,0.0,21.47318723625701,21.47318723625701,1.3793103448275863,23.47318723625701,28.0,28.0,21.47318723625701,0.0,21.47318723625701,21.47318723625701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47318723625701,21.47318723625701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.50512974311764,20.4,0.0,21.50512974311764,21.50512974311764,1.3793103448275863,23.50512974311764,28.0,28.0,21.50512974311764,0.0,21.50512974311764,21.50512974311764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50512974311764,21.50512974311764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.611459549413397,22.0,0.0,21.611459549413397,21.611459549413397,1.3793103448275863,23.611459549413397,28.0,28.0,21.611459549413397,0.0,21.611459549413397,21.611459549413397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.611459549413397,21.611459549413397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.682655389781868,22.0,0.0,21.682655389781868,21.682655389781868,1.3793103448275863,23.682655389781868,28.0,28.0,21.682655389781868,0.0,21.682655389781868,21.682655389781868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.682655389781868,21.682655389781868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.809507436648893,23.8,0.0,21.809507436648893,21.809507436648893,1.3793103448275863,23.809507436648893,28.0,28.0,21.809507436648893,0.0,21.809507436648893,21.809507436648893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.809507436648893,21.809507436648893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.863751401785088,23.0,0.0,21.863751401785088,21.863751401785088,1.3793103448275863,23.863751401785088,28.0,28.0,21.863751401785088,0.0,21.863751401785088,21.863751401785088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.863751401785088,21.863751401785088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,21.90662653447875,23.0,0.0,21.90662653447875,21.90662653447875,1.3793103448275863,23.90662653447875,28.0,28.0,21.90662653447875,0.0,21.90662653447875,21.90662653447875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90662653447875,21.90662653447875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,21.89972270160262,22.2,0.0,21.89972270160262,21.89972270160262,1.3793103448275863,23.89972270160262,28.0,28.0,21.89972270160262,0.0,21.89972270160262,21.89972270160262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89972270160262,21.89972270160262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.888710712846844,22.0,0.0,21.888710712846844,21.888710712846844,1.3793103448275863,23.888710712846844,28.0,28.0,21.888710712846844,0.0,21.888710712846844,21.888710712846844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.888710712846844,21.888710712846844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.89528630858028,22.0,0.0,21.89528630858028,21.89528630858028,1.3793103448275863,23.89528630858028,28.0,28.0,21.89528630858028,0.0,21.89528630858028,21.89528630858028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89528630858028,21.89528630858028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.879854069876814,21.8,0.0,21.879854069876814,21.879854069876814,1.3793103448275863,23.879854069876814,28.0,28.0,21.879854069876814,0.0,21.879854069876814,21.879854069876814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.879854069876814,21.879854069876814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.846116716159003,21.0,0.0,21.846116716159003,21.846116716159003,1.3793103448275863,23.846116716159003,28.0,28.0,21.846116716159003,0.0,21.846116716159003,21.846116716159003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.846116716159003,21.846116716159003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.849667886569723,21.0,0.0,21.849667886569723,21.849667886569723,1.3793103448275863,23.849667886569723,28.0,28.0,21.849667886569723,0.0,21.849667886569723,21.849667886569723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.849667886569723,21.849667886569723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.83498443024783,21.2,0.0,21.83498443024783,21.83498443024783,1.3793103448275863,23.83498443024783,28.0,28.0,21.83498443024783,0.0,21.83498443024783,21.83498443024783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83498443024783,21.83498443024783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.809214199669434,20.0,0.0,21.809214199669434,21.809214199669434,1.3793103448275863,23.809214199669434,28.0,28.0,21.809214199669434,0.0,21.809214199669434,21.809214199669434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.809214199669434,21.809214199669434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.78563395591639,19.9,0.0,21.78563395591639,21.78563395591639,1.3793103448275863,23.78563395591639,28.0,28.0,21.78563395591639,0.0,21.78563395591639,21.78563395591639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78563395591639,21.78563395591639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.762039062440003,19.8,0.0,21.762039062440003,21.762039062440003,1.3793103448275863,23.762039062440003,28.0,28.0,21.762039062440003,0.0,21.762039062440003,21.762039062440003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.762039062440003,21.762039062440003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.722087212033834,18.0,0.0,21.722087212033834,21.722087212033834,1.3793103448275863,23.722087212033834,28.0,28.0,21.722087212033834,0.0,21.722087212033834,21.722087212033834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.722087212033834,21.722087212033834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.59999579090519,18.0,0.0,21.59999579090519,21.59999579090519,1.3793103448275863,23.59999579090519,28.0,28.0,21.59999579090519,0.0,21.59999579090519,21.59999579090519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59999579090519,21.59999579090519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.55143597525946,19.2,0.0,21.55143597525946,21.55143597525946,1.3793103448275863,23.55143597525946,28.0,28.0,21.55143597525946,0.0,21.55143597525946,21.55143597525946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55143597525946,21.55143597525946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.49059450903711,18.0,0.0,21.49059450903711,21.49059450903711,1.3793103448275863,23.49059450903711,28.0,28.0,21.49059450903711,0.0,21.49059450903711,21.49059450903711,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49059450903711,21.49059450903711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.489377984918953,19.0,0.0,21.489377984918953,21.489377984918953,1.3793103448275863,23.489377984918953,28.0,28.0,21.489377984918953,0.0,21.489377984918953,21.489377984918953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.489377984918953,21.489377984918953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.498464035026686,20.6,0.0,21.498464035026686,21.498464035026686,1.3793103448275863,23.498464035026686,28.0,28.0,21.498464035026686,0.0,21.498464035026686,21.498464035026686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.498464035026686,21.498464035026686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.55488306636591,22.0,0.0,21.55488306636591,21.55488306636591,1.3793103448275863,23.55488306636591,28.0,28.0,21.55488306636591,0.0,21.55488306636591,21.55488306636591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55488306636591,21.55488306636591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.625415492048404,23.0,0.0,21.625415492048404,21.625415492048404,1.3793103448275863,23.625415492048404,28.0,28.0,21.625415492048404,0.0,21.625415492048404,21.625415492048404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.625415492048404,21.625415492048404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.684266151939447,23.4,0.0,21.684266151939447,21.684266151939447,1.3793103448275863,23.684266151939447,28.0,28.0,21.684266151939447,0.0,21.684266151939447,21.684266151939447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.684266151939447,21.684266151939447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.70244870183545,22.0,0.0,21.70244870183545,21.70244870183545,1.3793103448275863,23.70244870183545,28.0,28.0,21.70244870183545,0.0,21.70244870183545,21.70244870183545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70244870183545,21.70244870183545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.746338155097963,22.0,0.0,21.746338155097963,21.746338155097963,1.3793103448275863,23.746338155097963,28.0,28.0,21.746338155097963,0.0,21.746338155097963,21.746338155097963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.746338155097963,21.746338155097963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.81998967410017,23.0,0.0,21.81998967410017,21.81998967410017,1.3793103448275863,23.81998967410017,28.0,28.0,21.81998967410017,0.0,21.81998967410017,21.81998967410017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81998967410017,21.81998967410017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.8519349638619,22.0,0.0,21.8519349638619,21.8519349638619,1.3793103448275863,23.8519349638619,28.0,28.0,21.8519349638619,0.0,21.8519349638619,21.8519349638619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8519349638619,21.8519349638619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,21.917088763715803,23.3,0.0,21.917088763715803,21.917088763715803,1.3793103448275863,23.917088763715803,28.0,28.0,21.917088763715803,0.0,21.917088763715803,21.917088763715803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.917088763715803,21.917088763715803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,21.977494029938896,24.6,0.0,21.977494029938896,21.977494029938896,1.3793103448275863,23.977494029938896,28.0,28.0,21.977494029938896,0.0,21.977494029938896,21.977494029938896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.977494029938896,21.977494029938896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,21.958682269689383,23.0,0.0,21.958682269689383,21.958682269689383,1.3793103448275863,23.958682269689383,28.0,28.0,21.958682269689383,0.0,21.958682269689383,21.958682269689383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.958682269689383,21.958682269689383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.895471917476847,21.0,0.0,21.895471917476847,21.895471917476847,1.3793103448275863,23.895471917476847,28.0,28.0,21.895471917476847,0.0,21.895471917476847,21.895471917476847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.895471917476847,21.895471917476847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.861798966289037,20.8,0.0,21.861798966289037,21.861798966289037,1.3793103448275863,23.861798966289037,28.0,28.0,21.861798966289037,0.0,21.861798966289037,21.861798966289037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.861798966289037,21.861798966289037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.819143934119225,20.0,0.0,21.819143934119225,21.819143934119225,1.3793103448275863,23.819143934119225,28.0,28.0,21.819143934119225,0.0,21.819143934119225,21.819143934119225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.819143934119225,21.819143934119225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.828123371886218,19.0,0.0,21.828123371886218,21.828123371886218,1.3793103448275863,23.828123371886218,28.0,28.0,21.828123371886218,0.0,21.828123371886218,21.828123371886218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.828123371886218,21.828123371886218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.8008750508707,18.8,0.0,21.8008750508707,21.8008750508707,1.3793103448275863,23.8008750508707,28.0,28.0,21.8008750508707,0.0,21.8008750508707,21.8008750508707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8008750508707,21.8008750508707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.764162449699597,18.0,0.0,21.764162449699597,21.764162449699597,1.3793103448275863,23.764162449699597,28.0,28.0,21.764162449699597,0.0,21.764162449699597,21.764162449699597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.764162449699597,21.764162449699597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.719795039014578,17.0,0.0,21.719795039014578,21.719795039014578,1.3793103448275863,23.719795039014578,28.0,28.0,21.719795039014578,0.0,21.719795039014578,21.719795039014578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.719795039014578,21.719795039014578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.67845267715489,17.0,0.0,21.67845267715489,21.67845267715489,1.3793103448275863,23.67845267715489,28.0,28.0,21.67845267715489,0.0,21.67845267715489,21.67845267715489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67845267715489,21.67845267715489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.638139412485636,17.0,0.0,21.638139412485636,21.638139412485636,1.3793103448275863,23.638139412485636,28.0,28.0,21.638139412485636,0.0,21.638139412485636,21.638139412485636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.638139412485636,21.638139412485636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.45983076790858,16.0,0.0,21.45983076790858,21.45983076790858,1.3793103448275863,23.45983076790858,28.0,28.0,21.45983076790858,0.0,21.45983076790858,21.45983076790858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45983076790858,21.45983076790858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.35820669435645,16.2,0.0,21.35820669435645,21.35820669435645,1.3793103448275863,23.35820669435645,28.0,28.0,21.35820669435645,0.0,21.35820669435645,21.35820669435645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35820669435645,21.35820669435645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.271528890630446,15.0,0.0,21.271528890630446,21.271528890630446,1.3793103448275863,23.271528890630446,28.653846153846153,28.653846153846153,21.271528890630446,0.0,21.271528890630446,21.271528890630446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.271528890630446,21.271528890630446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.254173126631905,16.0,0.0,21.254173126631905,21.254173126631905,1.3793103448275863,23.254173126631905,28.0,28.0,21.254173126631905,0.0,21.254173126631905,21.254173126631905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.254173126631905,21.254173126631905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.31948272439761,19.6,0.0,21.31948272439761,21.31948272439761,1.3793103448275863,23.31948272439761,28.0,28.0,21.31948272439761,0.0,21.31948272439761,21.31948272439761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31948272439761,21.31948272439761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.294996927888967,18.0,0.0,21.294996927888967,21.294996927888967,1.3793103448275863,23.294996927888967,28.0,28.0,21.294996927888967,0.0,21.294996927888967,21.294996927888967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.294996927888967,21.294996927888967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.330979416151315,19.0,0.0,21.330979416151315,21.330979416151315,1.3793103448275863,23.330979416151315,28.0,28.0,21.330979416151315,0.0,21.330979416151315,21.330979416151315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.330979416151315,21.330979416151315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.415787488209794,21.2,0.0,21.415787488209794,21.415787488209794,1.3793103448275863,23.415787488209794,28.0,28.0,21.415787488209794,0.0,21.415787488209794,21.415787488209794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.415787488209794,21.415787488209794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.425852898717977,20.0,0.0,21.425852898717977,21.425852898717977,1.3793103448275863,23.425852898717977,28.0,28.0,21.425852898717977,0.0,21.425852898717977,21.425852898717977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.425852898717977,21.425852898717977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.477047650634717,21.0,0.0,21.477047650634717,21.477047650634717,1.3793103448275863,23.477047650634717,28.0,28.0,21.477047650634717,0.0,21.477047650634717,21.477047650634717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.477047650634717,21.477047650634717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.55876874630946,22.8,0.0,21.55876874630946,21.55876874630946,1.3793103448275863,23.55876874630946,28.0,28.0,21.55876874630946,0.0,21.55876874630946,21.55876874630946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55876874630946,21.55876874630946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.602777605925045,22.0,0.0,21.602777605925045,21.602777605925045,1.3793103448275863,23.602777605925045,28.0,28.0,21.602777605925045,0.0,21.602777605925045,21.602777605925045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.602777605925045,21.602777605925045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.673696871308863,23.0,0.0,21.673696871308863,21.673696871308863,1.3793103448275863,23.673696871308863,28.0,28.0,21.673696871308863,0.0,21.673696871308863,21.673696871308863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.673696871308863,21.673696871308863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.725101162717706,23.6,0.0,21.725101162717706,21.725101162717706,1.3793103448275863,23.725101162717706,28.0,28.0,21.725101162717706,0.0,21.725101162717706,21.725101162717706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.725101162717706,21.725101162717706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.69196832303976,22.0,0.0,21.69196832303976,21.69196832303976,1.3793103448275863,23.69196832303976,28.0,28.0,21.69196832303976,0.0,21.69196832303976,21.69196832303976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69196832303976,21.69196832303976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.660686624798416,21.0,0.0,21.660686624798416,21.660686624798416,1.3793103448275863,23.660686624798416,28.0,28.0,21.660686624798416,0.0,21.660686624798416,21.660686624798416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.660686624798416,21.660686624798416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.64363830490036,21.0,0.0,21.64363830490036,21.64363830490036,1.3793103448275863,23.64363830490036,28.0,28.0,21.64363830490036,0.0,21.64363830490036,21.64363830490036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64363830490036,21.64363830490036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.60320793273996,20.0,0.0,21.60320793273996,21.60320793273996,1.3793103448275863,23.60320793273996,28.0,28.0,21.60320793273996,0.0,21.60320793273996,21.60320793273996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60320793273996,21.60320793273996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.61085665431674,19.0,0.0,21.61085665431674,21.61085665431674,1.3793103448275863,23.61085665431674,28.0,28.0,21.61085665431674,0.0,21.61085665431674,21.61085665431674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61085665431674,21.61085665431674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.57756143766758,17.8,0.0,21.57756143766758,21.57756143766758,1.3793103448275863,23.57756143766758,28.0,28.0,21.57756143766758,0.0,21.57756143766758,21.57756143766758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.57756143766758,21.57756143766758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.537962292687837,17.0,0.0,21.537962292687837,21.537962292687837,1.3793103448275863,23.537962292687837,28.0,28.0,21.537962292687837,0.0,21.537962292687837,21.537962292687837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.537962292687837,21.537962292687837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.50059798322421,17.0,0.0,21.50059798322421,21.50059798322421,1.3793103448275863,23.50059798322421,28.0,28.0,21.50059798322421,0.0,21.50059798322421,21.50059798322421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50059798322421,21.50059798322421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.47932306004671,18.6,0.0,21.47932306004671,21.47932306004671,1.3793103448275863,23.47932306004671,28.0,28.0,21.47932306004671,0.0,21.47932306004671,21.47932306004671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47932306004671,21.47932306004671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.439907938486407,17.0,0.0,21.439907938486407,21.439907938486407,1.3793103448275863,23.439907938486407,28.0,28.0,21.439907938486407,0.0,21.439907938486407,21.439907938486407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.439907938486407,21.439907938486407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.30263078195204,17.0,0.0,21.30263078195204,21.30263078195204,1.3793103448275863,23.30263078195204,28.0,28.0,21.30263078195204,0.0,21.30263078195204,21.30263078195204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30263078195204,21.30263078195204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.23102450007982,17.6,0.0,21.23102450007982,21.23102450007982,1.3793103448275863,23.23102450007982,28.0,28.0,21.23102450007982,0.0,21.23102450007982,21.23102450007982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23102450007982,21.23102450007982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,21.18092690156438,17.0,0.0,21.18092690156438,21.18092690156438,1.3793103448275863,23.18092690156438,28.0,28.0,21.18092690156438,0.0,21.18092690156438,21.18092690156438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18092690156438,21.18092690156438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,21.15372781848417,17.0,0.0,21.15372781848417,21.15372781848417,1.3793103448275863,23.15372781848417,28.0,28.0,21.15372781848417,0.0,21.15372781848417,21.15372781848417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15372781848417,21.15372781848417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,21.16815704868775,18.8,0.0,21.16815704868775,21.16815704868775,1.3793103448275863,23.16815704868775,28.0,28.0,21.16815704868775,0.0,21.16815704868775,21.16815704868775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16815704868775,21.16815704868775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,21.163114375827885,18.0,0.0,21.163114375827885,21.163114375827885,1.3793103448275863,23.163114375827885,28.0,28.0,21.163114375827885,0.0,21.163114375827885,21.163114375827885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.163114375827885,21.163114375827885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.217245589158324,19.0,0.0,21.217245589158324,21.217245589158324,1.3793103448275863,23.217245589158324,28.0,28.0,21.217245589158324,0.0,21.217245589158324,21.217245589158324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.217245589158324,21.217245589158324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.341066996225262,21.6,0.0,21.341066996225262,21.341066996225262,1.3793103448275863,23.341066996225262,28.0,28.0,21.341066996225262,0.0,21.341066996225262,21.341066996225262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.341066996225262,21.341066996225262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.40641096090608,21.0,0.0,21.40641096090608,21.40641096090608,1.3793103448275863,23.40641096090608,28.0,28.0,21.40641096090608,0.0,21.40641096090608,21.40641096090608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40641096090608,21.40641096090608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.500073279981336,22.0,0.0,21.500073279981336,21.500073279981336,1.3793103448275863,23.500073279981336,28.0,28.0,21.500073279981336,0.0,21.500073279981336,21.500073279981336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.500073279981336,21.500073279981336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.5820332229505,22.4,0.0,21.5820332229505,21.5820332229505,1.3793103448275863,23.5820332229505,28.0,28.0,21.5820332229505,0.0,21.5820332229505,21.5820332229505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5820332229505,21.5820332229505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.610120080856287,21.0,0.0,21.610120080856287,21.610120080856287,1.3793103448275863,23.610120080856287,28.0,28.0,21.610120080856287,0.0,21.610120080856287,21.610120080856287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.610120080856287,21.610120080856287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.640261155236985,21.0,0.0,21.640261155236985,21.640261155236985,1.3793103448275863,23.640261155236985,28.0,28.0,21.640261155236985,0.0,21.640261155236985,21.640261155236985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.640261155236985,21.640261155236985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.699324894394902,22.6,0.0,21.699324894394902,21.699324894394902,1.3793103448275863,23.699324894394902,28.0,28.0,21.699324894394902,0.0,21.699324894394902,21.699324894394902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.699324894394902,21.699324894394902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.628433560698944,20.0,0.0,21.628433560698944,21.628433560698944,1.3793103448275863,23.628433560698944,28.0,28.0,21.628433560698944,0.0,21.628433560698944,21.628433560698944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.628433560698944,21.628433560698944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.606388938695794,19.9,0.0,21.606388938695794,21.606388938695794,1.3793103448275863,23.606388938695794,28.0,28.0,21.606388938695794,0.0,21.606388938695794,21.606388938695794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.606388938695794,21.606388938695794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.58089109367082,19.8,0.0,21.58089109367082,21.58089109367082,1.3793103448275863,23.58089109367082,28.0,28.0,21.58089109367082,0.0,21.58089109367082,21.58089109367082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.58089109367082,21.58089109367082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.505891764970585,18.0,0.0,21.505891764970585,21.505891764970585,1.3793103448275863,23.505891764970585,28.0,28.0,21.505891764970585,0.0,21.505891764970585,21.505891764970585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.505891764970585,21.505891764970585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.547907992167445,18.0,0.0,21.547907992167445,21.547907992167445,1.3793103448275863,23.547907992167445,28.0,28.0,21.547907992167445,0.0,21.547907992167445,21.547907992167445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.547907992167445,21.547907992167445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.527834671296795,18.0,0.0,21.527834671296795,21.527834671296795,1.3793103448275863,23.527834671296795,28.0,28.0,21.527834671296795,0.0,21.527834671296795,21.527834671296795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.527834671296795,21.527834671296795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.490380042498934,17.0,0.0,21.490380042498934,21.490380042498934,1.3793103448275863,23.490380042498934,28.0,28.0,21.490380042498934,0.0,21.490380042498934,21.490380042498934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.490380042498934,21.490380042498934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.45402084875778,17.0,0.0,21.45402084875778,21.45402084875778,1.3793103448275863,23.45402084875778,28.0,28.0,21.45402084875778,0.0,21.45402084875778,21.45402084875778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45402084875778,21.45402084875778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.421987317710503,17.4,0.0,21.421987317710503,21.421987317710503,1.3793103448275863,23.421987317710503,28.0,28.0,21.421987317710503,0.0,21.421987317710503,21.421987317710503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.421987317710503,21.421987317710503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.385908343178684,17.0,0.0,21.385908343178684,21.385908343178684,1.3793103448275863,23.385908343178684,28.0,28.0,21.385908343178684,0.0,21.385908343178684,21.385908343178684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.385908343178684,21.385908343178684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.250858971255052,17.0,0.0,21.250858971255052,21.250858971255052,1.3793103448275863,23.250858971255052,28.0,28.0,21.250858971255052,0.0,21.250858971255052,21.250858971255052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.250858971255052,21.250858971255052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.173894444797796,17.4,0.0,21.173894444797796,21.173894444797796,1.3793103448275863,23.173894444797796,28.0,28.0,21.173894444797796,0.0,21.173894444797796,21.173894444797796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.173894444797796,21.173894444797796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,21.129212167409612,17.0,0.0,21.129212167409612,21.129212167409612,1.3793103448275863,23.129212167409612,28.0,28.0,21.129212167409612,0.0,21.129212167409612,21.129212167409612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.129212167409612,21.129212167409612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,21.149938651659852,18.0,0.0,21.149938651659852,21.149938651659852,1.3793103448275863,23.149938651659852,28.0,28.0,21.149938651659852,0.0,21.149938651659852,21.149938651659852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.149938651659852,21.149938651659852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.225419873063856,21.0,0.0,21.225419873063856,21.225419873063856,1.3793103448275863,23.225419873063856,28.0,28.0,21.225419873063856,0.0,21.225419873063856,21.225419873063856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.225419873063856,21.225419873063856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.296295959751248,21.0,0.0,21.296295959751248,21.296295959751248,1.3793103448275863,23.296295959751248,28.0,28.0,21.296295959751248,0.0,21.296295959751248,21.296295959751248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.296295959751248,21.296295959751248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.42183317139989,22.5,0.0,21.42183317139989,21.42183317139989,1.3793103448275863,23.42183317139989,28.0,28.0,21.42183317139989,0.0,21.42183317139989,21.42183317139989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.42183317139989,21.42183317139989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.576819499645637,24.0,0.0,21.576819499645637,21.576819499645637,1.3793103448275863,23.576819499645637,28.0,28.0,21.576819499645637,0.0,21.576819499645637,21.576819499645637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.576819499645637,21.576819499645637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.711271569156395,24.0,0.0,21.711271569156395,21.711271569156395,1.3793103448275863,23.711271569156395,28.0,28.0,21.711271569156395,0.0,21.711271569156395,21.711271569156395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.711271569156395,21.711271569156395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.824733107334346,24.0,0.0,21.824733107334346,21.824733107334346,1.3793103448275863,23.824733107334346,28.0,28.0,21.824733107334346,0.0,21.824733107334346,21.824733107334346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.824733107334346,21.824733107334346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,21.928693772361235,24.4,0.0,21.928693772361235,21.928693772361235,1.3793103448275863,23.928693772361235,28.0,28.0,21.928693772361235,0.0,21.928693772361235,21.928693772361235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.928693772361235,21.928693772361235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,21.952254952625623,22.0,0.0,21.952254952625623,21.952254952625623,1.3793103448275863,23.952254952625623,28.0,28.0,21.952254952625623,0.0,21.952254952625623,21.952254952625623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.952254952625623,21.952254952625623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,22.0084906988471,22.5,0.0,22.0084906988471,22.0084906988471,1.3793103448275863,24.0084906988471,28.0,28.0,22.0084906988471,0.0,22.0084906988471,22.0084906988471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0084906988471,22.0084906988471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.037311139567915,23.0,0.0,22.037311139567915,22.037311139567915,1.3793103448275863,24.037311139567915,28.0,28.0,22.037311139567915,0.0,22.037311139567915,22.037311139567915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.037311139567915,22.037311139567915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,22.003792534071174,23.0,0.0,22.003792534071174,22.003792534071174,1.3793103448275863,24.003792534071174,28.0,28.0,22.003792534071174,0.0,22.003792534071174,22.003792534071174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.003792534071174,22.003792534071174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,21.983887991380428,21.0,0.0,21.983887991380428,21.983887991380428,1.3793103448275863,23.983887991380428,28.0,28.0,21.983887991380428,0.0,21.983887991380428,21.983887991380428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.983887991380428,21.983887991380428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,21.944836826599236,20.4,0.0,21.944836826599236,21.944836826599236,1.3793103448275863,23.944836826599236,28.0,28.0,21.944836826599236,0.0,21.944836826599236,21.944836826599236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.944836826599236,21.944836826599236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,21.922042698356258,20.4,0.0,21.922042698356258,21.922042698356258,1.3793103448275863,23.922042698356258,28.0,28.0,21.922042698356258,0.0,21.922042698356258,21.922042698356258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.922042698356258,21.922042698356258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,21.92535204057694,19.0,0.0,21.92535204057694,21.92535204057694,1.3793103448275863,23.92535204057694,28.0,28.0,21.92535204057694,0.0,21.92535204057694,21.92535204057694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92535204057694,21.92535204057694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,21.912222600947516,20.6,0.0,21.912222600947516,21.912222600947516,1.3793103448275863,23.912222600947516,28.0,28.0,21.912222600947516,0.0,21.912222600947516,21.912222600947516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.912222600947516,21.912222600947516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.878408712780136,19.0,0.0,21.878408712780136,21.878408712780136,1.3793103448275863,23.878408712780136,28.0,28.0,21.878408712780136,0.0,21.878408712780136,21.878408712780136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.878408712780136,21.878408712780136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.83383916313467,19.0,0.0,21.83383916313467,21.83383916313467,1.3793103448275863,23.83383916313467,28.0,28.0,21.83383916313467,0.0,21.83383916313467,21.83383916313467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83383916313467,21.83383916313467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.809865706533543,20.0,0.0,21.809865706533543,21.809865706533543,1.3793103448275863,23.809865706533543,28.0,28.0,21.809865706533543,0.0,21.809865706533543,21.809865706533543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.809865706533543,21.809865706533543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.75785059548156,17.0,0.0,21.75785059548156,21.75785059548156,1.3793103448275863,23.75785059548156,28.0,28.0,21.75785059548156,0.0,21.75785059548156,21.75785059548156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.75785059548156,21.75785059548156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.72304601362428,18.0,0.0,21.72304601362428,21.72304601362428,1.3793103448275863,23.72304601362428,28.0,28.0,21.72304601362428,0.0,21.72304601362428,21.72304601362428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72304601362428,21.72304601362428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.679778410479635,17.2,0.0,21.679778410479635,21.679778410479635,1.3793103448275863,23.679778410479635,28.0,28.0,21.679778410479635,0.0,21.679778410479635,21.679778410479635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.679778410479635,21.679778410479635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.541931748163012,17.0,0.0,21.541931748163012,21.541931748163012,1.3793103448275863,23.541931748163012,28.0,28.0,21.541931748163012,0.0,21.541931748163012,21.541931748163012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.541931748163012,21.541931748163012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.602686933837518,19.0,0.0,21.602686933837518,21.602686933837518,1.3793103448275863,23.602686933837518,28.0,28.0,21.602686933837518,0.0,21.602686933837518,21.602686933837518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.602686933837518,21.602686933837518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.719765662311637,21.2,0.0,21.719765662311637,21.719765662311637,1.3793103448275863,23.719765662311637,28.0,28.0,21.719765662311637,0.0,21.719765662311637,21.719765662311637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.719765662311637,21.719765662311637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.789545258241958,21.0,0.0,21.789545258241958,21.789545258241958,1.3793103448275863,23.789545258241958,28.0,28.0,21.789545258241958,0.0,21.789545258241958,21.789545258241958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.789545258241958,21.789545258241958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
