timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-17 11:00:00,0.0,21.89161845900134,22.0,0.0,21.89161845900134,21.89161845900134,1.3793103448275863,23.89161845900134,28.0,28.0,21.89161845900134,0.0,21.89161845900134,21.89161845900134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89161845900134,21.89161845900134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,22.019296783658493,23.2,0.0,22.019296783658493,22.019296783658493,1.3793103448275863,24.019296783658493,28.0,28.0,22.019296783658493,0.0,22.019296783658493,22.019296783658493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.019296783658493,22.019296783658493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.113802088620474,23.0,0.0,22.113802088620474,22.113802088620474,1.3793103448275863,24.113802088620474,28.0,28.0,22.113802088620474,0.0,22.113802088620474,22.113802088620474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.113802088620474,22.113802088620474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.23957453418678,24.0,0.0,22.23957453418678,22.23957453418678,1.3793103448275863,24.23957453418678,28.0,28.0,22.23957453418678,0.0,22.23957453418678,22.23957453418678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23957453418678,22.23957453418678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.387721061128794,25.8,0.0,22.387721061128794,22.387721061128794,1.3793103448275863,24.387721061128794,28.0,28.0,22.387721061128794,0.0,22.387721061128794,22.387721061128794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.387721061128794,22.387721061128794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.42406094772299,24.0,0.0,22.42406094772299,22.42406094772299,1.3793103448275863,24.42406094772299,28.0,28.0,22.42406094772299,0.0,22.42406094772299,22.42406094772299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42406094772299,22.42406094772299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.44628885383313,23.0,0.0,22.44628885383313,22.44628885383313,1.3793103448275863,24.44628885383313,28.0,28.0,22.44628885383313,0.0,22.44628885383313,22.44628885383313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44628885383313,22.44628885383313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.416112059133674,21.8,0.0,22.416112059133674,22.416112059133674,1.3793103448275863,24.416112059133674,28.0,28.0,22.416112059133674,0.0,22.416112059133674,22.416112059133674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.416112059133674,22.416112059133674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.32635548686121,21.0,0.0,22.32635548686121,22.32635548686121,1.3793103448275863,24.32635548686121,28.0,28.0,22.32635548686121,0.0,22.32635548686121,22.32635548686121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32635548686121,22.32635548686121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.316188254647905,21.0,0.0,22.316188254647905,22.316188254647905,1.3793103448275863,24.316188254647905,28.0,28.0,22.316188254647905,0.0,22.316188254647905,22.316188254647905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316188254647905,22.316188254647905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.32956283045658,21.2,0.0,22.32956283045658,22.32956283045658,1.3793103448275863,24.32956283045658,28.0,28.0,22.32956283045658,0.0,22.32956283045658,22.32956283045658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32956283045658,22.32956283045658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.30754386191748,20.0,0.0,22.30754386191748,22.30754386191748,1.3793103448275863,24.30754386191748,28.0,28.0,22.30754386191748,0.0,22.30754386191748,22.30754386191748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30754386191748,22.30754386191748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.270719466081466,19.0,0.0,22.270719466081466,22.270719466081466,1.3793103448275863,24.270719466081466,28.0,28.0,22.270719466081466,0.0,22.270719466081466,22.270719466081466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.270719466081466,22.270719466081466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.23596457001088,19.6,0.0,22.23596457001088,22.23596457001088,1.3793103448275863,24.23596457001088,28.0,28.0,22.23596457001088,0.0,22.23596457001088,22.23596457001088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23596457001088,22.23596457001088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.198468071401805,19.0,0.0,22.198468071401805,22.198468071401805,1.3793103448275863,24.198468071401805,28.0,28.0,22.198468071401805,0.0,22.198468071401805,22.198468071401805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.198468071401805,22.198468071401805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.149616125813353,19.0,0.0,22.149616125813353,22.149616125813353,1.3793103448275863,24.149616125813353,28.0,28.0,22.149616125813353,0.0,22.149616125813353,22.149616125813353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.149616125813353,22.149616125813353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.11591086604033,19.4,0.0,22.11591086604033,22.11591086604033,1.3793103448275863,24.11591086604033,28.0,28.0,22.11591086604033,0.0,22.11591086604033,22.11591086604033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11591086604033,22.11591086604033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.08047513890334,19.0,0.0,22.08047513890334,22.08047513890334,1.3793103448275863,24.08047513890334,28.0,28.0,22.08047513890334,0.0,22.08047513890334,22.08047513890334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.08047513890334,22.08047513890334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,22.03754815704423,18.0,0.0,22.03754815704423,22.03754815704423,1.3793103448275863,24.03754815704423,28.0,28.0,22.03754815704423,0.0,22.03754815704423,22.03754815704423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03754815704423,22.03754815704423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.99971052111347,18.2,0.0,21.99971052111347,21.99971052111347,1.3793103448275863,23.99971052111347,28.0,28.0,21.99971052111347,0.0,21.99971052111347,21.99971052111347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99971052111347,21.99971052111347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.88060077414736,18.0,0.0,21.88060077414736,21.88060077414736,1.3793103448275863,23.88060077414736,28.0,28.0,21.88060077414736,0.0,21.88060077414736,21.88060077414736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88060077414736,21.88060077414736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.884599766331753,18.0,0.0,21.884599766331753,21.884599766331753,1.3793103448275863,23.884599766331753,28.0,28.0,21.884599766331753,0.0,21.884599766331753,21.884599766331753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.884599766331753,21.884599766331753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,22.002646728571776,20.8,0.0,22.002646728571776,22.002646728571776,1.3793103448275863,24.002646728571776,28.0,28.0,22.002646728571776,0.0,22.002646728571776,22.002646728571776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.002646728571776,22.002646728571776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.083293603731782,21.0,0.0,22.083293603731782,22.083293603731782,1.3793103448275863,24.083293603731782,28.0,28.0,22.083293603731782,0.0,22.083293603731782,22.083293603731782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.083293603731782,22.083293603731782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.192030572396078,22.0,0.0,22.192030572396078,22.192030572396078,1.3793103448275863,24.192030572396078,28.0,28.0,22.192030572396078,0.0,22.192030572396078,22.192030572396078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.192030572396078,22.192030572396078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.349859271799566,23.8,0.0,22.349859271799566,22.349859271799566,1.3793103448275863,24.349859271799566,28.0,28.0,22.349859271799566,0.0,22.349859271799566,22.349859271799566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.349859271799566,22.349859271799566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.471276637274187,23.9,0.0,22.471276637274187,22.471276637274187,1.3793103448275863,24.471276637274187,28.0,28.0,22.471276637274187,0.0,22.471276637274187,22.471276637274187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.471276637274187,22.471276637274187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.579717601858064,24.0,0.0,22.579717601858064,22.579717601858064,1.3793103448275863,24.579717601858064,28.0,28.0,22.579717601858064,0.0,22.579717601858064,22.579717601858064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.579717601858064,22.579717601858064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.670628849546162,24.2,0.0,22.670628849546162,22.670628849546162,1.3793103448275863,24.670628849546162,28.0,28.0,22.670628849546162,0.0,22.670628849546162,22.670628849546162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.670628849546162,22.670628849546162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.734450066079354,24.0,0.0,22.734450066079354,22.734450066079354,1.3793103448275863,24.734450066079354,28.0,28.0,22.734450066079354,0.0,22.734450066079354,22.734450066079354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.734450066079354,22.734450066079354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.75910594414048,23.0,0.0,22.75910594414048,22.75910594414048,1.3793103448275863,24.75910594414048,28.0,28.0,22.75910594414048,0.0,22.75910594414048,22.75910594414048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.75910594414048,22.75910594414048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.762547762389595,23.0,0.0,22.762547762389595,22.762547762389595,1.3793103448275863,24.762547762389595,28.0,28.0,22.762547762389595,0.0,22.762547762389595,22.762547762389595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.762547762389595,22.762547762389595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.68886054857915,23.0,0.0,22.68886054857915,22.68886054857915,1.3793103448275863,24.68886054857915,28.0,28.0,22.68886054857915,0.0,22.68886054857915,22.68886054857915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68886054857915,22.68886054857915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.689263608320545,22.0,0.0,22.689263608320545,22.689263608320545,1.3793103448275863,24.689263608320545,28.0,28.0,22.689263608320545,0.0,22.689263608320545,22.689263608320545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.689263608320545,22.689263608320545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.683574533092788,21.0,0.0,22.683574533092788,22.683574533092788,1.3793103448275863,24.683574533092788,28.0,28.0,22.683574533092788,0.0,22.683574533092788,22.683574533092788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.683574533092788,22.683574533092788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.65428155718702,20.0,0.0,22.65428155718702,22.65428155718702,1.3793103448275863,24.65428155718702,28.0,28.0,22.65428155718702,0.0,22.65428155718702,22.65428155718702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65428155718702,22.65428155718702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.6213857199109,20.0,0.0,22.6213857199109,22.6213857199109,1.3793103448275863,24.6213857199109,28.0,28.0,22.6213857199109,0.0,22.6213857199109,22.6213857199109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6213857199109,22.6213857199109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.51917276724041,13.3,0.0,22.51917276724041,22.51917276724041,1.3793103448275863,24.51917276724041,29.765384615384615,29.765384615384615,22.51917276724041,0.0,22.51917276724041,22.51917276724041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51917276724041,22.51917276724041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.48130246986453,18.0,0.0,22.48130246986453,22.48130246986453,1.3793103448275863,24.48130246986453,28.0,28.0,22.48130246986453,0.0,22.48130246986453,22.48130246986453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48130246986453,22.48130246986453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.43622108053305,18.0,0.0,22.43622108053305,22.43622108053305,1.3793103448275863,24.43622108053305,28.0,28.0,22.43622108053305,0.0,22.43622108053305,22.43622108053305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.43622108053305,22.43622108053305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.409120620864396,19.8,0.0,22.409120620864396,22.409120620864396,1.3793103448275863,24.409120620864396,28.0,28.0,22.409120620864396,0.0,22.409120620864396,22.409120620864396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.409120620864396,22.409120620864396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.37129933320874,19.0,0.0,22.37129933320874,22.37129933320874,1.3793103448275863,24.37129933320874,28.0,28.0,22.37129933320874,0.0,22.37129933320874,22.37129933320874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37129933320874,22.37129933320874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.19218237052131,17.0,0.0,22.19218237052131,22.19218237052131,1.3793103448275863,24.19218237052131,28.0,28.0,22.19218237052131,0.0,22.19218237052131,22.19218237052131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19218237052131,22.19218237052131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,22.05002966673581,16.0,0.0,22.05002966673581,22.05002966673581,1.3793103448275863,24.05002966673581,28.0,28.0,22.05002966673581,0.0,22.05002966673581,22.05002966673581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05002966673581,22.05002966673581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,22.01841148377703,17.0,0.0,22.01841148377703,22.01841148377703,1.3793103448275863,24.01841148377703,28.0,28.0,22.01841148377703,0.0,22.01841148377703,22.01841148377703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01841148377703,22.01841148377703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.094131810714668,19.0,0.0,22.094131810714668,22.094131810714668,1.3793103448275863,24.094131810714668,28.0,28.0,22.094131810714668,0.0,22.094131810714668,22.094131810714668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.094131810714668,22.094131810714668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.18097174430814,21.2,0.0,22.18097174430814,22.18097174430814,1.3793103448275863,24.18097174430814,28.0,28.0,22.18097174430814,0.0,22.18097174430814,22.18097174430814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18097174430814,22.18097174430814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.20905951663343,20.0,0.0,22.20905951663343,22.20905951663343,1.3793103448275863,24.20905951663343,28.0,28.0,22.20905951663343,0.0,22.20905951663343,22.20905951663343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20905951663343,22.20905951663343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.296856408295596,21.0,0.0,22.296856408295596,22.296856408295596,1.3793103448275863,24.296856408295596,28.0,28.0,22.296856408295596,0.0,22.296856408295596,22.296856408295596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.296856408295596,22.296856408295596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.45793303515702,23.4,0.0,22.45793303515702,22.45793303515702,1.3793103448275863,24.45793303515702,28.0,28.0,22.45793303515702,0.0,22.45793303515702,22.45793303515702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45793303515702,22.45793303515702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.53312874938638,22.0,0.0,22.53312874938638,22.53312874938638,1.3793103448275863,24.53312874938638,28.0,28.0,22.53312874938638,0.0,22.53312874938638,22.53312874938638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.53312874938638,22.53312874938638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.614326449744713,22.0,0.0,22.614326449744713,22.614326449744713,1.3793103448275863,24.614326449744713,28.0,28.0,22.614326449744713,0.0,22.614326449744713,22.614326449744713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.614326449744713,22.614326449744713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.781642245778343,25.4,0.0,22.781642245778343,22.781642245778343,1.3793103448275863,24.781642245778343,28.0,28.0,22.781642245778343,0.0,22.781642245778343,22.781642245778343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.781642245778343,22.781642245778343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,22.882696892397263,25.2,0.0,22.882696892397263,22.882696892397263,1.3793103448275863,24.882696892397263,28.0,28.0,22.882696892397263,0.0,22.882696892397263,22.882696892397263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.882696892397263,22.882696892397263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,22.94787226815198,25.0,0.0,22.94787226815198,22.94787226815198,1.3793103448275863,24.94787226815198,28.0,28.0,22.94787226815198,0.0,22.94787226815198,22.94787226815198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94787226815198,22.94787226815198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,22.942112927448488,24.0,0.0,22.942112927448488,22.942112927448488,1.3793103448275863,24.942112927448488,28.0,28.0,22.942112927448488,0.0,22.942112927448488,22.942112927448488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.942112927448488,22.942112927448488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,22.856069875136683,23.0,0.0,22.856069875136683,22.856069875136683,1.3793103448275863,24.856069875136683,28.0,28.0,22.856069875136683,0.0,22.856069875136683,22.856069875136683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.856069875136683,22.856069875136683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,22.88510130853342,23.0,0.0,22.88510130853342,22.88510130853342,1.3793103448275863,24.88510130853342,28.0,28.0,22.88510130853342,0.0,22.88510130853342,22.88510130853342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88510130853342,22.88510130853342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,22.84602906223678,22.0,0.0,22.84602906223678,22.84602906223678,1.3793103448275863,24.84602906223678,28.0,28.0,22.84602906223678,0.0,22.84602906223678,22.84602906223678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.84602906223678,22.84602906223678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.77557502231275,20.5,0.0,22.77557502231275,22.77557502231275,1.3793103448275863,24.77557502231275,28.0,28.0,22.77557502231275,0.0,22.77557502231275,22.77557502231275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77557502231275,22.77557502231275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.778409201870645,19.0,0.0,22.778409201870645,22.778409201870645,1.3793103448275863,24.778409201870645,28.0,28.0,22.778409201870645,0.0,22.778409201870645,22.778409201870645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.778409201870645,22.778409201870645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.745123437399496,19.4,0.0,22.745123437399496,22.745123437399496,1.3793103448275863,24.745123437399496,28.0,28.0,22.745123437399496,0.0,22.745123437399496,22.745123437399496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.745123437399496,22.745123437399496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.694263519619636,18.0,0.0,22.694263519619636,22.694263519619636,1.3793103448275863,24.694263519619636,28.0,28.0,22.694263519619636,0.0,22.694263519619636,22.694263519619636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.694263519619636,22.694263519619636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.647524711779475,18.1,0.0,22.647524711779475,22.647524711779475,1.3793103448275863,24.647524711779475,28.0,28.0,22.647524711779475,0.0,22.647524711779475,22.647524711779475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.647524711779475,22.647524711779475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.602645630234726,18.2,0.0,22.602645630234726,22.602645630234726,1.3793103448275863,24.602645630234726,28.0,28.0,22.602645630234726,0.0,22.602645630234726,22.602645630234726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.602645630234726,22.602645630234726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.55671372421306,18.0,0.0,22.55671372421306,22.55671372421306,1.3793103448275863,24.55671372421306,28.0,28.0,22.55671372421306,0.0,22.55671372421306,22.55671372421306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.55671372421306,22.55671372421306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.405906795663263,18.0,0.0,22.405906795663263,22.405906795663263,1.3793103448275863,24.405906795663263,28.0,28.0,22.405906795663263,0.0,22.405906795663263,22.405906795663263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.405906795663263,22.405906795663263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.299151648222242,17.8,0.0,22.299151648222242,22.299151648222242,1.3793103448275863,24.299151648222242,28.0,28.0,22.299151648222242,0.0,22.299151648222242,22.299151648222242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.299151648222242,22.299151648222242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.22616142644368,17.0,0.0,22.22616142644368,22.22616142644368,1.3793103448275863,24.22616142644368,28.0,28.0,22.22616142644368,0.0,22.22616142644368,22.22616142644368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.22616142644368,22.22616142644368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.292491425245224,19.0,0.0,22.292491425245224,22.292491425245224,1.3793103448275863,24.292491425245224,28.0,28.0,22.292491425245224,0.0,22.292491425245224,22.292491425245224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.292491425245224,22.292491425245224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.375668059062523,21.2,0.0,22.375668059062523,22.375668059062523,1.3793103448275863,24.375668059062523,28.0,28.0,22.375668059062523,0.0,22.375668059062523,22.375668059062523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.375668059062523,22.375668059062523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.433047737814114,21.0,0.0,22.433047737814114,22.433047737814114,1.3793103448275863,24.433047737814114,28.0,28.0,22.433047737814114,0.0,22.433047737814114,22.433047737814114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433047737814114,22.433047737814114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.498580143213516,21.0,0.0,22.498580143213516,22.498580143213516,1.3793103448275863,24.498580143213516,28.0,28.0,22.498580143213516,0.0,22.498580143213516,22.498580143213516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.498580143213516,22.498580143213516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.66752532876539,23.8,0.0,22.66752532876539,22.66752532876539,1.3793103448275863,24.66752532876539,28.0,28.0,22.66752532876539,0.0,22.66752532876539,22.66752532876539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66752532876539,22.66752532876539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.770726910008264,23.0,0.0,22.770726910008264,22.770726910008264,1.3793103448275863,24.770726910008264,28.0,28.0,22.770726910008264,0.0,22.770726910008264,22.770726910008264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.770726910008264,22.770726910008264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,22.899204243233722,24.4,0.0,22.899204243233722,22.899204243233722,1.3793103448275863,24.899204243233722,28.0,28.0,22.899204243233722,0.0,22.899204243233722,22.899204243233722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899204243233722,22.899204243233722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.00897259928098,25.8,0.0,23.00897259928098,23.00897259928098,1.3793103448275863,25.00897259928098,28.0,28.0,23.00897259928098,0.0,23.00897259928098,23.00897259928098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00897259928098,23.00897259928098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.1178660560717,26.0,0.0,23.1178660560717,23.1178660560717,1.3793103448275863,25.1178660560717,28.0,28.0,23.1178660560717,0.0,23.1178660560717,23.1178660560717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1178660560717,23.1178660560717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.18886243490315,25.9,0.0,23.18886243490315,23.18886243490315,1.3793103448275863,25.18886243490315,28.0,28.0,23.18886243490315,0.0,23.18886243490315,23.18886243490315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18886243490315,23.18886243490315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.210846891470098,25.8,0.0,23.210846891470098,23.210846891470098,1.3793103448275863,25.210846891470098,28.0,28.0,23.210846891470098,0.0,23.210846891470098,23.210846891470098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.210846891470098,23.210846891470098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.083691816748615,23.0,0.0,23.083691816748615,23.083691816748615,1.3793103448275863,25.083691816748615,28.0,28.0,23.083691816748615,0.0,23.083691816748615,23.083691816748615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.083691816748615,23.083691816748615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.098659195633566,22.9,0.0,23.098659195633566,23.098659195633566,1.3793103448275863,25.098659195633566,28.0,28.0,23.098659195633566,0.0,23.098659195633566,23.098659195633566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.098659195633566,23.098659195633566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.08336711293592,22.8,0.0,23.08336711293592,23.08336711293592,1.3793103448275863,25.08336711293592,28.0,28.0,23.08336711293592,0.0,23.08336711293592,23.08336711293592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.08336711293592,23.08336711293592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.01090892874341,21.0,0.0,23.01090892874341,23.01090892874341,1.3793103448275863,25.01090892874341,28.0,28.0,23.01090892874341,0.0,23.01090892874341,23.01090892874341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01090892874341,23.01090892874341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.023012257911574,21.0,0.0,23.023012257911574,23.023012257911574,1.3793103448275863,25.023012257911574,28.0,28.0,23.023012257911574,0.0,23.023012257911574,23.023012257911574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.023012257911574,23.023012257911574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,23.006337310332448,22.0,0.0,23.006337310332448,23.006337310332448,1.3793103448275863,25.006337310332448,28.0,28.0,23.006337310332448,0.0,23.006337310332448,23.006337310332448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.006337310332448,23.006337310332448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,22.975158203042675,21.0,0.0,22.975158203042675,22.975158203042675,1.3793103448275863,24.975158203042675,28.0,28.0,22.975158203042675,0.0,22.975158203042675,22.975158203042675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.975158203042675,22.975158203042675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,22.946010857684286,21.0,0.0,22.946010857684286,22.946010857684286,1.3793103448275863,24.946010857684286,28.0,28.0,22.946010857684286,0.0,22.946010857684286,22.946010857684286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.946010857684286,22.946010857684286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,22.913769988572163,20.6,0.0,22.913769988572163,22.913769988572163,1.3793103448275863,24.913769988572163,28.0,28.0,22.913769988572163,0.0,22.913769988572163,22.913769988572163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.913769988572163,22.913769988572163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.867910659655507,19.0,0.0,22.867910659655507,22.867910659655507,1.3793103448275863,24.867910659655507,28.0,28.0,22.867910659655507,0.0,22.867910659655507,22.867910659655507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.867910659655507,22.867910659655507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.735208000523507,19.0,0.0,22.735208000523507,22.735208000523507,1.3793103448275863,24.735208000523507,28.0,28.0,22.735208000523507,0.0,22.735208000523507,22.735208000523507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.735208000523507,22.735208000523507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.641446766768894,19.0,0.0,22.641446766768894,22.641446766768894,1.3793103448275863,24.641446766768894,28.0,28.0,22.641446766768894,0.0,22.641446766768894,22.641446766768894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.641446766768894,22.641446766768894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.600976888627436,19.0,0.0,22.600976888627436,22.600976888627436,1.3793103448275863,24.600976888627436,28.0,28.0,22.600976888627436,0.0,22.600976888627436,22.600976888627436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.600976888627436,22.600976888627436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.651234157982543,20.0,0.0,22.651234157982543,22.651234157982543,1.3793103448275863,24.651234157982543,28.0,28.0,22.651234157982543,0.0,22.651234157982543,22.651234157982543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.651234157982543,22.651234157982543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.729563970985275,22.0,0.0,22.729563970985275,22.729563970985275,1.3793103448275863,24.729563970985275,28.0,28.0,22.729563970985275,0.0,22.729563970985275,22.729563970985275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.729563970985275,22.729563970985275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.793225352180134,22.0,0.0,22.793225352180134,22.793225352180134,1.3793103448275863,24.793225352180134,28.0,28.0,22.793225352180134,0.0,22.793225352180134,22.793225352180134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.793225352180134,22.793225352180134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.863030886270053,22.0,0.0,22.863030886270053,22.863030886270053,1.3793103448275863,24.863030886270053,28.0,28.0,22.863030886270053,0.0,22.863030886270053,22.863030886270053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.863030886270053,22.863030886270053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.01625772144847,24.2,0.0,23.01625772144847,23.01625772144847,1.3793103448275863,25.01625772144847,28.0,28.0,23.01625772144847,0.0,23.01625772144847,23.01625772144847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01625772144847,23.01625772144847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.126813247693043,24.0,0.0,23.126813247693043,23.126813247693043,1.3793103448275863,25.126813247693043,28.0,28.0,23.126813247693043,0.0,23.126813247693043,23.126813247693043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.126813247693043,23.126813247693043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.22198342485929,24.0,0.0,23.22198342485929,23.22198342485929,1.3793103448275863,25.22198342485929,28.0,28.0,23.22198342485929,0.0,23.22198342485929,23.22198342485929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.22198342485929,23.22198342485929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.334012350614465,25.2,0.0,23.334012350614465,23.334012350614465,1.3793103448275863,25.334012350614465,28.0,28.0,23.334012350614465,0.0,23.334012350614465,23.334012350614465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.334012350614465,23.334012350614465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.38829809047261,24.0,0.0,23.38829809047261,23.38829809047261,1.3793103448275863,25.38829809047261,28.0,28.0,23.38829809047261,0.0,23.38829809047261,23.38829809047261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38829809047261,23.38829809047261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.436517166859645,24.0,0.0,23.436517166859645,23.436517166859645,1.3793103448275863,25.436517166859645,28.0,28.0,23.436517166859645,0.0,23.436517166859645,23.436517166859645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.436517166859645,23.436517166859645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.486602322509476,25.2,0.0,23.486602322509476,23.486602322509476,1.3793103448275863,25.486602322509476,28.0,28.0,23.486602322509476,0.0,23.486602322509476,23.486602322509476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.486602322509476,23.486602322509476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.408894625370294,24.0,0.0,23.408894625370294,23.408894625370294,1.3793103448275863,25.408894625370294,28.0,28.0,23.408894625370294,0.0,23.408894625370294,23.408894625370294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.408894625370294,23.408894625370294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.407522431638178,23.0,0.0,23.407522431638178,23.407522431638178,1.3793103448275863,25.407522431638178,28.0,28.0,23.407522431638178,0.0,23.407522431638178,23.407522431638178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.407522431638178,23.407522431638178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.358105123764368,22.0,0.0,23.358105123764368,23.358105123764368,1.3793103448275863,25.358105123764368,28.0,28.0,23.358105123764368,0.0,23.358105123764368,23.358105123764368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.358105123764368,23.358105123764368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.296860021344138,21.0,0.0,23.296860021344138,23.296860021344138,1.3793103448275863,25.296860021344138,28.0,28.0,23.296860021344138,0.0,23.296860021344138,23.296860021344138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.296860021344138,23.296860021344138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.315133342805346,21.0,0.0,23.315133342805346,23.315133342805346,1.3793103448275863,25.315133342805346,28.0,28.0,23.315133342805346,0.0,23.315133342805346,23.315133342805346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.315133342805346,23.315133342805346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.295278084906794,21.8,0.0,23.295278084906794,23.295278084906794,1.3793103448275863,25.295278084906794,28.0,28.0,23.295278084906794,0.0,23.295278084906794,23.295278084906794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.295278084906794,23.295278084906794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.261780224262942,21.0,0.0,23.261780224262942,23.261780224262942,1.3793103448275863,25.261780224262942,28.0,28.0,23.261780224262942,0.0,23.261780224262942,23.261780224262942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.261780224262942,23.261780224262942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.229664980609677,21.0,0.0,23.229664980609677,23.229664980609677,1.3793103448275863,25.229664980609677,28.0,28.0,23.229664980609677,0.0,23.229664980609677,23.229664980609677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.229664980609677,23.229664980609677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.200167627467927,21.2,0.0,23.200167627467927,23.200167627467927,1.3793103448275863,25.200167627467927,28.0,28.0,23.200167627467927,0.0,23.200167627467927,23.200167627467927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.200167627467927,23.200167627467927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.159562142621816,20.0,0.0,23.159562142621816,23.159562142621816,1.3793103448275863,25.159562142621816,28.0,28.0,23.159562142621816,0.0,23.159562142621816,23.159562142621816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.159562142621816,23.159562142621816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.014775078617696,19.0,0.0,23.014775078617696,23.014775078617696,1.3793103448275863,25.014775078617696,28.0,28.0,23.014775078617696,0.0,23.014775078617696,23.014775078617696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.014775078617696,23.014775078617696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,22.922787596947074,19.2,0.0,22.922787596947074,22.922787596947074,1.3793103448275863,24.922787596947074,28.0,28.0,22.922787596947074,0.0,22.922787596947074,22.922787596947074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.922787596947074,22.922787596947074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.87498399289291,19.0,0.0,22.87498399289291,22.87498399289291,1.3793103448275863,24.87498399289291,28.0,28.0,22.87498399289291,0.0,22.87498399289291,22.87498399289291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.87498399289291,22.87498399289291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.889495434302237,19.0,0.0,22.889495434302237,22.889495434302237,1.3793103448275863,24.889495434302237,28.0,28.0,22.889495434302237,0.0,22.889495434302237,22.889495434302237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.889495434302237,22.889495434302237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,22.96396808590425,21.4,0.0,22.96396808590425,22.96396808590425,1.3793103448275863,24.96396808590425,28.0,28.0,22.96396808590425,0.0,22.96396808590425,22.96396808590425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96396808590425,22.96396808590425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.009030205281835,21.0,0.0,23.009030205281835,23.009030205281835,1.3793103448275863,25.009030205281835,28.0,28.0,23.009030205281835,0.0,23.009030205281835,23.009030205281835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.009030205281835,23.009030205281835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.09910102022978,22.0,0.0,23.09910102022978,23.09910102022978,1.3793103448275863,25.09910102022978,28.0,28.0,23.09910102022978,0.0,23.09910102022978,23.09910102022978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.09910102022978,23.09910102022978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.184015207474893,22.0,0.0,23.184015207474893,23.184015207474893,1.3793103448275863,25.184015207474893,28.0,28.0,23.184015207474893,0.0,23.184015207474893,23.184015207474893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.184015207474893,23.184015207474893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.273871974200866,22.0,0.0,23.273871974200866,23.273871974200866,1.3793103448275863,25.273871974200866,28.0,28.0,23.273871974200866,0.0,23.273871974200866,23.273871974200866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.273871974200866,23.273871974200866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.38242222239002,23.0,0.0,23.38242222239002,23.38242222239002,1.3793103448275863,25.38242222239002,28.0,28.0,23.38242222239002,0.0,23.38242222239002,23.38242222239002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38242222239002,23.38242222239002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.502192017435142,24.6,0.0,23.502192017435142,23.502192017435142,1.3793103448275863,25.502192017435142,28.0,28.0,23.502192017435142,0.0,23.502192017435142,23.502192017435142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.502192017435142,23.502192017435142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.572754271859502,24.0,0.0,23.572754271859502,23.572754271859502,1.3793103448275863,25.572754271859502,28.0,28.0,23.572754271859502,0.0,23.572754271859502,23.572754271859502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.572754271859502,23.572754271859502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.623322735131723,24.0,0.0,23.623322735131723,23.623322735131723,1.3793103448275863,25.623322735131723,28.0,28.0,23.623322735131723,0.0,23.623322735131723,23.623322735131723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.623322735131723,23.623322735131723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.609192654856955,23.2,0.0,23.609192654856955,23.609192654856955,1.3793103448275863,25.609192654856955,28.0,28.0,23.609192654856955,0.0,23.609192654856955,23.609192654856955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.609192654856955,23.609192654856955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.517321301164017,22.6,0.0,23.517321301164017,23.517321301164017,1.3793103448275863,25.517321301164017,28.0,28.0,23.517321301164017,0.0,23.517321301164017,23.517321301164017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.517321301164017,23.517321301164017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.52231888971285,22.0,0.0,23.52231888971285,23.52231888971285,1.3793103448275863,25.52231888971285,28.0,28.0,23.52231888971285,0.0,23.52231888971285,23.52231888971285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.52231888971285,23.52231888971285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.48707145442281,21.6,0.0,23.48707145442281,23.48707145442281,1.3793103448275863,25.48707145442281,28.0,28.0,23.48707145442281,0.0,23.48707145442281,23.48707145442281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48707145442281,23.48707145442281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.406412144646197,20.0,0.0,23.406412144646197,23.406412144646197,1.3793103448275863,25.406412144646197,28.0,28.0,23.406412144646197,0.0,23.406412144646197,23.406412144646197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.406412144646197,23.406412144646197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.430143584628794,19.0,0.0,23.430143584628794,23.430143584628794,1.3793103448275863,25.430143584628794,28.0,28.0,23.430143584628794,0.0,23.430143584628794,23.430143584628794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.430143584628794,23.430143584628794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.40053729497143,19.8,0.0,23.40053729497143,23.40053729497143,1.3793103448275863,25.40053729497143,28.0,28.0,23.40053729497143,0.0,23.40053729497143,23.40053729497143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.40053729497143,23.40053729497143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.362578334405665,19.9,0.0,23.362578334405665,23.362578334405665,1.3793103448275863,25.362578334405665,28.0,28.0,23.362578334405665,0.0,23.362578334405665,23.362578334405665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.362578334405665,23.362578334405665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.324430121447236,20.0,0.0,23.324430121447236,23.324430121447236,1.3793103448275863,25.324430121447236,28.0,28.0,23.324430121447236,0.0,23.324430121447236,23.324430121447236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.324430121447236,23.324430121447236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.286612996917654,20.0,0.0,23.286612996917654,23.286612996917654,1.3793103448275863,25.286612996917654,28.0,28.0,23.286612996917654,0.0,23.286612996917654,23.286612996917654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.286612996917654,23.286612996917654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.240085678452115,19.0,0.0,23.240085678452115,23.240085678452115,1.3793103448275863,25.240085678452115,28.0,28.0,23.240085678452115,0.0,23.240085678452115,23.240085678452115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.240085678452115,23.240085678452115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.065186209318977,18.0,0.0,23.065186209318977,23.065186209318977,1.3793103448275863,25.065186209318977,28.0,28.0,23.065186209318977,0.0,23.065186209318977,23.065186209318977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.065186209318977,23.065186209318977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,22.987355966775503,19.0,0.0,22.987355966775503,22.987355966775503,1.3793103448275863,24.987355966775503,28.0,28.0,22.987355966775503,0.0,22.987355966775503,22.987355966775503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.987355966775503,22.987355966775503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.88402008801897,17.0,0.0,22.88402008801897,22.88402008801897,1.3793103448275863,24.88402008801897,28.0,28.0,22.88402008801897,0.0,22.88402008801897,22.88402008801897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88402008801897,22.88402008801897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.935051992139403,19.0,0.0,22.935051992139403,22.935051992139403,1.3793103448275863,24.935051992139403,28.0,28.0,22.935051992139403,0.0,22.935051992139403,22.935051992139403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.935051992139403,22.935051992139403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.00323515120568,21.2,0.0,23.00323515120568,23.00323515120568,1.3793103448275863,25.00323515120568,28.0,28.0,23.00323515120568,0.0,23.00323515120568,23.00323515120568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00323515120568,23.00323515120568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.082533411709978,22.0,0.0,23.082533411709978,23.082533411709978,1.3793103448275863,25.082533411709978,28.0,28.0,23.082533411709978,0.0,23.082533411709978,23.082533411709978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.082533411709978,23.082533411709978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.149726660709177,22.0,0.0,23.149726660709177,23.149726660709177,1.3793103448275863,25.149726660709177,28.0,28.0,23.149726660709177,0.0,23.149726660709177,23.149726660709177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.149726660709177,23.149726660709177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.27309034369506,23.2,0.0,23.27309034369506,23.27309034369506,1.3793103448275863,25.27309034369506,28.0,28.0,23.27309034369506,0.0,23.27309034369506,23.27309034369506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27309034369506,23.27309034369506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.328383525977124,22.0,0.0,23.328383525977124,23.328383525977124,1.3793103448275863,25.328383525977124,28.0,28.0,23.328383525977124,0.0,23.328383525977124,23.328383525977124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.328383525977124,23.328383525977124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.426987439474903,23.0,0.0,23.426987439474903,23.426987439474903,1.3793103448275863,25.426987439474903,28.0,28.0,23.426987439474903,0.0,23.426987439474903,23.426987439474903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.426987439474903,23.426987439474903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.55168704354252,25.0,0.0,23.55168704354252,23.55168704354252,1.3793103448275863,25.55168704354252,28.0,28.0,23.55168704354252,0.0,23.55168704354252,23.55168704354252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55168704354252,23.55168704354252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.612523907659433,24.0,0.0,23.612523907659433,23.612523907659433,1.3793103448275863,25.612523907659433,28.0,28.0,23.612523907659433,0.0,23.612523907659433,23.612523907659433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.612523907659433,23.612523907659433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,23.726763976421637,26.0,0.0,23.726763976421637,23.726763976421637,1.3793103448275863,25.726763976421637,28.0,28.0,23.726763976421637,0.0,23.726763976421637,23.726763976421637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.726763976421637,23.726763976421637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,23.75985621241672,26.0,0.0,23.75985621241672,23.75985621241672,1.3793103448275863,25.75985621241672,28.0,28.0,23.75985621241672,0.0,23.75985621241672,23.75985621241672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.75985621241672,23.75985621241672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.58698768924248,22.0,0.0,23.58698768924248,23.58698768924248,1.3793103448275863,25.58698768924248,28.0,28.0,23.58698768924248,0.0,23.58698768924248,23.58698768924248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58698768924248,23.58698768924248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.561151509759682,21.0,0.0,23.561151509759682,23.561151509759682,1.3793103448275863,25.561151509759682,28.0,28.0,23.561151509759682,0.0,23.561151509759682,23.561151509759682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.561151509759682,23.561151509759682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.507421897768868,20.4,0.0,23.507421897768868,23.507421897768868,1.3793103448275863,25.507421897768868,28.0,28.0,23.507421897768868,0.0,23.507421897768868,23.507421897768868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.507421897768868,23.507421897768868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
