timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-23 22:00:00,0.0,23.423051499422385,19.0,0.0,23.423051499422385,23.423051499422385,1.3793103448275863,25.423051499422385,28.0,28.0,23.423051499422385,0.0,23.423051499422385,23.423051499422385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.423051499422385,23.423051499422385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.482655582158422,20.0,0.0,23.482655582158422,23.482655582158422,1.3793103448275863,25.482655582158422,28.0,28.0,23.482655582158422,0.0,23.482655582158422,23.482655582158422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.482655582158422,23.482655582158422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.451260860742586,19.2,0.0,23.451260860742586,23.451260860742586,1.3793103448275863,25.451260860742586,28.0,28.0,23.451260860742586,0.0,23.451260860742586,23.451260860742586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.451260860742586,23.451260860742586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.417568617679077,20.0,0.0,23.417568617679077,23.417568617679077,1.3793103448275863,25.417568617679077,28.0,28.0,23.417568617679077,0.0,23.417568617679077,23.417568617679077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.417568617679077,23.417568617679077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.366418391079048,20.0,0.0,23.366418391079048,23.366418391079048,1.3793103448275863,25.366418391079048,28.0,28.0,23.366418391079048,0.0,23.366418391079048,23.366418391079048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.366418391079048,23.366418391079048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.301006175898053,17.4,0.0,23.301006175898053,23.301006175898053,1.3793103448275863,25.301006175898053,28.0,28.0,23.301006175898053,0.0,23.301006175898053,23.301006175898053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.301006175898053,23.301006175898053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.269189604144913,20.0,0.0,23.269189604144913,23.269189604144913,1.3793103448275863,25.269189604144913,28.0,28.0,23.269189604144913,0.0,23.269189604144913,23.269189604144913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.269189604144913,23.269189604144913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.19533253540606,16.0,0.0,23.19533253540606,23.19533253540606,1.3793103448275863,25.19533253540606,28.0,28.0,23.19533253540606,0.0,23.19533253540606,23.19533253540606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.19533253540606,23.19533253540606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.13501663719697,16.4,0.0,23.13501663719697,23.13501663719697,1.3793103448275863,25.13501663719697,28.0,28.0,23.13501663719697,0.0,23.13501663719697,23.13501663719697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.13501663719697,23.13501663719697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.92139153607499,16.0,0.0,22.92139153607499,22.92139153607499,1.3793103448275863,24.92139153607499,28.0,28.0,22.92139153607499,0.0,22.92139153607499,22.92139153607499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92139153607499,22.92139153607499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.92730784923406,18.0,0.0,22.92730784923406,22.92730784923406,1.3793103448275863,24.92730784923406,28.0,28.0,22.92730784923406,0.0,22.92730784923406,22.92730784923406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92730784923406,22.92730784923406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.97612962413185,20.0,0.0,22.97612962413185,22.97612962413185,1.3793103448275863,24.97612962413185,28.0,28.0,22.97612962413185,0.0,22.97612962413185,22.97612962413185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.97612962413185,22.97612962413185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.041283580377062,21.0,0.0,23.041283580377062,23.041283580377062,1.3793103448275863,25.041283580377062,28.0,28.0,23.041283580377062,0.0,23.041283580377062,23.041283580377062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.041283580377062,23.041283580377062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.090964291711327,21.0,0.0,23.090964291711327,23.090964291711327,1.3793103448275863,25.090964291711327,28.0,28.0,23.090964291711327,0.0,23.090964291711327,23.090964291711327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.090964291711327,23.090964291711327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.167969023414052,21.8,0.0,23.167969023414052,23.167969023414052,1.3793103448275863,25.167969023414052,28.0,28.0,23.167969023414052,0.0,23.167969023414052,23.167969023414052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.167969023414052,23.167969023414052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.173830045890632,20.0,0.0,23.173830045890632,23.173830045890632,1.3793103448275863,25.173830045890632,28.0,28.0,23.173830045890632,0.0,23.173830045890632,23.173830045890632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.173830045890632,23.173830045890632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.226718576500364,21.0,0.0,23.226718576500364,23.226718576500364,1.3793103448275863,25.226718576500364,28.0,28.0,23.226718576500364,0.0,23.226718576500364,23.226718576500364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.226718576500364,23.226718576500364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.281946091393245,22.0,0.0,23.281946091393245,23.281946091393245,1.3793103448275863,25.281946091393245,28.0,28.0,23.281946091393245,0.0,23.281946091393245,23.281946091393245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.281946091393245,23.281946091393245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.282216436690256,21.0,0.0,23.282216436690256,23.282216436690256,1.3793103448275863,25.282216436690256,28.0,28.0,23.282216436690256,0.0,23.282216436690256,23.282216436690256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.282216436690256,23.282216436690256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.29664433922303,21.0,0.0,23.29664433922303,23.29664433922303,1.3793103448275863,25.29664433922303,28.0,28.0,23.29664433922303,0.0,23.29664433922303,23.29664433922303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29664433922303,23.29664433922303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.296376802422117,21.2,0.0,23.296376802422117,23.296376802422117,1.3793103448275863,25.296376802422117,28.0,28.0,23.296376802422117,0.0,23.296376802422117,23.296376802422117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.296376802422117,23.296376802422117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.22832086552415,21.0,0.0,23.22832086552415,23.22832086552415,1.3793103448275863,25.22832086552415,28.0,28.0,23.22832086552415,0.0,23.22832086552415,23.22832086552415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.22832086552415,23.22832086552415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.215565904863524,21.0,0.0,23.215565904863524,23.215565904863524,1.3793103448275863,25.215565904863524,28.0,28.0,23.215565904863524,0.0,23.215565904863524,23.215565904863524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.215565904863524,23.215565904863524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.233723136652912,19.8,0.0,23.233723136652912,23.233723136652912,1.3793103448275863,25.233723136652912,28.0,28.0,23.233723136652912,0.0,23.233723136652912,23.233723136652912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.233723136652912,23.233723136652912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.207111196980307,19.0,0.0,23.207111196980307,23.207111196980307,1.3793103448275863,25.207111196980307,28.0,28.0,23.207111196980307,0.0,23.207111196980307,23.207111196980307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.207111196980307,23.207111196980307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.171474260831516,19.0,0.0,23.171474260831516,23.171474260831516,1.3793103448275863,25.171474260831516,28.0,28.0,23.171474260831516,0.0,23.171474260831516,23.171474260831516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.171474260831516,23.171474260831516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.140754973641126,20.2,0.0,23.140754973641126,23.140754973641126,1.3793103448275863,25.140754973641126,28.0,28.0,23.140754973641126,0.0,23.140754973641126,23.140754973641126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.140754973641126,23.140754973641126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.099859579803493,19.0,0.0,23.099859579803493,23.099859579803493,1.3793103448275863,25.099859579803493,28.0,28.0,23.099859579803493,0.0,23.099859579803493,23.099859579803493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.099859579803493,23.099859579803493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.03913531255136,18.0,0.0,23.03913531255136,23.03913531255136,1.3793103448275863,25.03913531255136,28.0,28.0,23.03913531255136,0.0,23.03913531255136,23.03913531255136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03913531255136,23.03913531255136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,23.00345085738568,19.2,0.0,23.00345085738568,23.00345085738568,1.3793103448275863,25.00345085738568,28.0,28.0,23.00345085738568,0.0,23.00345085738568,23.00345085738568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00345085738568,23.00345085738568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.95682354370249,18.0,0.0,22.95682354370249,22.95682354370249,1.3793103448275863,24.95682354370249,28.0,28.0,22.95682354370249,0.0,22.95682354370249,22.95682354370249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.95682354370249,22.95682354370249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.913956273675044,18.0,0.0,22.913956273675044,22.913956273675044,1.3793103448275863,24.913956273675044,28.0,28.0,22.913956273675044,0.0,22.913956273675044,22.913956273675044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.913956273675044,22.913956273675044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.872182680393287,18.0,0.0,22.872182680393287,22.872182680393287,1.3793103448275863,24.872182680393287,28.0,28.0,22.872182680393287,0.0,22.872182680393287,22.872182680393287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.872182680393287,22.872182680393287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.69942081697781,17.0,0.0,22.69942081697781,22.69942081697781,1.3793103448275863,24.69942081697781,28.0,28.0,22.69942081697781,0.0,22.69942081697781,22.69942081697781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.69942081697781,22.69942081697781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.63922992238011,17.0,0.0,22.63922992238011,22.63922992238011,1.3793103448275863,24.63922992238011,28.0,28.0,22.63922992238011,0.0,22.63922992238011,22.63922992238011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63922992238011,22.63922992238011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.659144347425844,18.6,0.0,22.659144347425844,22.659144347425844,1.3793103448275863,24.659144347425844,28.0,28.0,22.659144347425844,0.0,22.659144347425844,22.659144347425844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.659144347425844,22.659144347425844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.614911285817765,17.0,0.0,22.614911285817765,22.614911285817765,1.3793103448275863,24.614911285817765,28.0,28.0,22.614911285817765,0.0,22.614911285817765,22.614911285817765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.614911285817765,22.614911285817765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.604040931856495,17.0,0.0,22.604040931856495,22.604040931856495,1.3793103448275863,24.604040931856495,28.0,28.0,22.604040931856495,0.0,22.604040931856495,22.604040931856495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.604040931856495,22.604040931856495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.650125337999462,18.8,0.0,22.650125337999462,22.650125337999462,1.3793103448275863,24.650125337999462,28.0,28.0,22.650125337999462,0.0,22.650125337999462,22.650125337999462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.650125337999462,22.650125337999462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.60778037609297,17.0,0.0,22.60778037609297,22.60778037609297,1.3793103448275863,24.60778037609297,28.0,28.0,22.60778037609297,0.0,22.60778037609297,22.60778037609297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60778037609297,22.60778037609297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.594346061518984,17.0,0.0,22.594346061518984,22.594346061518984,1.3793103448275863,24.594346061518984,28.0,28.0,22.594346061518984,0.0,22.594346061518984,22.594346061518984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.594346061518984,22.594346061518984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.558519935910716,16.4,0.0,22.558519935910716,22.558519935910716,1.3793103448275863,24.558519935910716,28.0,28.0,22.558519935910716,0.0,22.558519935910716,22.558519935910716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.558519935910716,22.558519935910716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.52091078020745,16.0,0.0,22.52091078020745,22.52091078020745,1.3793103448275863,24.52091078020745,28.0,28.0,22.52091078020745,0.0,22.52091078020745,22.52091078020745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52091078020745,22.52091078020745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.49630264876461,16.0,0.0,22.49630264876461,22.49630264876461,1.3793103448275863,24.49630264876461,28.0,28.0,22.49630264876461,0.0,22.49630264876461,22.49630264876461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49630264876461,22.49630264876461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.44506239878269,15.6,0.0,22.44506239878269,22.44506239878269,1.3793103448275863,24.44506239878269,28.26153846153846,28.26153846153846,22.44506239878269,0.0,22.44506239878269,22.44506239878269,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44506239878269,22.44506239878269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.36591734999756,15.0,0.0,22.36591734999756,22.36591734999756,1.3793103448275863,24.36591734999756,28.653846153846153,28.653846153846153,22.36591734999756,0.0,22.36591734999756,22.36591734999756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36591734999756,22.36591734999756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.305808908333557,15.0,0.0,22.305808908333557,22.305808908333557,1.3793103448275863,24.305808908333557,28.653846153846153,28.653846153846153,22.305808908333557,0.0,22.305808908333557,22.305808908333557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.305808908333557,22.305808908333557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.420783620660163,15.8,0.0,22.420783620660163,22.420783620660163,1.3793103448275863,24.420783620660163,28.130769230769232,28.130769230769232,22.420783620660163,0.0,22.420783620660163,22.420783620660163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.420783620660163,22.420783620660163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,22.40337022925401,15.0,0.0,22.40337022925401,22.40337022925401,1.3793103448275863,24.40337022925401,28.653846153846153,28.653846153846153,22.40337022925401,0.0,22.40337022925401,22.40337022925401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.40337022925401,22.40337022925401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,22.34930546543265,14.0,0.0,22.34930546543265,22.34930546543265,1.3793103448275863,24.34930546543265,29.307692307692307,29.307692307692307,22.34930546543265,0.0,22.34930546543265,22.34930546543265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34930546543265,22.34930546543265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,22.302539750917717,15.6,0.0,22.302539750917717,22.302539750917717,1.3793103448275863,24.302539750917717,28.26153846153846,28.26153846153846,22.302539750917717,0.0,22.302539750917717,22.302539750917717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.302539750917717,22.302539750917717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,22.240473190858708,14.0,0.0,22.240473190858708,22.240473190858708,1.3793103448275863,24.240473190858708,29.307692307692307,29.307692307692307,22.240473190858708,0.0,22.240473190858708,22.240473190858708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.240473190858708,22.240473190858708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,22.18316077092812,14.0,0.0,22.18316077092812,22.18316077092812,1.3793103448275863,24.18316077092812,29.307692307692307,29.307692307692307,22.18316077092812,0.0,22.18316077092812,22.18316077092812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18316077092812,22.18316077092812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,22.144332984254973,15.8,0.0,22.144332984254973,22.144332984254973,1.3793103448275863,24.144332984254973,28.130769230769232,28.130769230769232,22.144332984254973,0.0,22.144332984254973,22.144332984254973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.144332984254973,22.144332984254973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,22.085306066793812,14.0,0.0,22.085306066793812,22.085306066793812,1.3793103448275863,24.085306066793812,29.307692307692307,29.307692307692307,22.085306066793812,0.0,22.085306066793812,22.085306066793812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.085306066793812,22.085306066793812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.849110326647804,14.0,0.0,21.849110326647804,21.849110326647804,1.3793103448275863,23.849110326647804,29.307692307692307,29.307692307692307,21.849110326647804,0.0,21.849110326647804,21.849110326647804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.849110326647804,21.849110326647804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.779369882029243,15.8,0.0,21.779369882029243,21.779369882029243,1.3793103448275863,23.779369882029243,28.130769230769232,28.130769230769232,21.779369882029243,0.0,21.779369882029243,21.779369882029243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.779369882029243,21.779369882029243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.77527307513601,16.9,0.0,21.77527307513601,21.77527307513601,1.3793103448275863,23.77527307513601,28.0,28.0,21.77527307513601,0.0,21.77527307513601,21.77527307513601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77527307513601,21.77527307513601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.812894796228036,18.1,0.0,21.812894796228036,21.812894796228036,1.3793103448275863,23.812894796228036,28.0,28.0,21.812894796228036,0.0,21.812894796228036,21.812894796228036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.812894796228036,21.812894796228036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.8475222514072,19.2,0.0,21.8475222514072,21.8475222514072,1.3793103448275863,23.8475222514072,28.0,28.0,21.8475222514072,0.0,21.8475222514072,21.8475222514072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8475222514072,21.8475222514072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.891353886118413,19.0,0.0,21.891353886118413,21.891353886118413,1.3793103448275863,23.891353886118413,28.0,28.0,21.891353886118413,0.0,21.891353886118413,21.891353886118413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.891353886118413,21.891353886118413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.981079361617894,20.0,0.0,21.981079361617894,21.981079361617894,1.3793103448275863,23.981079361617894,28.0,28.0,21.981079361617894,0.0,21.981079361617894,21.981079361617894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.981079361617894,21.981079361617894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,22.14713222255279,22.6,0.0,22.14713222255279,22.14713222255279,1.3793103448275863,24.14713222255279,28.0,28.0,22.14713222255279,0.0,22.14713222255279,22.14713222255279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14713222255279,22.14713222255279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,22.247772521468825,22.0,0.0,22.247772521468825,22.247772521468825,1.3793103448275863,24.247772521468825,28.0,28.0,22.247772521468825,0.0,22.247772521468825,22.247772521468825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.247772521468825,22.247772521468825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.37107275447474,23.0,0.0,22.37107275447474,22.37107275447474,1.3793103448275863,24.37107275447474,28.0,28.0,22.37107275447474,0.0,22.37107275447474,22.37107275447474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37107275447474,22.37107275447474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.509248410965856,24.6,0.0,22.509248410965856,22.509248410965856,1.3793103448275863,24.509248410965856,28.0,28.0,22.509248410965856,0.0,22.509248410965856,22.509248410965856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.509248410965856,22.509248410965856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.60395106473158,24.0,0.0,22.60395106473158,22.60395106473158,1.3793103448275863,24.60395106473158,28.0,28.0,22.60395106473158,0.0,22.60395106473158,22.60395106473158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60395106473158,22.60395106473158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.6124081064031,22.2,0.0,22.6124081064031,22.6124081064031,1.3793103448275863,24.6124081064031,28.0,28.0,22.6124081064031,0.0,22.6124081064031,22.6124081064031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6124081064031,22.6124081064031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.71355054851903,25.0,0.0,22.71355054851903,22.71355054851903,1.3793103448275863,24.71355054851903,28.0,28.0,22.71355054851903,0.0,22.71355054851903,22.71355054851903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71355054851903,22.71355054851903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.68001101676756,24.0,0.0,22.68001101676756,22.68001101676756,1.3793103448275863,24.68001101676756,28.0,28.0,22.68001101676756,0.0,22.68001101676756,22.68001101676756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68001101676756,22.68001101676756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.689482794466898,23.0,0.0,22.689482794466898,22.689482794466898,1.3793103448275863,24.689482794466898,28.0,28.0,22.689482794466898,0.0,22.689482794466898,22.689482794466898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.689482794466898,22.689482794466898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.665280830646452,22.2,0.0,22.665280830646452,22.665280830646452,1.3793103448275863,24.665280830646452,28.0,28.0,22.665280830646452,0.0,22.665280830646452,22.665280830646452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.665280830646452,22.665280830646452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.58545434287035,20.0,0.0,22.58545434287035,22.58545434287035,1.3793103448275863,24.58545434287035,28.0,28.0,22.58545434287035,0.0,22.58545434287035,22.58545434287035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58545434287035,22.58545434287035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.611366150311305,20.0,0.0,22.611366150311305,22.611366150311305,1.3793103448275863,24.611366150311305,28.0,28.0,22.611366150311305,0.0,22.611366150311305,22.611366150311305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.611366150311305,22.611366150311305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.579444217189668,18.6,0.0,22.579444217189668,22.579444217189668,1.3793103448275863,24.579444217189668,28.0,28.0,22.579444217189668,0.0,22.579444217189668,22.579444217189668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.579444217189668,22.579444217189668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.540735353065646,18.0,0.0,22.540735353065646,22.540735353065646,1.3793103448275863,24.540735353065646,28.0,28.0,22.540735353065646,0.0,22.540735353065646,22.540735353065646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.540735353065646,22.540735353065646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.49372173616983,17.0,0.0,22.49372173616983,22.49372173616983,1.3793103448275863,24.49372173616983,28.0,28.0,22.49372173616983,0.0,22.49372173616983,22.49372173616983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49372173616983,22.49372173616983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.457284687455292,17.8,0.0,22.457284687455292,22.457284687455292,1.3793103448275863,24.457284687455292,28.0,28.0,22.457284687455292,0.0,22.457284687455292,22.457284687455292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.457284687455292,22.457284687455292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.412404955033274,17.0,0.0,22.412404955033274,22.412404955033274,1.3793103448275863,24.412404955033274,28.0,28.0,22.412404955033274,0.0,22.412404955033274,22.412404955033274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.412404955033274,22.412404955033274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,22.246183513088212,17.0,0.0,22.246183513088212,22.246183513088212,1.3793103448275863,24.246183513088212,28.0,28.0,22.246183513088212,0.0,22.246183513088212,22.246183513088212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.246183513088212,22.246183513088212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,22.118015670449154,16.2,0.0,22.118015670449154,22.118015670449154,1.3793103448275863,24.118015670449154,28.0,28.0,22.118015670449154,0.0,22.118015670449154,22.118015670449154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.118015670449154,22.118015670449154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,22.05769222885587,16.0,0.0,22.05769222885587,22.05769222885587,1.3793103448275863,24.05769222885587,28.0,28.0,22.05769222885587,0.0,22.05769222885587,22.05769222885587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05769222885587,22.05769222885587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,22.095758954602083,17.0,0.0,22.095758954602083,22.095758954602083,1.3793103448275863,24.095758954602083,28.0,28.0,22.095758954602083,0.0,22.095758954602083,22.095758954602083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.095758954602083,22.095758954602083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,22.161946874283615,19.0,0.0,22.161946874283615,22.161946874283615,1.3793103448275863,24.161946874283615,28.0,28.0,22.161946874283615,0.0,22.161946874283615,22.161946874283615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.161946874283615,22.161946874283615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.247630716289187,20.0,0.0,22.247630716289187,22.247630716289187,1.3793103448275863,24.247630716289187,28.0,28.0,22.247630716289187,0.0,22.247630716289187,22.247630716289187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.247630716289187,22.247630716289187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.35164513562187,21.0,0.0,22.35164513562187,22.35164513562187,1.3793103448275863,24.35164513562187,28.0,28.0,22.35164513562187,0.0,22.35164513562187,22.35164513562187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35164513562187,22.35164513562187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.490065080306728,22.4,0.0,22.490065080306728,22.490065080306728,1.3793103448275863,24.490065080306728,28.0,28.0,22.490065080306728,0.0,22.490065080306728,22.490065080306728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.490065080306728,22.490065080306728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.55988838448843,21.0,0.0,22.55988838448843,22.55988838448843,1.3793103448275863,24.55988838448843,28.0,28.0,22.55988838448843,0.0,22.55988838448843,22.55988838448843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.55988838448843,22.55988838448843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.671549549445672,22.0,0.0,22.671549549445672,22.671549549445672,1.3793103448275863,24.671549549445672,28.0,28.0,22.671549549445672,0.0,22.671549549445672,22.671549549445672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.671549549445672,22.671549549445672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.830731813996188,24.6,0.0,22.830731813996188,22.830731813996188,1.3793103448275863,24.830731813996188,28.0,28.0,22.830731813996188,0.0,22.830731813996188,22.830731813996188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.830731813996188,22.830731813996188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.924980762735405,24.0,0.0,22.924980762735405,22.924980762735405,1.3793103448275863,24.924980762735405,28.0,28.0,22.924980762735405,0.0,22.924980762735405,22.924980762735405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.924980762735405,22.924980762735405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.991205643258045,24.0,0.0,22.991205643258045,22.991205643258045,1.3793103448275863,24.991205643258045,28.0,28.0,22.991205643258045,0.0,22.991205643258045,22.991205643258045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.991205643258045,22.991205643258045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,23.008483870040905,23.6,0.0,23.008483870040905,23.008483870040905,1.3793103448275863,25.008483870040905,28.0,28.0,23.008483870040905,0.0,23.008483870040905,23.008483870040905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.008483870040905,23.008483870040905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.943568120202823,23.0,0.0,22.943568120202823,22.943568120202823,1.3793103448275863,24.943568120202823,28.0,28.0,22.943568120202823,0.0,22.943568120202823,22.943568120202823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.943568120202823,22.943568120202823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.94182941791034,22.0,0.0,22.94182941791034,22.94182941791034,1.3793103448275863,24.94182941791034,28.0,28.0,22.94182941791034,0.0,22.94182941791034,22.94182941791034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94182941791034,22.94182941791034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.889552451360625,20.8,0.0,22.889552451360625,22.889552451360625,1.3793103448275863,24.889552451360625,28.0,28.0,22.889552451360625,0.0,22.889552451360625,22.889552451360625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.889552451360625,22.889552451360625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.802808611702893,19.0,0.0,22.802808611702893,22.802808611702893,1.3793103448275863,24.802808611702893,28.0,28.0,22.802808611702893,0.0,22.802808611702893,22.802808611702893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.802808611702893,22.802808611702893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.8448692769509,19.0,0.0,22.8448692769509,22.8448692769509,1.3793103448275863,24.8448692769509,28.0,28.0,22.8448692769509,0.0,22.8448692769509,22.8448692769509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.8448692769509,22.8448692769509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.82871034890502,20.0,0.0,22.82871034890502,22.82871034890502,1.3793103448275863,24.82871034890502,28.0,28.0,22.82871034890502,0.0,22.82871034890502,22.82871034890502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82871034890502,22.82871034890502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.782346534873405,18.0,0.0,22.782346534873405,22.782346534873405,1.3793103448275863,24.782346534873405,28.0,28.0,22.782346534873405,0.0,22.782346534873405,22.782346534873405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.782346534873405,22.782346534873405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.739027246160667,18.0,0.0,22.739027246160667,22.739027246160667,1.3793103448275863,24.739027246160667,28.0,28.0,22.739027246160667,0.0,22.739027246160667,22.739027246160667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.739027246160667,22.739027246160667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.688855591904982,17.2,0.0,22.688855591904982,22.688855591904982,1.3793103448275863,24.688855591904982,28.0,28.0,22.688855591904982,0.0,22.688855591904982,22.688855591904982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.688855591904982,22.688855591904982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.641402665402026,17.2,0.0,22.641402665402026,22.641402665402026,1.3793103448275863,24.641402665402026,28.0,28.0,22.641402665402026,0.0,22.641402665402026,22.641402665402026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.641402665402026,22.641402665402026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.48578926967523,17.7,0.0,22.48578926967523,22.48578926967523,1.3793103448275863,24.48578926967523,28.0,28.0,22.48578926967523,0.0,22.48578926967523,22.48578926967523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48578926967523,22.48578926967523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.40134324614315,18.2,0.0,22.40134324614315,22.40134324614315,1.3793103448275863,24.40134324614315,28.0,28.0,22.40134324614315,0.0,22.40134324614315,22.40134324614315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.40134324614315,22.40134324614315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.293591540174553,16.0,0.0,22.293591540174553,22.293591540174553,1.3793103448275863,24.293591540174553,28.0,28.0,22.293591540174553,0.0,22.293591540174553,22.293591540174553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.293591540174553,22.293591540174553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.35083626895348,18.0,0.0,22.35083626895348,22.35083626895348,1.3793103448275863,24.35083626895348,28.0,28.0,22.35083626895348,0.0,22.35083626895348,22.35083626895348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35083626895348,22.35083626895348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.429209526446336,20.2,0.0,22.429209526446336,22.429209526446336,1.3793103448275863,24.429209526446336,28.0,28.0,22.429209526446336,0.0,22.429209526446336,22.429209526446336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.429209526446336,22.429209526446336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.51471396245882,21.0,0.0,22.51471396245882,22.51471396245882,1.3793103448275863,24.51471396245882,28.0,28.0,22.51471396245882,0.0,22.51471396245882,22.51471396245882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51471396245882,22.51471396245882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.589202958400293,21.0,0.0,22.589202958400293,22.589202958400293,1.3793103448275863,24.589202958400293,28.0,28.0,22.589202958400293,0.0,22.589202958400293,22.589202958400293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.589202958400293,22.589202958400293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.73070772390806,22.8,0.0,22.73070772390806,22.73070772390806,1.3793103448275863,24.73070772390806,28.0,28.0,22.73070772390806,0.0,22.73070772390806,22.73070772390806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73070772390806,22.73070772390806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.81876190593678,22.0,0.0,22.81876190593678,22.81876190593678,1.3793103448275863,24.81876190593678,28.0,28.0,22.81876190593678,0.0,22.81876190593678,22.81876190593678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.81876190593678,22.81876190593678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.92966373330878,23.0,0.0,22.92966373330878,22.92966373330878,1.3793103448275863,24.92966373330878,28.0,28.0,22.92966373330878,0.0,22.92966373330878,22.92966373330878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92966373330878,22.92966373330878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,23.003977177519452,22.8,0.0,23.003977177519452,23.003977177519452,1.3793103448275863,25.003977177519452,28.0,28.0,23.003977177519452,0.0,23.003977177519452,23.003977177519452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.003977177519452,23.003977177519452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,23.09687346522677,23.0,0.0,23.09687346522677,23.09687346522677,1.3793103448275863,25.09687346522677,28.0,28.0,23.09687346522677,0.0,23.09687346522677,23.09687346522677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.09687346522677,23.09687346522677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,23.154586267390194,23.0,0.0,23.154586267390194,23.154586267390194,1.3793103448275863,25.154586267390194,28.0,28.0,23.154586267390194,0.0,23.154586267390194,23.154586267390194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.154586267390194,23.154586267390194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,23.1470152760296,22.4,0.0,23.1470152760296,23.1470152760296,1.3793103448275863,25.1470152760296,28.0,28.0,23.1470152760296,0.0,23.1470152760296,23.1470152760296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1470152760296,23.1470152760296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,23.101878906482984,22.0,0.0,23.101878906482984,23.101878906482984,1.3793103448275863,25.101878906482984,28.0,28.0,23.101878906482984,0.0,23.101878906482984,23.101878906482984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.101878906482984,23.101878906482984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,23.06605228850786,21.0,0.0,23.06605228850786,23.06605228850786,1.3793103448275863,25.06605228850786,28.0,28.0,23.06605228850786,0.0,23.06605228850786,23.06605228850786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06605228850786,23.06605228850786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,23.00298273099829,20.0,0.0,23.00298273099829,23.00298273099829,1.3793103448275863,25.00298273099829,28.0,28.0,23.00298273099829,0.0,23.00298273099829,23.00298273099829,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00298273099829,23.00298273099829,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.933321844936188,19.0,0.0,22.933321844936188,22.933321844936188,1.3793103448275863,24.933321844936188,28.0,28.0,22.933321844936188,0.0,22.933321844936188,22.933321844936188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.933321844936188,22.933321844936188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.98023579340575,19.0,0.0,22.98023579340575,22.98023579340575,1.3793103448275863,24.98023579340575,28.0,28.0,22.98023579340575,0.0,22.98023579340575,22.98023579340575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.98023579340575,22.98023579340575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.94847521411939,18.4,0.0,22.94847521411939,22.94847521411939,1.3793103448275863,24.94847521411939,28.0,28.0,22.94847521411939,0.0,22.94847521411939,22.94847521411939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94847521411939,22.94847521411939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.90435177289958,18.0,0.0,22.90435177289958,22.90435177289958,1.3793103448275863,24.90435177289958,28.0,28.0,22.90435177289958,0.0,22.90435177289958,22.90435177289958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.90435177289958,22.90435177289958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.86944744387843,19.0,0.0,22.86944744387843,22.86944744387843,1.3793103448275863,24.86944744387843,28.0,28.0,22.86944744387843,0.0,22.86944744387843,22.86944744387843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.86944744387843,22.86944744387843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.821423472269018,17.8,0.0,22.821423472269018,22.821423472269018,1.3793103448275863,24.821423472269018,28.0,28.0,22.821423472269018,0.0,22.821423472269018,22.821423472269018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.821423472269018,22.821423472269018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.769100094031927,17.0,0.0,22.769100094031927,22.769100094031927,1.3793103448275863,24.769100094031927,28.0,28.0,22.769100094031927,0.0,22.769100094031927,22.769100094031927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.769100094031927,22.769100094031927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.554900022471333,16.0,0.0,22.554900022471333,22.554900022471333,1.3793103448275863,24.554900022471333,28.0,28.0,22.554900022471333,0.0,22.554900022471333,22.554900022471333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.554900022471333,22.554900022471333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.470011393242842,17.2,0.0,22.470011393242842,22.470011393242842,1.3793103448275863,24.470011393242842,28.0,28.0,22.470011393242842,0.0,22.470011393242842,22.470011393242842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.470011393242842,22.470011393242842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.45041654287313,18.0,0.0,22.45041654287313,22.45041654287313,1.3793103448275863,24.45041654287313,28.0,28.0,22.45041654287313,0.0,22.45041654287313,22.45041654287313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45041654287313,22.45041654287313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.488812177162075,19.0,0.0,22.488812177162075,22.488812177162075,1.3793103448275863,24.488812177162075,28.0,28.0,22.488812177162075,0.0,22.488812177162075,22.488812177162075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.488812177162075,22.488812177162075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.56603538345249,21.2,0.0,22.56603538345249,22.56603538345249,1.3793103448275863,24.56603538345249,28.0,28.0,22.56603538345249,0.0,22.56603538345249,22.56603538345249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.56603538345249,22.56603538345249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.618896271599557,21.0,0.0,22.618896271599557,22.618896271599557,1.3793103448275863,24.618896271599557,28.0,28.0,22.618896271599557,0.0,22.618896271599557,22.618896271599557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.618896271599557,22.618896271599557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.709927144998453,22.0,0.0,22.709927144998453,22.709927144998453,1.3793103448275863,24.709927144998453,28.0,28.0,22.709927144998453,0.0,22.709927144998453,22.709927144998453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.709927144998453,22.709927144998453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.855352805951625,23.8,0.0,22.855352805951625,22.855352805951625,1.3793103448275863,24.855352805951625,28.0,28.0,22.855352805951625,0.0,22.855352805951625,22.855352805951625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.855352805951625,22.855352805951625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.935095293707747,23.0,0.0,22.935095293707747,22.935095293707747,1.3793103448275863,24.935095293707747,28.0,28.0,22.935095293707747,0.0,22.935095293707747,22.935095293707747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.935095293707747,22.935095293707747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.996797139599174,23.0,0.0,22.996797139599174,22.996797139599174,1.3793103448275863,24.996797139599174,28.0,28.0,22.996797139599174,0.0,22.996797139599174,22.996797139599174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.996797139599174,22.996797139599174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,23.022948660341434,22.6,0.0,23.022948660341434,23.022948660341434,1.3793103448275863,25.022948660341434,28.0,28.0,23.022948660341434,0.0,23.022948660341434,23.022948660341434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.022948660341434,23.022948660341434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,23.0933145507235,23.0,0.0,23.0933145507235,23.0933145507235,1.3793103448275863,25.0933145507235,28.0,28.0,23.0933145507235,0.0,23.0933145507235,23.0933145507235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0933145507235,23.0933145507235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.1475214017373,23.0,0.0,23.1475214017373,23.1475214017373,1.3793103448275863,25.1475214017373,28.0,28.0,23.1475214017373,0.0,23.1475214017373,23.1475214017373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1475214017373,23.1475214017373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.165777850093484,23.0,0.0,23.165777850093484,23.165777850093484,1.3793103448275863,25.165777850093484,28.0,28.0,23.165777850093484,0.0,23.165777850093484,23.165777850093484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.165777850093484,23.165777850093484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.14313714039001,23.0,0.0,23.14313714039001,23.14313714039001,1.3793103448275863,25.14313714039001,28.0,28.0,23.14313714039001,0.0,23.14313714039001,23.14313714039001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14313714039001,23.14313714039001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.128507741149917,22.0,0.0,23.128507741149917,23.128507741149917,1.3793103448275863,25.128507741149917,28.0,28.0,23.128507741149917,0.0,23.128507741149917,23.128507741149917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.128507741149917,23.128507741149917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,23.088481967590766,21.4,0.0,23.088481967590766,23.088481967590766,1.3793103448275863,25.088481967590766,28.0,28.0,23.088481967590766,0.0,23.088481967590766,23.088481967590766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.088481967590766,23.088481967590766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,23.018895392524968,20.0,0.0,23.018895392524968,23.018895392524968,1.3793103448275863,25.018895392524968,28.0,28.0,23.018895392524968,0.0,23.018895392524968,23.018895392524968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.018895392524968,23.018895392524968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,23.05547658445078,20.5,0.0,23.05547658445078,23.05547658445078,1.3793103448275863,25.05547658445078,28.0,28.0,23.05547658445078,0.0,23.05547658445078,23.05547658445078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.05547658445078,23.05547658445078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,23.03992931225897,21.0,0.0,23.03992931225897,23.03992931225897,1.3793103448275863,25.03992931225897,28.0,28.0,23.03992931225897,0.0,23.03992931225897,23.03992931225897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03992931225897,23.03992931225897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,23.016703455039917,21.0,0.0,23.016703455039917,23.016703455039917,1.3793103448275863,25.016703455039917,28.0,28.0,23.016703455039917,0.0,23.016703455039917,23.016703455039917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.016703455039917,23.016703455039917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.992479795815683,21.0,0.0,22.992479795815683,22.992479795815683,1.3793103448275863,24.992479795815683,28.0,28.0,22.992479795815683,0.0,22.992479795815683,22.992479795815683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.992479795815683,22.992479795815683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.966598183302928,20.8,0.0,22.966598183302928,22.966598183302928,1.3793103448275863,24.966598183302928,28.0,28.0,22.966598183302928,0.0,22.966598183302928,22.966598183302928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.966598183302928,22.966598183302928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.934035406482483,20.0,0.0,22.934035406482483,22.934035406482483,1.3793103448275863,24.934035406482483,28.0,28.0,22.934035406482483,0.0,22.934035406482483,22.934035406482483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.934035406482483,22.934035406482483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.802653247304868,19.0,0.0,22.802653247304868,22.802653247304868,1.3793103448275863,24.802653247304868,28.0,28.0,22.802653247304868,0.0,22.802653247304868,22.802653247304868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.802653247304868,22.802653247304868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.712218722549174,19.0,0.0,22.712218722549174,22.712218722549174,1.3793103448275863,24.712218722549174,28.0,28.0,22.712218722549174,0.0,22.712218722549174,22.712218722549174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.712218722549174,22.712218722549174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.67527975149696,19.0,0.0,22.67527975149696,22.67527975149696,1.3793103448275863,24.67527975149696,28.0,28.0,22.67527975149696,0.0,22.67527975149696,22.67527975149696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67527975149696,22.67527975149696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
