timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-30 08:00:00,0.0,22.690295274532115,19.0,0.0,22.690295274532115,22.690295274532115,1.3793103448275863,24.690295274532115,28.0,28.0,22.690295274532115,0.0,22.690295274532115,22.690295274532115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.690295274532115,22.690295274532115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.78186882016692,21.8,0.0,22.78186882016692,22.78186882016692,1.3793103448275863,24.78186882016692,28.0,28.0,22.78186882016692,0.0,22.78186882016692,22.78186882016692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78186882016692,22.78186882016692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.856691981172048,22.0,0.0,22.856691981172048,22.856691981172048,1.3793103448275863,24.856691981172048,28.0,28.0,22.856691981172048,0.0,22.856691981172048,22.856691981172048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.856691981172048,22.856691981172048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.96314421265447,23.0,0.0,22.96314421265447,22.96314421265447,1.3793103448275863,24.96314421265447,28.0,28.0,22.96314421265447,0.0,22.96314421265447,22.96314421265447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96314421265447,22.96314421265447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,23.087731765852716,23.8,0.0,23.087731765852716,23.087731765852716,1.3793103448275863,25.087731765852716,28.0,28.0,23.087731765852716,0.0,23.087731765852716,23.087731765852716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.087731765852716,23.087731765852716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.174243404983727,23.0,0.0,23.174243404983727,23.174243404983727,1.3793103448275863,25.174243404983727,28.0,28.0,23.174243404983727,0.0,23.174243404983727,23.174243404983727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.174243404983727,23.174243404983727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.292733869211837,24.0,0.0,23.292733869211837,23.292733869211837,1.3793103448275863,25.292733869211837,28.0,28.0,23.292733869211837,0.0,23.292733869211837,23.292733869211837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.292733869211837,23.292733869211837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.437878872199786,26.0,0.0,23.437878872199786,23.437878872199786,1.3793103448275863,25.437878872199786,28.0,28.0,23.437878872199786,0.0,23.437878872199786,23.437878872199786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.437878872199786,23.437878872199786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.48103328573223,24.0,0.0,23.48103328573223,23.48103328573223,1.3793103448275863,25.48103328573223,28.0,28.0,23.48103328573223,0.0,23.48103328573223,23.48103328573223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48103328573223,23.48103328573223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.56266408803897,25.0,0.0,23.56266408803897,23.56266408803897,1.3793103448275863,25.56266408803897,28.0,28.0,23.56266408803897,0.0,23.56266408803897,23.56266408803897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56266408803897,23.56266408803897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.617269388374595,25.8,0.0,23.617269388374595,23.617269388374595,1.3793103448275863,25.617269388374595,28.0,28.0,23.617269388374595,0.0,23.617269388374595,23.617269388374595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.617269388374595,23.617269388374595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.556688935515503,24.0,0.0,23.556688935515503,23.556688935515503,1.3793103448275863,25.556688935515503,28.0,28.0,23.556688935515503,0.0,23.556688935515503,23.556688935515503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.556688935515503,23.556688935515503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.533986073390828,23.0,0.0,23.533986073390828,23.533986073390828,1.3793103448275863,25.533986073390828,28.0,28.0,23.533986073390828,0.0,23.533986073390828,23.533986073390828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.533986073390828,23.533986073390828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.49023808835929,22.2,0.0,23.49023808835929,23.49023808835929,1.3793103448275863,25.49023808835929,28.0,28.0,23.49023808835929,0.0,23.49023808835929,23.49023808835929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.49023808835929,23.49023808835929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.425584543394784,21.0,0.0,23.425584543394784,23.425584543394784,1.3793103448275863,25.425584543394784,28.0,28.0,23.425584543394784,0.0,23.425584543394784,23.425584543394784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.425584543394784,23.425584543394784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.43705054289684,20.0,0.0,23.43705054289684,23.43705054289684,1.3793103448275863,25.43705054289684,28.0,28.0,23.43705054289684,0.0,23.43705054289684,23.43705054289684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43705054289684,23.43705054289684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.417227737067936,21.4,0.0,23.417227737067936,23.417227737067936,1.3793103448275863,25.417227737067936,28.0,28.0,23.417227737067936,0.0,23.417227737067936,23.417227737067936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.417227737067936,23.417227737067936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.386203324844125,21.0,0.0,23.386203324844125,23.386203324844125,1.3793103448275863,25.386203324844125,28.0,28.0,23.386203324844125,0.0,23.386203324844125,23.386203324844125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.386203324844125,23.386203324844125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.341419797298837,21.0,0.0,23.341419797298837,23.341419797298837,1.3793103448275863,25.341419797298837,28.0,28.0,23.341419797298837,0.0,23.341419797298837,23.341419797298837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.341419797298837,23.341419797298837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.30557571745242,20.8,0.0,23.30557571745242,23.30557571745242,1.3793103448275863,25.30557571745242,28.0,28.0,23.30557571745242,0.0,23.30557571745242,23.30557571745242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30557571745242,23.30557571745242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.25586697849956,19.0,0.0,23.25586697849956,23.25586697849956,1.3793103448275863,25.25586697849956,28.0,28.0,23.25586697849956,0.0,23.25586697849956,23.25586697849956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25586697849956,23.25586697849956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.211489847087087,19.0,0.0,23.211489847087087,23.211489847087087,1.3793103448275863,25.211489847087087,28.0,28.0,23.211489847087087,0.0,23.211489847087087,23.211489847087087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.211489847087087,23.211489847087087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.175152456694263,19.7,0.0,23.175152456694263,23.175152456694263,1.3793103448275863,25.175152456694263,28.0,28.0,23.175152456694263,0.0,23.175152456694263,23.175152456694263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.175152456694263,23.175152456694263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,23.073457904220955,19.8,0.0,23.073457904220955,23.073457904220955,1.3793103448275863,25.073457904220955,28.0,28.0,23.073457904220955,0.0,23.073457904220955,23.073457904220955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.073457904220955,23.073457904220955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,23.090949900181396,20.0,0.0,23.090949900181396,23.090949900181396,1.3793103448275863,25.090949900181396,28.0,28.0,23.090949900181396,0.0,23.090949900181396,23.090949900181396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.090949900181396,23.090949900181396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.200580568610707,22.4,0.0,23.200580568610707,23.200580568610707,1.3793103448275863,25.200580568610707,28.0,28.0,23.200580568610707,0.0,23.200580568610707,23.200580568610707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.200580568610707,23.200580568610707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.294606619432148,23.0,0.0,23.294606619432148,23.294606619432148,1.3793103448275863,25.294606619432148,28.0,28.0,23.294606619432148,0.0,23.294606619432148,23.294606619432148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.294606619432148,23.294606619432148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.37778854917839,23.0,0.0,23.37778854917839,23.37778854917839,1.3793103448275863,25.37778854917839,28.0,28.0,23.37778854917839,0.0,23.37778854917839,23.37778854917839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37778854917839,23.37778854917839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.521976317871463,24.6,0.0,23.521976317871463,23.521976317871463,1.3793103448275863,25.521976317871463,28.0,28.0,23.521976317871463,0.0,23.521976317871463,23.521976317871463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.521976317871463,23.521976317871463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.62589469696743,24.3,0.0,23.62589469696743,23.62589469696743,1.3793103448275863,25.62589469696743,28.0,28.0,23.62589469696743,0.0,23.62589469696743,23.62589469696743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.62589469696743,23.62589469696743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.712292342007764,24.0,0.0,23.712292342007764,23.712292342007764,1.3793103448275863,25.712292342007764,28.0,28.0,23.712292342007764,0.0,23.712292342007764,23.712292342007764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.712292342007764,23.712292342007764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,23.881452728891038,27.0,0.0,23.881452728891038,23.881452728891038,1.3793103448275863,25.881452728891038,28.0,28.0,23.881452728891038,0.0,23.881452728891038,23.881452728891038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.881452728891038,23.881452728891038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,23.94877920791222,26.0,0.0,23.94877920791222,23.94877920791222,1.3793103448275863,25.94877920791222,28.0,28.0,23.94877920791222,0.0,23.94877920791222,23.94877920791222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94877920791222,23.94877920791222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,24.01434036435544,26.0,0.0,24.01434036435544,24.01434036435544,1.3793103448275863,26.01434036435544,28.0,28.0,24.01434036435544,0.0,24.01434036435544,24.01434036435544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.01434036435544,24.01434036435544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.067891739942155,26.8,0.0,24.067891739942155,24.067891739942155,1.3793103448275863,26.067891739942155,28.0,28.0,24.067891739942155,0.0,24.067891739942155,24.067891739942155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.067891739942155,24.067891739942155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,23.919995823004644,23.0,0.0,23.919995823004644,23.919995823004644,1.3793103448275863,25.919995823004644,28.0,28.0,23.919995823004644,0.0,23.919995823004644,23.919995823004644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.919995823004644,23.919995823004644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,23.867166786873714,21.8,0.0,23.867166786873714,23.867166786873714,1.3793103448275863,25.867166786873714,28.0,28.0,23.867166786873714,0.0,23.867166786873714,23.867166786873714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.867166786873714,23.867166786873714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,23.882249298465215,21.5,0.0,23.882249298465215,23.882249298465215,1.3793103448275863,25.882249298465215,28.0,28.0,23.882249298465215,0.0,23.882249298465215,23.882249298465215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.882249298465215,23.882249298465215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,23.8565759846863,21.1,0.0,23.8565759846863,23.8565759846863,1.3793103448275863,25.8565759846863,28.0,28.0,23.8565759846863,0.0,23.8565759846863,23.8565759846863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8565759846863,23.8565759846863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.819081720066016,20.8,0.0,23.819081720066016,23.819081720066016,1.3793103448275863,25.819081720066016,28.0,28.0,23.819081720066016,0.0,23.819081720066016,23.819081720066016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.819081720066016,23.819081720066016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.77314936231122,20.5,0.0,23.77314936231122,23.77314936231122,1.3793103448275863,25.77314936231122,28.0,28.0,23.77314936231122,0.0,23.77314936231122,23.77314936231122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.77314936231122,23.77314936231122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.72835326016252,20.1,0.0,23.72835326016252,23.72835326016252,1.3793103448275863,25.72835326016252,28.0,28.0,23.72835326016252,0.0,23.72835326016252,23.72835326016252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.72835326016252,23.72835326016252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.669232825226437,19.8,0.0,23.669232825226437,23.669232825226437,1.3793103448275863,25.669232825226437,28.0,28.0,23.669232825226437,0.0,23.669232825226437,23.669232825226437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.669232825226437,23.669232825226437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.620438657829975,19.6,0.0,23.620438657829975,23.620438657829975,1.3793103448275863,25.620438657829975,28.0,28.0,23.620438657829975,0.0,23.620438657829975,23.620438657829975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.620438657829975,23.620438657829975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.573492597937403,19.4,0.0,23.573492597937403,23.573492597937403,1.3793103448275863,25.573492597937403,28.0,28.0,23.573492597937403,0.0,23.573492597937403,23.573492597937403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.573492597937403,23.573492597937403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.526672562367146,19.2,0.0,23.526672562367146,23.526672562367146,1.3793103448275863,25.526672562367146,28.0,28.0,23.526672562367146,0.0,23.526672562367146,23.526672562367146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.526672562367146,23.526672562367146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.480564181988385,19.1,0.0,23.480564181988385,23.480564181988385,1.3793103448275863,25.480564181988385,28.0,28.0,23.480564181988385,0.0,23.480564181988385,23.480564181988385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.480564181988385,23.480564181988385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.346719182044197,19.1,0.0,23.346719182044197,23.346719182044197,1.3793103448275863,25.346719182044197,28.0,28.0,23.346719182044197,0.0,23.346719182044197,23.346719182044197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.346719182044197,23.346719182044197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.3690930620159,20.3,0.0,23.3690930620159,23.3690930620159,1.3793103448275863,25.3690930620159,28.0,28.0,23.3690930620159,0.0,23.3690930620159,23.3690930620159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3690930620159,23.3690930620159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.432967846246044,21.2,0.0,23.432967846246044,23.432967846246044,1.3793103448275863,25.432967846246044,28.0,28.0,23.432967846246044,0.0,23.432967846246044,23.432967846246044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.432967846246044,23.432967846246044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.519114307895627,22.2,0.0,23.519114307895627,23.519114307895627,1.3793103448275863,25.519114307895627,28.0,28.0,23.519114307895627,0.0,23.519114307895627,23.519114307895627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.519114307895627,23.519114307895627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.62346067451677,23.2,0.0,23.62346067451677,23.62346067451677,1.3793103448275863,25.62346067451677,28.0,28.0,23.62346067451677,0.0,23.62346067451677,23.62346067451677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.62346067451677,23.62346067451677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.75194989158667,24.2,0.0,23.75194989158667,23.75194989158667,1.3793103448275863,25.75194989158667,28.0,28.0,23.75194989158667,0.0,23.75194989158667,23.75194989158667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.75194989158667,23.75194989158667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.864693717167633,24.6,0.0,23.864693717167633,23.864693717167633,1.3793103448275863,25.864693717167633,28.0,28.0,23.864693717167633,0.0,23.864693717167633,23.864693717167633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.864693717167633,23.864693717167633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,23.97497466965696,25.0,0.0,23.97497466965696,23.97497466965696,1.3793103448275863,25.97497466965696,28.0,28.0,23.97497466965696,0.0,23.97497466965696,23.97497466965696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97497466965696,23.97497466965696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.06911999352657,25.4,0.0,24.06911999352657,24.06911999352657,1.3793103448275863,26.06911999352657,28.0,28.0,24.06911999352657,0.0,24.06911999352657,24.06911999352657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06911999352657,24.06911999352657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.12672457696449,24.9,0.0,24.12672457696449,24.12672457696449,1.3793103448275863,26.12672457696449,28.0,28.0,24.12672457696449,0.0,24.12672457696449,24.12672457696449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12672457696449,24.12672457696449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.161619497147367,24.3,0.0,24.161619497147367,24.161619497147367,1.3793103448275863,26.161619497147367,28.0,28.0,24.161619497147367,0.0,24.161619497147367,24.161619497147367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.161619497147367,24.161619497147367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.15432570714664,23.8,0.0,24.15432570714664,24.15432570714664,1.3793103448275863,26.15432570714664,28.0,28.0,24.15432570714664,0.0,24.15432570714664,24.15432570714664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15432570714664,24.15432570714664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.061923620204084,22.9,0.0,24.061923620204084,24.061923620204084,1.3793103448275863,26.061923620204084,28.0,28.0,24.061923620204084,0.0,24.061923620204084,24.061923620204084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.061923620204084,24.061923620204084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.033327472609848,22.0,0.0,24.033327472609848,24.033327472609848,1.3793103448275863,26.033327472609848,28.0,28.0,24.033327472609848,0.0,24.033327472609848,24.033327472609848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.033327472609848,24.033327472609848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.050634726578956,21.4,0.0,24.050634726578956,24.050634726578956,1.3793103448275863,26.050634726578956,28.0,28.0,24.050634726578956,0.0,24.050634726578956,24.050634726578956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.050634726578956,24.050634726578956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,24.023969457533482,20.9,0.0,24.023969457533482,24.023969457533482,1.3793103448275863,26.023969457533482,28.0,28.0,24.023969457533482,0.0,24.023969457533482,24.023969457533482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.023969457533482,24.023969457533482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,23.984108628230864,20.5,0.0,23.984108628230864,23.984108628230864,1.3793103448275863,25.984108628230864,28.0,28.0,23.984108628230864,0.0,23.984108628230864,23.984108628230864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.984108628230864,23.984108628230864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,23.934015128046987,20.0,0.0,23.934015128046987,23.934015128046987,1.3793103448275863,25.934015128046987,28.0,28.0,23.934015128046987,0.0,23.934015128046987,23.934015128046987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.934015128046987,23.934015128046987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.88552472855853,19.6,0.0,23.88552472855853,23.88552472855853,1.3793103448275863,25.88552472855853,28.0,28.0,23.88552472855853,0.0,23.88552472855853,23.88552472855853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.88552472855853,23.88552472855853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.821834828102297,19.2,0.0,23.821834828102297,23.821834828102297,1.3793103448275863,25.821834828102297,28.0,28.0,23.821834828102297,0.0,23.821834828102297,23.821834828102297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.821834828102297,23.821834828102297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.76684852353116,18.8,0.0,23.76684852353116,23.76684852353116,1.3793103448275863,25.76684852353116,28.0,28.0,23.76684852353116,0.0,23.76684852353116,23.76684852353116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.76684852353116,23.76684852353116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.713291528291464,18.5,0.0,23.713291528291464,23.713291528291464,1.3793103448275863,25.713291528291464,28.0,28.0,23.713291528291464,0.0,23.713291528291464,23.713291528291464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.713291528291464,23.713291528291464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.658303943001222,18.1,0.0,23.658303943001222,23.658303943001222,1.3793103448275863,25.658303943001222,28.0,28.0,23.658303943001222,0.0,23.658303943001222,23.658303943001222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.658303943001222,23.658303943001222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.602700442315935,17.8,0.0,23.602700442315935,23.602700442315935,1.3793103448275863,25.602700442315935,28.0,28.0,23.602700442315935,0.0,23.602700442315935,23.602700442315935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.602700442315935,23.602700442315935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.464050330004085,18.9,0.0,23.464050330004085,23.464050330004085,1.3793103448275863,25.464050330004085,28.0,28.0,23.464050330004085,0.0,23.464050330004085,23.464050330004085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.464050330004085,23.464050330004085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.48417261884144,20.1,0.0,23.48417261884144,23.48417261884144,1.3793103448275863,25.48417261884144,28.0,28.0,23.48417261884144,0.0,23.48417261884144,23.48417261884144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48417261884144,23.48417261884144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.534995140288594,21.2,0.0,23.534995140288594,23.534995140288594,1.3793103448275863,25.534995140288594,28.0,28.0,23.534995140288594,0.0,23.534995140288594,23.534995140288594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.534995140288594,23.534995140288594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.628243420983324,22.5,0.0,23.628243420983324,23.628243420983324,1.3793103448275863,25.628243420983324,28.0,28.0,23.628243420983324,0.0,23.628243420983324,23.628243420983324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.628243420983324,23.628243420983324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.746488907414363,23.9,0.0,23.746488907414363,23.746488907414363,1.3793103448275863,25.746488907414363,28.0,28.0,23.746488907414363,0.0,23.746488907414363,23.746488907414363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.746488907414363,23.746488907414363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.88911573081286,25.2,0.0,23.88911573081286,23.88911573081286,1.3793103448275863,25.88911573081286,28.0,28.0,23.88911573081286,0.0,23.88911573081286,23.88911573081286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.88911573081286,23.88911573081286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,24.03330306539135,26.1,0.0,24.03330306539135,24.03330306539135,1.3793103448275863,26.03330306539135,28.0,28.0,24.03330306539135,0.0,24.03330306539135,24.03330306539135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03330306539135,24.03330306539135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.167411630512674,26.9,0.0,24.167411630512674,24.167411630512674,1.3793103448275863,26.167411630512674,28.0,28.0,24.167411630512674,0.0,24.167411630512674,24.167411630512674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.167411630512674,24.167411630512674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.294031400667308,27.8,0.0,24.294031400667308,24.294031400667308,1.3793103448275863,26.294031400667308,28.0,28.0,24.294031400667308,0.0,24.294031400667308,24.294031400667308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.294031400667308,24.294031400667308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.390692558454507,27.9,0.0,24.390692558454507,24.390692558454507,1.3793103448275863,26.390692558454507,28.0,28.0,24.390692558454507,0.0,24.390692558454507,24.390692558454507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.390692558454507,24.390692558454507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.470473479102072,27.9,0.0,24.470473479102072,24.470473479102072,1.3793103448275863,26.470473479102072,28.0,28.0,24.470473479102072,0.0,24.470473479102072,24.470473479102072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.470473479102072,24.470473479102072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.51559400958177,28.0,0.0,24.51559400958177,24.51559400958177,1.3793103448275863,26.51559400958177,28.0,28.0,24.51559400958177,0.0,24.51559400958177,24.51559400958177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.51559400958177,24.51559400958177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.45971023830905,26.9,0.0,24.45971023830905,24.45971023830905,1.3793103448275863,26.45971023830905,28.0,28.0,24.45971023830905,0.0,24.45971023830905,24.45971023830905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45971023830905,24.45971023830905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.448084349193287,25.8,0.0,24.448084349193287,24.448084349193287,1.3793103448275863,26.448084349193287,28.0,28.0,24.448084349193287,0.0,24.448084349193287,24.448084349193287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.448084349193287,24.448084349193287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.408013260849827,24.7,0.0,24.408013260849827,24.408013260849827,1.3793103448275863,26.408013260849827,28.0,28.0,24.408013260849827,0.0,24.408013260849827,24.408013260849827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.408013260849827,24.408013260849827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.37942562226283,23.6,0.0,24.37942562226283,24.37942562226283,1.3793103448275863,26.37942562226283,28.0,28.0,24.37942562226283,0.0,24.37942562226283,24.37942562226283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37942562226283,24.37942562226283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.34474162946705,22.5,0.0,24.34474162946705,24.34474162946705,1.3793103448275863,26.34474162946705,28.0,28.0,24.34474162946705,0.0,24.34474162946705,24.34474162946705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.34474162946705,24.34474162946705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.29816841925436,21.4,0.0,24.29816841925436,24.29816841925436,1.3793103448275863,26.29816841925436,28.0,28.0,24.29816841925436,0.0,24.29816841925436,24.29816841925436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29816841925436,24.29816841925436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.257915073117744,21.3,0.0,24.257915073117744,24.257915073117744,1.3793103448275863,26.257915073117744,28.0,28.0,24.257915073117744,0.0,24.257915073117744,24.257915073117744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.257915073117744,24.257915073117744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.217945380442558,21.1,0.0,24.217945380442558,24.217945380442558,1.3793103448275863,26.217945380442558,28.0,28.0,24.217945380442558,0.0,24.217945380442558,24.217945380442558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.217945380442558,24.217945380442558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.178680406574582,21.0,0.0,24.178680406574582,24.178680406574582,1.3793103448275863,26.178680406574582,28.0,28.0,24.178680406574582,0.0,24.178680406574582,24.178680406574582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.178680406574582,24.178680406574582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,24.129251541913185,19.8,0.0,24.129251541913185,24.129251541913185,1.3793103448275863,26.129251541913185,28.0,28.0,24.129251541913185,0.0,24.129251541913185,24.129251541913185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.129251541913185,24.129251541913185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.943089427840803,18.6,0.0,23.943089427840803,23.943089427840803,1.3793103448275863,25.943089427840803,28.0,28.0,23.943089427840803,0.0,23.943089427840803,23.943089427840803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.943089427840803,23.943089427840803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.789620747886257,17.4,0.0,23.789620747886257,23.789620747886257,1.3793103448275863,25.789620747886257,28.0,28.0,23.789620747886257,0.0,23.789620747886257,23.789620747886257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.789620747886257,23.789620747886257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.780051345996135,19.3,0.0,23.780051345996135,23.780051345996135,1.3793103448275863,25.780051345996135,28.0,28.0,23.780051345996135,0.0,23.780051345996135,23.780051345996135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.780051345996135,23.780051345996135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.830270999477918,21.3,0.0,23.830270999477918,23.830270999477918,1.3793103448275863,25.830270999477918,28.0,28.0,23.830270999477918,0.0,23.830270999477918,23.830270999477918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.830270999477918,23.830270999477918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.87265203548293,23.2,0.0,23.87265203548293,23.87265203548293,1.3793103448275863,25.87265203548293,28.0,28.0,23.87265203548293,0.0,23.87265203548293,23.87265203548293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87265203548293,23.87265203548293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.960611652009774,24.1,0.0,23.960611652009774,23.960611652009774,1.3793103448275863,25.960611652009774,28.0,28.0,23.960611652009774,0.0,23.960611652009774,23.960611652009774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.960611652009774,23.960611652009774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.07038202597308,25.1,0.0,24.07038202597308,24.07038202597308,1.3793103448275863,26.07038202597308,28.0,28.0,24.07038202597308,0.0,24.07038202597308,24.07038202597308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.07038202597308,24.07038202597308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.201994189150852,26.0,0.0,24.201994189150852,24.201994189150852,1.3793103448275863,26.201994189150852,28.0,28.0,24.201994189150852,0.0,24.201994189150852,24.201994189150852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201994189150852,24.201994189150852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.339442956467032,26.7,0.0,24.339442956467032,24.339442956467032,1.3793103448275863,26.339442956467032,28.0,28.0,24.339442956467032,0.0,24.339442956467032,24.339442956467032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.339442956467032,24.339442956467032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.475875579148916,27.5,0.0,24.475875579148916,24.475875579148916,1.3793103448275863,26.475875579148916,28.0,28.0,24.475875579148916,0.0,24.475875579148916,24.475875579148916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.475875579148916,24.475875579148916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.59530432544802,28.2,0.0,24.59530432544802,24.59530432544802,1.3793103448275863,26.59530432544802,28.0,28.0,24.59530432544802,0.0,24.59530432544802,24.59530432544802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59530432544802,24.59530432544802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.6790927790939,27.5,0.0,24.6790927790939,24.6790927790939,1.3793103448275863,26.6790927790939,28.0,28.0,24.6790927790939,0.0,24.6790927790939,24.6790927790939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.6790927790939,24.6790927790939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,24.723087115215346,26.7,0.0,24.723087115215346,24.723087115215346,1.3793103448275863,26.723087115215346,28.0,28.0,24.723087115215346,0.0,24.723087115215346,24.723087115215346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.723087115215346,24.723087115215346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,24.72356575812541,26.0,0.0,24.72356575812541,24.72356575812541,1.3793103448275863,26.72356575812541,28.0,28.0,24.72356575812541,0.0,24.72356575812541,24.72356575812541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72356575812541,24.72356575812541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.657836674366457,24.8,0.0,24.657836674366457,24.657836674366457,1.3793103448275863,26.657836674366457,28.0,28.0,24.657836674366457,0.0,24.657836674366457,24.657836674366457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.657836674366457,24.657836674366457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.628337683348338,23.6,0.0,24.628337683348338,24.628337683348338,1.3793103448275863,26.628337683348338,28.0,28.0,24.628337683348338,0.0,24.628337683348338,24.628337683348338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.628337683348338,24.628337683348338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.56562287635561,22.4,0.0,24.56562287635561,24.56562287635561,1.3793103448275863,26.56562287635561,28.0,28.0,24.56562287635561,0.0,24.56562287635561,24.56562287635561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56562287635561,24.56562287635561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.49913760619834,21.5,0.0,24.49913760619834,24.49913760619834,1.3793103448275863,26.49913760619834,28.0,28.0,24.49913760619834,0.0,24.49913760619834,24.49913760619834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49913760619834,24.49913760619834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.520229688831428,20.7,0.0,24.520229688831428,24.520229688831428,1.3793103448275863,26.520229688831428,28.0,28.0,24.520229688831428,0.0,24.520229688831428,24.520229688831428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.520229688831428,24.520229688831428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.476350041285485,19.8,0.0,24.476350041285485,24.476350041285485,1.3793103448275863,26.476350041285485,28.0,28.0,24.476350041285485,0.0,24.476350041285485,24.476350041285485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.476350041285485,24.476350041285485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.424206307273437,19.4,0.0,24.424206307273437,24.424206307273437,1.3793103448275863,26.424206307273437,28.0,28.0,24.424206307273437,0.0,24.424206307273437,24.424206307273437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.424206307273437,24.424206307273437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.368902040317273,19.0,0.0,24.368902040317273,24.368902040317273,1.3793103448275863,26.368902040317273,28.0,28.0,24.368902040317273,0.0,24.368902040317273,24.368902040317273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.368902040317273,24.368902040317273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.311695170961706,18.6,0.0,24.311695170961706,24.311695170961706,1.3793103448275863,26.311695170961706,28.0,28.0,24.311695170961706,0.0,24.311695170961706,24.311695170961706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.311695170961706,24.311695170961706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.254771624242345,18.4,0.0,24.254771624242345,24.254771624242345,1.3793103448275863,26.254771624242345,28.0,28.0,24.254771624242345,0.0,24.254771624242345,24.254771624242345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.254771624242345,24.254771624242345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.057319425482838,18.2,0.0,24.057319425482838,24.057319425482838,1.3793103448275863,26.057319425482838,28.0,28.0,24.057319425482838,0.0,24.057319425482838,24.057319425482838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.057319425482838,24.057319425482838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.931221694759202,18.0,0.0,23.931221694759202,23.931221694759202,1.3793103448275863,25.931221694759202,28.0,28.0,23.931221694759202,0.0,23.931221694759202,23.931221694759202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.931221694759202,23.931221694759202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.931731826732637,19.9,0.0,23.931731826732637,23.931731826732637,1.3793103448275863,25.931731826732637,28.0,28.0,23.931731826732637,0.0,23.931731826732637,23.931731826732637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.931731826732637,23.931731826732637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,24.00863196755124,21.7,0.0,24.00863196755124,24.00863196755124,1.3793103448275863,26.00863196755124,28.0,28.0,24.00863196755124,0.0,24.00863196755124,24.00863196755124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.00863196755124,24.00863196755124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.090536337378477,23.6,0.0,24.090536337378477,24.090536337378477,1.3793103448275863,26.090536337378477,28.0,28.0,24.090536337378477,0.0,24.090536337378477,24.090536337378477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.090536337378477,24.090536337378477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.19090683285117,24.6,0.0,24.19090683285117,24.19090683285117,1.3793103448275863,26.19090683285117,28.0,28.0,24.19090683285117,0.0,24.19090683285117,24.19090683285117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.19090683285117,24.19090683285117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.308202713376097,25.6,0.0,24.308202713376097,24.308202713376097,1.3793103448275863,26.308202713376097,28.0,28.0,24.308202713376097,0.0,24.308202713376097,24.308202713376097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.308202713376097,24.308202713376097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.447977306115206,26.6,0.0,24.447977306115206,24.447977306115206,1.3793103448275863,26.447977306115206,28.0,28.0,24.447977306115206,0.0,24.447977306115206,24.447977306115206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.447977306115206,24.447977306115206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.580016989127273,26.9,0.0,24.580016989127273,24.580016989127273,1.3793103448275863,26.580016989127273,28.0,28.0,24.580016989127273,0.0,24.580016989127273,24.580016989127273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.580016989127273,24.580016989127273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.696848867913538,27.3,0.0,24.696848867913538,24.696848867913538,1.3793103448275863,26.696848867913538,28.0,28.0,24.696848867913538,0.0,24.696848867913538,24.696848867913538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.696848867913538,24.696848867913538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,24.795228405697195,27.6,0.0,24.795228405697195,24.795228405697195,1.3793103448275863,26.795228405697195,28.0,28.0,24.795228405697195,0.0,24.795228405697195,24.795228405697195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.795228405697195,24.795228405697195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,24.900393914232794,27.7,0.0,24.900393914232794,24.900393914232794,1.3793103448275863,26.900393914232794,28.0,28.0,24.900393914232794,0.0,24.900393914232794,24.900393914232794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.900393914232794,24.900393914232794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,24.974505593095884,27.7,0.0,24.974505593095884,24.974505593095884,1.3793103448275863,26.974505593095884,28.0,28.0,24.974505593095884,0.0,24.974505593095884,24.974505593095884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.974505593095884,24.974505593095884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.01185192604683,27.8,0.0,25.01185192604683,25.01185192604683,1.3793103448275863,27.01185192604683,28.0,28.0,25.01185192604683,0.0,25.01185192604683,25.01185192604683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.01185192604683,25.01185192604683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,24.972515498948006,26.8,0.0,24.972515498948006,24.972515498948006,1.3793103448275863,26.972515498948006,28.0,28.0,24.972515498948006,0.0,24.972515498948006,24.972515498948006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.972515498948006,24.972515498948006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,24.964818600835304,25.9,0.0,24.964818600835304,24.964818600835304,1.3793103448275863,26.964818600835304,28.0,28.0,24.964818600835304,0.0,24.964818600835304,24.964818600835304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.964818600835304,24.964818600835304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,24.92499091614963,24.9,0.0,24.92499091614963,24.92499091614963,1.3793103448275863,26.92499091614963,28.0,28.0,24.92499091614963,0.0,24.92499091614963,24.92499091614963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92499091614963,24.92499091614963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,24.872728322822645,23.9,0.0,24.872728322822645,24.872728322822645,1.3793103448275863,26.872728322822645,28.0,28.0,24.872728322822645,0.0,24.872728322822645,24.872728322822645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.872728322822645,24.872728322822645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,24.86172726902726,23.0,0.0,24.86172726902726,24.86172726902726,1.3793103448275863,26.86172726902726,28.0,28.0,24.86172726902726,0.0,24.86172726902726,24.86172726902726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86172726902726,24.86172726902726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,24.820305438061844,22.0,0.0,24.820305438061844,24.820305438061844,1.3793103448275863,26.820305438061844,28.0,28.0,24.820305438061844,0.0,24.820305438061844,24.820305438061844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820305438061844,24.820305438061844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,24.79145037784444,23.0,0.0,24.79145037784444,24.79145037784444,1.3793103448275863,26.79145037784444,28.0,28.0,24.79145037784444,0.0,24.79145037784444,24.79145037784444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79145037784444,24.79145037784444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.77097470638074,24.0,0.0,24.77097470638074,24.77097470638074,1.3793103448275863,26.77097470638074,28.0,28.0,24.77097470638074,0.0,24.77097470638074,24.77097470638074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.77097470638074,24.77097470638074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.758489554605006,25.0,0.0,24.758489554605006,24.758489554605006,1.3793103448275863,26.758489554605006,28.0,28.0,24.758489554605006,0.0,24.758489554605006,24.758489554605006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.758489554605006,24.758489554605006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.73755347456783,24.3,0.0,24.73755347456783,24.73755347456783,1.3793103448275863,26.73755347456783,28.0,28.0,24.73755347456783,0.0,24.73755347456783,24.73755347456783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.73755347456783,24.73755347456783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.678086408945873,23.5,0.0,24.678086408945873,24.678086408945873,1.3793103448275863,26.678086408945873,28.0,28.0,24.678086408945873,0.0,24.678086408945873,24.678086408945873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.678086408945873,24.678086408945873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.590840035292167,22.8,0.0,24.590840035292167,24.590840035292167,1.3793103448275863,26.590840035292167,28.0,28.0,24.590840035292167,0.0,24.590840035292167,24.590840035292167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.590840035292167,24.590840035292167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.593816827481223,23.8,0.0,24.593816827481223,24.593816827481223,1.3793103448275863,26.593816827481223,28.0,28.0,24.593816827481223,0.0,24.593816827481223,24.593816827481223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.593816827481223,24.593816827481223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.66294488828854,24.8,0.0,24.66294488828854,24.66294488828854,1.3793103448275863,26.66294488828854,28.0,28.0,24.66294488828854,0.0,24.66294488828854,24.66294488828854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.66294488828854,24.66294488828854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.72786079039278,25.8,0.0,24.72786079039278,24.72786079039278,1.3793103448275863,26.72786079039278,28.0,28.0,24.72786079039278,0.0,24.72786079039278,24.72786079039278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72786079039278,24.72786079039278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,24.818139227172267,26.5,0.0,24.818139227172267,24.818139227172267,1.3793103448275863,26.818139227172267,28.0,28.0,24.818139227172267,0.0,24.818139227172267,24.818139227172267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.818139227172267,24.818139227172267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,24.924328346509,27.3,0.0,24.924328346509,24.924328346509,1.3793103448275863,26.924328346509,28.0,28.0,24.924328346509,0.0,24.924328346509,24.924328346509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.924328346509,24.924328346509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.022935503684714,28.0,0.0,25.022935503684714,25.022935503684714,1.3793103448275863,27.022935503684714,28.0,28.0,25.022935503684714,0.0,25.022935503684714,25.022935503684714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.022935503684714,25.022935503684714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.12683565445876,28.3,0.0,25.12683565445876,25.12683565445876,1.3793103448275863,27.12683565445876,28.0,28.0,25.12683565445876,0.0,25.12683565445876,25.12683565445876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12683565445876,25.12683565445876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.210187692158335,28.7,0.0,25.210187692158335,25.210187692158335,1.3793103448275863,27.210187692158335,28.0,28.0,25.210187692158335,0.0,25.210187692158335,25.210187692158335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.210187692158335,25.210187692158335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.275954003176757,29.0,0.0,25.275954003176757,25.275954003176757,1.3793103448275863,27.275954003176757,28.0,28.0,25.275954003176757,0.0,25.275954003176757,25.275954003176757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.275954003176757,25.275954003176757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.369425074878386,29.1,0.0,25.369425074878386,25.369425074878386,1.3793103448275863,27.369425074878386,28.0,28.0,25.369425074878386,0.0,25.369425074878386,25.369425074878386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.369425074878386,25.369425074878386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.448510052953747,29.1,0.0,25.448510052953747,25.448510052953747,1.3793103448275863,27.448510052953747,28.0,28.0,25.448510052953747,0.0,25.448510052953747,25.448510052953747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.448510052953747,25.448510052953747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.485752289839642,29.2,0.0,25.485752289839642,25.485752289839642,1.3793103448275863,27.485752289839642,28.0,28.0,25.485752289839642,0.0,25.485752289839642,25.485752289839642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.485752289839642,25.485752289839642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
