timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-05 19:00:00,0.0,25.44297857364929,28.1,0.0,25.44297857364929,25.44297857364929,1.3793103448275863,27.44297857364929,28.0,28.0,25.44297857364929,0.0,25.44297857364929,25.44297857364929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44297857364929,25.44297857364929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.440128469624582,27.1,0.0,25.440128469624582,25.440128469624582,1.3793103448275863,27.440128469624582,28.0,28.0,25.440128469624582,0.0,25.440128469624582,25.440128469624582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.440128469624582,25.440128469624582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.4013321930566,26.0,0.0,25.4013321930566,25.4013321930566,1.3793103448275863,27.4013321930566,28.0,28.0,25.4013321930566,0.0,25.4013321930566,25.4013321930566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4013321930566,25.4013321930566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.35834273381787,25.2,0.0,25.35834273381787,25.35834273381787,1.3793103448275863,27.35834273381787,28.0,28.0,25.35834273381787,0.0,25.35834273381787,25.35834273381787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35834273381787,25.35834273381787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.335684838768202,24.4,0.0,25.335684838768202,25.335684838768202,1.3793103448275863,27.335684838768202,28.0,28.0,25.335684838768202,0.0,25.335684838768202,25.335684838768202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.335684838768202,25.335684838768202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.297539774162548,23.6,0.0,25.297539774162548,25.297539774162548,1.3793103448275863,27.297539774162548,28.0,28.0,25.297539774162548,0.0,25.297539774162548,25.297539774162548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.297539774162548,25.297539774162548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.259909209522302,23.1,0.0,25.259909209522302,25.259909209522302,1.3793103448275863,27.259909209522302,28.0,28.0,25.259909209522302,0.0,25.259909209522302,25.259909209522302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.259909209522302,25.259909209522302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.221161866296764,22.7,0.0,25.221161866296764,25.221161866296764,1.3793103448275863,27.221161866296764,28.0,28.0,25.221161866296764,0.0,25.221161866296764,25.221161866296764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.221161866296764,25.221161866296764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.17971301200533,22.2,0.0,25.17971301200533,25.17971301200533,1.3793103448275863,27.17971301200533,28.0,28.0,25.17971301200533,0.0,25.17971301200533,25.17971301200533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17971301200533,25.17971301200533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.137616899154814,21.9,0.0,25.137616899154814,25.137616899154814,1.3793103448275863,27.137616899154814,28.0,28.0,25.137616899154814,0.0,25.137616899154814,25.137616899154814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.137616899154814,25.137616899154814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.012826220737413,21.7,0.0,25.012826220737413,25.012826220737413,1.3793103448275863,27.012826220737413,28.0,28.0,25.012826220737413,0.0,25.012826220737413,25.012826220737413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.012826220737413,25.012826220737413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,24.910990398747565,21.4,0.0,24.910990398747565,24.910990398747565,1.3793103448275863,26.910990398747565,28.0,28.0,24.910990398747565,0.0,24.910990398747565,24.910990398747565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.910990398747565,24.910990398747565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,24.889962931783785,22.1,0.0,24.889962931783785,24.889962931783785,1.3793103448275863,26.889962931783785,28.0,28.0,24.889962931783785,0.0,24.889962931783785,24.889962931783785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.889962931783785,24.889962931783785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,24.93533186282297,22.9,0.0,24.93533186282297,24.93533186282297,1.3793103448275863,26.93533186282297,28.0,28.0,24.93533186282297,0.0,24.93533186282297,24.93533186282297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.93533186282297,24.93533186282297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,24.97191276561349,23.6,0.0,24.97191276561349,24.97191276561349,1.3793103448275863,26.97191276561349,28.0,28.0,24.97191276561349,0.0,24.97191276561349,24.97191276561349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97191276561349,24.97191276561349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.022293474809437,23.6,0.0,25.022293474809437,25.022293474809437,1.3793103448275863,27.022293474809437,28.0,28.0,25.022293474809437,0.0,25.022293474809437,25.022293474809437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.022293474809437,25.022293474809437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.08259759863612,23.6,0.0,25.08259759863612,25.08259759863612,1.3793103448275863,27.08259759863612,28.0,28.0,25.08259759863612,0.0,25.08259759863612,25.08259759863612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08259759863612,25.08259759863612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.157069645222304,23.6,0.0,25.157069645222304,25.157069645222304,1.3793103448275863,27.157069645222304,28.0,28.0,25.157069645222304,0.0,25.157069645222304,25.157069645222304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.157069645222304,25.157069645222304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.29567456631036,25.3,0.0,25.29567456631036,25.29567456631036,1.3793103448275863,27.29567456631036,28.0,28.0,25.29567456631036,0.0,25.29567456631036,25.29567456631036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29567456631036,25.29567456631036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.441688428436198,26.9,0.0,25.441688428436198,25.441688428436198,1.3793103448275863,27.441688428436198,28.0,28.0,25.441688428436198,0.0,25.441688428436198,25.441688428436198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.441688428436198,25.441688428436198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.58710884209747,28.6,0.0,25.58710884209747,25.58710884209747,1.3793103448275863,27.58710884209747,28.0,28.0,25.58710884209747,0.0,25.58710884209747,25.58710884209747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58710884209747,25.58710884209747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.671854768235924,27.9,0.0,25.671854768235924,25.671854768235924,1.3793103448275863,27.671854768235924,28.0,28.0,25.671854768235924,0.0,25.671854768235924,25.671854768235924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.671854768235924,25.671854768235924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,25.71694937746588,27.3,0.0,25.71694937746588,25.71694937746588,1.3793103448275863,27.71694937746588,28.0,28.0,25.71694937746588,0.0,25.71694937746588,25.71694937746588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.71694937746588,25.71694937746588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.718160364083364,26.6,0.0,25.718160364083364,25.718160364083364,1.3793103448275863,27.718160364083364,28.0,28.0,25.718160364083364,0.0,25.718160364083364,25.718160364083364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.718160364083364,25.718160364083364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.667960117080618,25.4,0.0,25.667960117080618,25.667960117080618,1.3793103448275863,27.667960117080618,28.0,28.0,25.667960117080618,0.0,25.667960117080618,25.667960117080618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.667960117080618,25.667960117080618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.6149699367826,24.2,0.0,25.6149699367826,25.6149699367826,1.3793103448275863,27.6149699367826,28.0,28.0,25.6149699367826,0.0,25.6149699367826,25.6149699367826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6149699367826,25.6149699367826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.541861965856903,23.0,0.0,25.541861965856903,25.541861965856903,1.3793103448275863,27.541861965856903,28.0,28.0,25.541861965856903,0.0,25.541861965856903,25.541861965856903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.541861965856903,25.541861965856903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.479396958503283,22.4,0.0,25.479396958503283,25.479396958503283,1.3793103448275863,27.479396958503283,28.0,28.0,25.479396958503283,0.0,25.479396958503283,25.479396958503283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.479396958503283,25.479396958503283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.503490635492838,21.8,0.0,25.503490635492838,25.503490635492838,1.3793103448275863,27.503490635492838,28.0,28.0,25.503490635492838,0.0,25.503490635492838,25.503490635492838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.503490635492838,25.503490635492838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.462420516060135,21.2,0.0,25.462420516060135,25.462420516060135,1.3793103448275863,27.462420516060135,28.0,28.0,25.462420516060135,0.0,25.462420516060135,25.462420516060135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.462420516060135,25.462420516060135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.414709226845638,21.1,0.0,25.414709226845638,25.414709226845638,1.3793103448275863,27.414709226845638,28.0,28.0,25.414709226845638,0.0,25.414709226845638,25.414709226845638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.414709226845638,25.414709226845638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.350760030055593,20.9,0.0,25.350760030055593,25.350760030055593,1.3793103448275863,27.350760030055593,28.0,28.0,25.350760030055593,0.0,25.350760030055593,25.350760030055593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.350760030055593,25.350760030055593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.29746159863459,20.8,0.0,25.29746159863459,25.29746159863459,1.3793103448275863,27.29746159863459,28.0,28.0,25.29746159863459,0.0,25.29746159863459,25.29746159863459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29746159863459,25.29746159863459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.240050830961206,20.0,0.0,25.240050830961206,25.240050830961206,1.3793103448275863,27.240050830961206,28.0,28.0,25.240050830961206,0.0,25.240050830961206,25.240050830961206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.240050830961206,25.240050830961206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.178463012971783,19.2,0.0,25.178463012971783,25.178463012971783,1.3793103448275863,27.178463012971783,28.0,28.0,25.178463012971783,0.0,25.178463012971783,25.178463012971783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.178463012971783,25.178463012971783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.11252799813446,18.4,0.0,25.11252799813446,25.11252799813446,1.3793103448275863,27.11252799813446,28.0,28.0,25.11252799813446,0.0,25.11252799813446,25.11252799813446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11252799813446,25.11252799813446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.909782795019588,18.5,0.0,24.909782795019588,24.909782795019588,1.3793103448275863,26.909782795019588,28.0,28.0,24.909782795019588,0.0,24.909782795019588,24.909782795019588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.909782795019588,24.909782795019588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.83933009920507,18.7,0.0,24.83933009920507,24.83933009920507,1.3793103448275863,26.83933009920507,28.0,28.0,24.83933009920507,0.0,24.83933009920507,24.83933009920507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.83933009920507,24.83933009920507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.79980550099199,18.8,0.0,24.79980550099199,24.79980550099199,1.3793103448275863,26.79980550099199,28.0,28.0,24.79980550099199,0.0,24.79980550099199,24.79980550099199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79980550099199,24.79980550099199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.806303652998814,19.5,0.0,24.806303652998814,24.806303652998814,1.3793103448275863,26.806303652998814,28.0,28.0,24.806303652998814,0.0,24.806303652998814,24.806303652998814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.806303652998814,24.806303652998814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.834112800220822,20.1,0.0,24.834112800220822,24.834112800220822,1.3793103448275863,26.834112800220822,28.0,28.0,24.834112800220822,0.0,24.834112800220822,24.834112800220822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.834112800220822,24.834112800220822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.87450337473084,20.8,0.0,24.87450337473084,24.87450337473084,1.3793103448275863,26.87450337473084,28.0,28.0,24.87450337473084,0.0,24.87450337473084,24.87450337473084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87450337473084,24.87450337473084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.86893417364514,20.1,0.0,24.86893417364514,24.86893417364514,1.3793103448275863,26.86893417364514,28.0,28.0,24.86893417364514,0.0,24.86893417364514,24.86893417364514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86893417364514,24.86893417364514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.838890197628043,19.3,0.0,24.838890197628043,24.838890197628043,1.3793103448275863,26.838890197628043,28.0,28.0,24.838890197628043,0.0,24.838890197628043,24.838890197628043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.838890197628043,24.838890197628043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.787340262322672,18.6,0.0,24.787340262322672,24.787340262322672,1.3793103448275863,26.787340262322672,28.0,28.0,24.787340262322672,0.0,24.787340262322672,24.787340262322672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.787340262322672,24.787340262322672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.72200780903756,17.3,0.0,24.72200780903756,24.72200780903756,1.3793103448275863,26.72200780903756,28.0,28.0,24.72200780903756,0.0,24.72200780903756,24.72200780903756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72200780903756,24.72200780903756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.653518435366074,16.1,0.0,24.653518435366074,24.653518435366074,1.3793103448275863,26.653518435366074,28.0,28.0,24.653518435366074,0.0,24.653518435366074,24.653518435366074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.653518435366074,24.653518435366074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.55528594650065,14.8,0.0,24.55528594650065,24.55528594650065,1.3793103448275863,26.55528594650065,28.784615384615385,28.784615384615385,24.55528594650065,0.0,24.55528594650065,24.55528594650065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55528594650065,24.55528594650065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.47204620657506,15.3,0.0,24.47204620657506,24.47204620657506,1.3793103448275863,26.47204620657506,28.45769230769231,28.45769230769231,24.47204620657506,0.0,24.47204620657506,24.47204620657506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47204620657506,24.47204620657506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.41037493856093,15.7,0.0,24.41037493856093,24.41037493856093,1.3793103448275863,26.41037493856093,28.196153846153848,28.196153846153848,24.41037493856093,0.0,24.41037493856093,24.41037493856093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41037493856093,24.41037493856093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.545913920116185,16.2,0.0,24.545913920116185,24.545913920116185,1.3793103448275863,26.545913920116185,28.0,28.0,24.545913920116185,0.0,24.545913920116185,24.545913920116185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.545913920116185,24.545913920116185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.521725107805835,15.7,0.0,24.521725107805835,24.521725107805835,1.3793103448275863,26.521725107805835,28.196153846153848,28.196153846153848,24.521725107805835,0.0,24.521725107805835,24.521725107805835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.521725107805835,24.521725107805835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.458612055706116,15.1,0.0,24.458612055706116,24.458612055706116,1.3793103448275863,26.458612055706116,28.588461538461537,28.588461538461537,24.458612055706116,0.0,24.458612055706116,24.458612055706116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.458612055706116,24.458612055706116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.380953262760563,14.6,0.0,24.380953262760563,24.380953262760563,1.3793103448275863,26.380953262760563,28.915384615384614,28.915384615384614,24.380953262760563,0.0,24.380953262760563,24.380953262760563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.380953262760563,24.380953262760563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.309917524912812,14.8,0.0,24.309917524912812,24.309917524912812,1.3793103448275863,26.309917524912812,28.784615384615385,28.784615384615385,24.309917524912812,0.0,24.309917524912812,24.309917524912812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.309917524912812,24.309917524912812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,24.22815533072585,15.0,0.0,24.22815533072585,24.22815533072585,1.3793103448275863,26.22815533072585,28.653846153846153,28.653846153846153,24.22815533072585,0.0,24.22815533072585,24.22815533072585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22815533072585,24.22815533072585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,24.159564692079634,15.2,0.0,24.159564692079634,24.159564692079634,1.3793103448275863,26.159564692079634,28.523076923076925,28.523076923076925,24.159564692079634,0.0,24.159564692079634,24.159564692079634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.159564692079634,24.159564692079634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,24.092979242560972,15.1,0.0,24.092979242560972,24.092979242560972,1.3793103448275863,26.092979242560972,28.588461538461537,28.588461538461537,24.092979242560972,0.0,24.092979242560972,24.092979242560972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.092979242560972,24.092979242560972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,24.02635903450816,14.9,0.0,24.02635903450816,24.02635903450816,1.3793103448275863,26.02635903450816,28.71923076923077,28.71923076923077,24.02635903450816,0.0,24.02635903450816,24.02635903450816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.02635903450816,24.02635903450816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.960543596205262,14.8,0.0,23.960543596205262,23.960543596205262,1.3793103448275863,25.960543596205262,28.784615384615385,28.784615384615385,23.960543596205262,0.0,23.960543596205262,23.960543596205262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.960543596205262,23.960543596205262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.738724597850975,15.9,0.0,23.738724597850975,23.738724597850975,1.3793103448275863,25.738724597850975,28.065384615384616,28.065384615384616,23.738724597850975,0.0,23.738724597850975,23.738724597850975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.738724597850975,23.738724597850975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.70620792691212,16.9,0.0,23.70620792691212,23.70620792691212,1.3793103448275863,25.70620792691212,28.0,28.0,23.70620792691212,0.0,23.70620792691212,23.70620792691212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70620792691212,23.70620792691212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.70500365901289,18.0,0.0,23.70500365901289,23.70500365901289,1.3793103448275863,25.70500365901289,28.0,28.0,23.70500365901289,0.0,23.70500365901289,23.70500365901289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70500365901289,23.70500365901289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.76815235490841,19.1,0.0,23.76815235490841,23.76815235490841,1.3793103448275863,25.76815235490841,28.0,28.0,23.76815235490841,0.0,23.76815235490841,23.76815235490841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.76815235490841,23.76815235490841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.863496390704178,20.3,0.0,23.863496390704178,23.863496390704178,1.3793103448275863,25.863496390704178,28.0,28.0,23.863496390704178,0.0,23.863496390704178,23.863496390704178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.863496390704178,23.863496390704178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.985069846933786,21.4,0.0,23.985069846933786,23.985069846933786,1.3793103448275863,25.985069846933786,28.0,28.0,23.985069846933786,0.0,23.985069846933786,23.985069846933786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.985069846933786,23.985069846933786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,24.10045002875667,22.1,0.0,24.10045002875667,24.10045002875667,1.3793103448275863,26.10045002875667,28.0,28.0,24.10045002875667,0.0,24.10045002875667,24.10045002875667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.10045002875667,24.10045002875667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,24.213603308440938,22.9,0.0,24.213603308440938,24.213603308440938,1.3793103448275863,26.213603308440938,28.0,28.0,24.213603308440938,0.0,24.213603308440938,24.213603308440938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.213603308440938,24.213603308440938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.308677308987996,23.6,0.0,24.308677308987996,24.308677308987996,1.3793103448275863,26.308677308987996,28.0,28.0,24.308677308987996,0.0,24.308677308987996,24.308677308987996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.308677308987996,24.308677308987996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.348408894329246,22.9,0.0,24.348408894329246,24.348408894329246,1.3793103448275863,26.348408894329246,28.0,28.0,24.348408894329246,0.0,24.348408894329246,24.348408894329246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.348408894329246,24.348408894329246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.36411785800243,22.1,0.0,24.36411785800243,24.36411785800243,1.3793103448275863,26.36411785800243,28.0,28.0,24.36411785800243,0.0,24.36411785800243,24.36411785800243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36411785800243,24.36411785800243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.345701477850152,21.4,0.0,24.345701477850152,24.345701477850152,1.3793103448275863,26.345701477850152,28.0,28.0,24.345701477850152,0.0,24.345701477850152,24.345701477850152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.345701477850152,24.345701477850152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.283722532884273,20.7,0.0,24.283722532884273,24.283722532884273,1.3793103448275863,26.283722532884273,28.0,28.0,24.283722532884273,0.0,24.283722532884273,24.283722532884273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.283722532884273,24.283722532884273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.23498533902441,20.1,0.0,24.23498533902441,24.23498533902441,1.3793103448275863,26.23498533902441,28.0,28.0,24.23498533902441,0.0,24.23498533902441,24.23498533902441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.23498533902441,24.23498533902441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,24.28807501480144,19.4,0.0,24.28807501480144,24.28807501480144,1.3793103448275863,26.28807501480144,28.0,28.0,24.28807501480144,0.0,24.28807501480144,24.28807501480144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.28807501480144,24.28807501480144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,24.265864816408254,18.7,0.0,24.265864816408254,24.265864816408254,1.3793103448275863,26.265864816408254,28.0,28.0,24.265864816408254,0.0,24.265864816408254,24.265864816408254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.265864816408254,24.265864816408254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,24.220633198025755,17.9,0.0,24.220633198025755,24.220633198025755,1.3793103448275863,26.220633198025755,28.0,28.0,24.220633198025755,0.0,24.220633198025755,24.220633198025755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.220633198025755,24.220633198025755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,24.16267322471724,17.2,0.0,24.16267322471724,24.16267322471724,1.3793103448275863,26.16267322471724,28.0,28.0,24.16267322471724,0.0,24.16267322471724,24.16267322471724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.16267322471724,24.16267322471724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,24.101638353903933,16.3,0.0,24.101638353903933,24.101638353903933,1.3793103448275863,26.101638353903933,28.0,28.0,24.101638353903933,0.0,24.101638353903933,24.101638353903933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.101638353903933,24.101638353903933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,24.036719627363667,15.5,0.0,24.036719627363667,24.036719627363667,1.3793103448275863,26.036719627363667,28.326923076923077,28.326923076923077,24.036719627363667,0.0,24.036719627363667,24.036719627363667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.036719627363667,24.036719627363667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.96639656088,14.6,0.0,23.96639656088,23.96639656088,1.3793103448275863,25.96639656088,28.915384615384614,28.915384615384614,23.96639656088,0.0,23.96639656088,23.96639656088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96639656088,23.96639656088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.906139383923463,15.3,0.0,23.906139383923463,23.906139383923463,1.3793103448275863,25.906139383923463,28.45769230769231,28.45769230769231,23.906139383923463,0.0,23.906139383923463,23.906139383923463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.906139383923463,23.906139383923463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.677050804148408,16.1,0.0,23.677050804148408,23.677050804148408,1.3793103448275863,25.677050804148408,28.0,28.0,23.677050804148408,0.0,23.677050804148408,23.677050804148408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.677050804148408,23.677050804148408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.57313448604171,16.8,0.0,23.57313448604171,23.57313448604171,1.3793103448275863,25.57313448604171,28.0,28.0,23.57313448604171,0.0,23.57313448604171,23.57313448604171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.57313448604171,23.57313448604171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.551284953363215,17.7,0.0,23.551284953363215,23.551284953363215,1.3793103448275863,25.551284953363215,28.0,28.0,23.551284953363215,0.0,23.551284953363215,23.551284953363215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.551284953363215,23.551284953363215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.596900013555537,18.7,0.0,23.596900013555537,23.596900013555537,1.3793103448275863,25.596900013555537,28.0,28.0,23.596900013555537,0.0,23.596900013555537,23.596900013555537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.596900013555537,23.596900013555537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.634526075083222,19.6,0.0,23.634526075083222,23.634526075083222,1.3793103448275863,25.634526075083222,28.0,28.0,23.634526075083222,0.0,23.634526075083222,23.634526075083222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.634526075083222,23.634526075083222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.71941536639312,20.8,0.0,23.71941536639312,23.71941536639312,1.3793103448275863,25.71941536639312,28.0,28.0,23.71941536639312,0.0,23.71941536639312,23.71941536639312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.71941536639312,23.71941536639312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.826916023402134,22.0,0.0,23.826916023402134,23.826916023402134,1.3793103448275863,25.826916023402134,28.0,28.0,23.826916023402134,0.0,23.826916023402134,23.826916023402134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.826916023402134,23.826916023402134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.960570972463017,23.2,0.0,23.960570972463017,23.960570972463017,1.3793103448275863,25.960570972463017,28.0,28.0,23.960570972463017,0.0,23.960570972463017,23.960570972463017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.960570972463017,23.960570972463017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,24.083160508966962,23.5,0.0,24.083160508966962,24.083160508966962,1.3793103448275863,26.083160508966962,28.0,28.0,24.083160508966962,0.0,24.083160508966962,24.083160508966962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.083160508966962,24.083160508966962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,24.195709291766583,23.9,0.0,24.195709291766583,24.195709291766583,1.3793103448275863,26.195709291766583,28.0,28.0,24.195709291766583,0.0,24.195709291766583,24.195709291766583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.195709291766583,24.195709291766583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.289372786710246,24.2,0.0,24.289372786710246,24.289372786710246,1.3793103448275863,26.289372786710246,28.0,28.0,24.289372786710246,0.0,24.289372786710246,24.289372786710246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.289372786710246,24.289372786710246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.36722945906812,23.9,0.0,24.36722945906812,24.36722945906812,1.3793103448275863,26.36722945906812,28.0,28.0,24.36722945906812,0.0,24.36722945906812,24.36722945906812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36722945906812,24.36722945906812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.41684594029743,23.7,0.0,24.41684594029743,24.41684594029743,1.3793103448275863,26.41684594029743,28.0,28.0,24.41684594029743,0.0,24.41684594029743,24.41684594029743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41684594029743,24.41684594029743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.42659883285188,23.4,0.0,24.42659883285188,24.42659883285188,1.3793103448275863,26.42659883285188,28.0,28.0,24.42659883285188,0.0,24.42659883285188,24.42659883285188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.42659883285188,24.42659883285188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.38167140647373,22.5,0.0,24.38167140647373,24.38167140647373,1.3793103448275863,26.38167140647373,28.0,28.0,24.38167140647373,0.0,24.38167140647373,24.38167140647373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38167140647373,24.38167140647373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.35071210820614,21.7,0.0,24.35071210820614,24.35071210820614,1.3793103448275863,26.35071210820614,28.0,28.0,24.35071210820614,0.0,24.35071210820614,24.35071210820614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.35071210820614,24.35071210820614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.29744989593526,20.8,0.0,24.29744989593526,24.29744989593526,1.3793103448275863,26.29744989593526,28.0,28.0,24.29744989593526,0.0,24.29744989593526,24.29744989593526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29744989593526,24.29744989593526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.24932261673919,20.4,0.0,24.24932261673919,24.24932261673919,1.3793103448275863,26.24932261673919,28.0,28.0,24.24932261673919,0.0,24.24932261673919,24.24932261673919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24932261673919,24.24932261673919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.297901869162168,20.0,0.0,24.297901869162168,24.297901869162168,1.3793103448275863,26.297901869162168,28.0,28.0,24.297901869162168,0.0,24.297901869162168,24.297901869162168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.297901869162168,24.297901869162168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.270548424159415,19.6,0.0,24.270548424159415,24.270548424159415,1.3793103448275863,26.270548424159415,28.0,28.0,24.270548424159415,0.0,24.270548424159415,24.270548424159415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.270548424159415,24.270548424159415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,24.229362330986326,19.1,0.0,24.229362330986326,24.229362330986326,1.3793103448275863,26.229362330986326,28.0,28.0,24.229362330986326,0.0,24.229362330986326,24.229362330986326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.229362330986326,24.229362330986326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,24.18218013811186,18.5,0.0,24.18218013811186,24.18218013811186,1.3793103448275863,26.18218013811186,28.0,28.0,24.18218013811186,0.0,24.18218013811186,24.18218013811186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.18218013811186,24.18218013811186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,24.132054291525677,18.0,0.0,24.132054291525677,24.132054291525677,1.3793103448275863,26.132054291525677,28.0,28.0,24.132054291525677,0.0,24.132054291525677,24.132054291525677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.132054291525677,24.132054291525677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,24.081124713069094,17.7,0.0,24.081124713069094,24.081124713069094,1.3793103448275863,26.081124713069094,28.0,28.0,24.081124713069094,0.0,24.081124713069094,24.081124713069094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.081124713069094,24.081124713069094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.879986472545987,17.5,0.0,23.879986472545987,23.879986472545987,1.3793103448275863,25.879986472545987,28.0,28.0,23.879986472545987,0.0,23.879986472545987,23.879986472545987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.879986472545987,23.879986472545987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.753901506984974,17.2,0.0,23.753901506984974,23.753901506984974,1.3793103448275863,25.753901506984974,28.0,28.0,23.753901506984974,0.0,23.753901506984974,23.753901506984974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.753901506984974,23.753901506984974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.744978687086803,18.7,0.0,23.744978687086803,23.744978687086803,1.3793103448275863,25.744978687086803,28.0,28.0,23.744978687086803,0.0,23.744978687086803,23.744978687086803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.744978687086803,23.744978687086803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.8073078287406,20.1,0.0,23.8073078287406,23.8073078287406,1.3793103448275863,25.8073078287406,28.0,28.0,23.8073078287406,0.0,23.8073078287406,23.8073078287406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8073078287406,23.8073078287406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.872258848924826,21.6,0.0,23.872258848924826,23.872258848924826,1.3793103448275863,25.872258848924826,28.0,28.0,23.872258848924826,0.0,23.872258848924826,23.872258848924826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.872258848924826,23.872258848924826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.96115363043271,22.5,0.0,23.96115363043271,23.96115363043271,1.3793103448275863,25.96115363043271,28.0,28.0,23.96115363043271,0.0,23.96115363043271,23.96115363043271,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96115363043271,23.96115363043271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,24.06303414209253,23.3,0.0,24.06303414209253,24.06303414209253,1.3793103448275863,26.06303414209253,28.0,28.0,24.06303414209253,0.0,24.06303414209253,24.06303414209253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06303414209253,24.06303414209253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,24.189459739594398,24.2,0.0,24.189459739594398,24.189459739594398,1.3793103448275863,26.189459739594398,28.0,28.0,24.189459739594398,0.0,24.189459739594398,24.189459739594398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.189459739594398,24.189459739594398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.31354250234207,24.6,0.0,24.31354250234207,24.31354250234207,1.3793103448275863,26.31354250234207,28.0,28.0,24.31354250234207,0.0,24.31354250234207,24.31354250234207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31354250234207,24.31354250234207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.428034481255505,25.0,0.0,24.428034481255505,24.428034481255505,1.3793103448275863,26.428034481255505,28.0,28.0,24.428034481255505,0.0,24.428034481255505,24.428034481255505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.428034481255505,24.428034481255505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.525479330351374,25.4,0.0,24.525479330351374,24.525479330351374,1.3793103448275863,26.525479330351374,28.0,28.0,24.525479330351374,0.0,24.525479330351374,24.525479330351374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.525479330351374,24.525479330351374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.599708453068892,24.8,0.0,24.599708453068892,24.599708453068892,1.3793103448275863,26.599708453068892,28.0,28.0,24.599708453068892,0.0,24.599708453068892,24.599708453068892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.599708453068892,24.599708453068892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.63542243344861,24.2,0.0,24.63542243344861,24.63542243344861,1.3793103448275863,26.63542243344861,28.0,28.0,24.63542243344861,0.0,24.63542243344861,24.63542243344861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63542243344861,24.63542243344861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.652208548563124,24.2,0.0,24.652208548563124,24.652208548563124,1.3793103448275863,26.652208548563124,28.0,28.0,24.652208548563124,0.0,24.652208548563124,24.652208548563124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.652208548563124,24.652208548563124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.614794978077803,23.5,0.0,24.614794978077803,24.614794978077803,1.3793103448275863,26.614794978077803,28.0,28.0,24.614794978077803,0.0,24.614794978077803,24.614794978077803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.614794978077803,24.614794978077803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.587524185459458,22.7,0.0,24.587524185459458,24.587524185459458,1.3793103448275863,26.587524185459458,28.0,28.0,24.587524185459458,0.0,24.587524185459458,24.587524185459458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.587524185459458,24.587524185459458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.543414459308437,22.0,0.0,24.543414459308437,24.543414459308437,1.3793103448275863,26.543414459308437,28.0,28.0,24.543414459308437,0.0,24.543414459308437,24.543414459308437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.543414459308437,24.543414459308437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.49687437384641,21.5,0.0,24.49687437384641,24.49687437384641,1.3793103448275863,26.49687437384641,28.0,28.0,24.49687437384641,0.0,24.49687437384641,24.49687437384641,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49687437384641,24.49687437384641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.52776073605783,20.9,0.0,24.52776073605783,24.52776073605783,1.3793103448275863,26.52776073605783,28.0,28.0,24.52776073605783,0.0,24.52776073605783,24.52776073605783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52776073605783,24.52776073605783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.49657598169936,20.4,0.0,24.49657598169936,24.49657598169936,1.3793103448275863,26.49657598169936,28.0,28.0,24.49657598169936,0.0,24.49657598169936,24.49657598169936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49657598169936,24.49657598169936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.452024152897003,19.6,0.0,24.452024152897003,24.452024152897003,1.3793103448275863,26.452024152897003,28.0,28.0,24.452024152897003,0.0,24.452024152897003,24.452024152897003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.452024152897003,24.452024152897003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.400971628122253,18.8,0.0,24.400971628122253,24.400971628122253,1.3793103448275863,26.400971628122253,28.0,28.0,24.400971628122253,0.0,24.400971628122253,24.400971628122253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.400971628122253,24.400971628122253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.344854991915618,18.0,0.0,24.344854991915618,24.344854991915618,1.3793103448275863,26.344854991915618,28.0,28.0,24.344854991915618,0.0,24.344854991915618,24.344854991915618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.344854991915618,24.344854991915618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.290723489556182,17.9,0.0,24.290723489556182,24.290723489556182,1.3793103448275863,26.290723489556182,28.0,28.0,24.290723489556182,0.0,24.290723489556182,24.290723489556182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.290723489556182,24.290723489556182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,24.091567561049853,17.9,0.0,24.091567561049853,24.091567561049853,1.3793103448275863,26.091567561049853,28.0,28.0,24.091567561049853,0.0,24.091567561049853,24.091567561049853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.091567561049853,24.091567561049853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.97091643308476,17.8,0.0,23.97091643308476,23.97091643308476,1.3793103448275863,25.97091643308476,28.0,28.0,23.97091643308476,0.0,23.97091643308476,23.97091643308476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97091643308476,23.97091643308476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.963005993813614,19.3,0.0,23.963005993813614,23.963005993813614,1.3793103448275863,25.963005993813614,28.0,28.0,23.963005993813614,0.0,23.963005993813614,23.963005993813614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.963005993813614,23.963005993813614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,24.025102644314877,20.7,0.0,24.025102644314877,24.025102644314877,1.3793103448275863,26.025102644314877,28.0,28.0,24.025102644314877,0.0,24.025102644314877,24.025102644314877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.025102644314877,24.025102644314877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,24.090018246890775,22.2,0.0,24.090018246890775,24.090018246890775,1.3793103448275863,26.090018246890775,28.0,28.0,24.090018246890775,0.0,24.090018246890775,24.090018246890775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.090018246890775,24.090018246890775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,24.176284112840168,23.0,0.0,24.176284112840168,24.176284112840168,1.3793103448275863,26.176284112840168,28.0,28.0,24.176284112840168,0.0,24.176284112840168,24.176284112840168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.176284112840168,24.176284112840168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.278092601570485,23.8,0.0,24.278092601570485,24.278092601570485,1.3793103448275863,26.278092601570485,28.0,28.0,24.278092601570485,0.0,24.278092601570485,24.278092601570485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.278092601570485,24.278092601570485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.40205297087539,24.6,0.0,24.40205297087539,24.40205297087539,1.3793103448275863,26.40205297087539,28.0,28.0,24.40205297087539,0.0,24.40205297087539,24.40205297087539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.40205297087539,24.40205297087539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.4879843585908,23.8,0.0,24.4879843585908,24.4879843585908,1.3793103448275863,26.4879843585908,28.0,28.0,24.4879843585908,0.0,24.4879843585908,24.4879843585908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.4879843585908,24.4879843585908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.549528373910018,23.0,0.0,24.549528373910018,24.549528373910018,1.3793103448275863,26.549528373910018,28.0,28.0,24.549528373910018,0.0,24.549528373910018,24.549528373910018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.549528373910018,24.549528373910018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.58804968292697,22.2,0.0,24.58804968292697,24.58804968292697,1.3793103448275863,26.58804968292697,28.0,28.0,24.58804968292697,0.0,24.58804968292697,24.58804968292697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58804968292697,24.58804968292697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.680696154024446,23.3,0.0,24.680696154024446,24.680696154024446,1.3793103448275863,26.680696154024446,28.0,28.0,24.680696154024446,0.0,24.680696154024446,24.680696154024446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.680696154024446,24.680696154024446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.76977014314842,24.5,0.0,24.76977014314842,24.76977014314842,1.3793103448275863,26.76977014314842,28.0,28.0,24.76977014314842,0.0,24.76977014314842,24.76977014314842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76977014314842,24.76977014314842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.831442292233437,25.6,0.0,24.831442292233437,24.831442292233437,1.3793103448275863,26.831442292233437,28.0,28.0,24.831442292233437,0.0,24.831442292233437,24.831442292233437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.831442292233437,24.831442292233437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.81569262824565,25.0,0.0,24.81569262824565,24.81569262824565,1.3793103448275863,26.81569262824565,28.0,28.0,24.81569262824565,0.0,24.81569262824565,24.81569262824565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81569262824565,24.81569262824565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.802950650487695,24.4,0.0,24.802950650487695,24.802950650487695,1.3793103448275863,26.802950650487695,28.0,28.0,24.802950650487695,0.0,24.802950650487695,24.802950650487695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.802950650487695,24.802950650487695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.773261535501067,23.8,0.0,24.773261535501067,24.773261535501067,1.3793103448275863,26.773261535501067,28.0,28.0,24.773261535501067,0.0,24.773261535501067,24.773261535501067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773261535501067,24.773261535501067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.73785825950786,23.3,0.0,24.73785825950786,24.73785825950786,1.3793103448275863,26.73785825950786,28.0,28.0,24.73785825950786,0.0,24.73785825950786,24.73785825950786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.73785825950786,24.73785825950786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.745891728683766,22.9,0.0,24.745891728683766,24.745891728683766,1.3793103448275863,26.745891728683766,28.0,28.0,24.745891728683766,0.0,24.745891728683766,24.745891728683766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.745891728683766,24.745891728683766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.718170229695275,22.4,0.0,24.718170229695275,24.718170229695275,1.3793103448275863,26.718170229695275,28.0,28.0,24.718170229695275,0.0,24.718170229695275,24.718170229695275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.718170229695275,24.718170229695275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.68540531963687,21.9,0.0,24.68540531963687,24.68540531963687,1.3793103448275863,26.68540531963687,28.0,28.0,24.68540531963687,0.0,24.68540531963687,24.68540531963687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68540531963687,24.68540531963687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.650286217356552,21.5,0.0,24.650286217356552,24.650286217356552,1.3793103448275863,26.650286217356552,28.0,28.0,24.650286217356552,0.0,24.650286217356552,24.650286217356552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.650286217356552,24.650286217356552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.612050509470457,21.0,0.0,24.612050509470457,24.612050509470457,1.3793103448275863,26.612050509470457,28.0,28.0,24.612050509470457,0.0,24.612050509470457,24.612050509470457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.612050509470457,24.612050509470457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.575793719491536,21.0,0.0,24.575793719491536,24.575793719491536,1.3793103448275863,26.575793719491536,28.0,28.0,24.575793719491536,0.0,24.575793719491536,24.575793719491536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.575793719491536,24.575793719491536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
