timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-12 05:00:00,0.0,24.4565977384327,21.0,0.0,24.4565977384327,24.4565977384327,1.3793103448275863,26.4565977384327,28.0,28.0,24.4565977384327,0.0,24.4565977384327,24.4565977384327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.4565977384327,24.4565977384327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.370033386406398,21.0,0.0,24.370033386406398,24.370033386406398,1.3793103448275863,26.370033386406398,28.0,28.0,24.370033386406398,0.0,24.370033386406398,24.370033386406398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.370033386406398,24.370033386406398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.348821877169275,21.4,0.0,24.348821877169275,24.348821877169275,1.3793103448275863,26.348821877169275,28.0,28.0,24.348821877169275,0.0,24.348821877169275,24.348821877169275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.348821877169275,24.348821877169275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.384682727260206,21.8,0.0,24.384682727260206,24.384682727260206,1.3793103448275863,26.384682727260206,28.0,28.0,24.384682727260206,0.0,24.384682727260206,24.384682727260206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.384682727260206,24.384682727260206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.41105620554047,22.2,0.0,24.41105620554047,24.41105620554047,1.3793103448275863,26.41105620554047,28.0,28.0,24.41105620554047,0.0,24.41105620554047,24.41105620554047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41105620554047,24.41105620554047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.488370180892595,23.1,0.0,24.488370180892595,24.488370180892595,1.3793103448275863,26.488370180892595,28.0,28.0,24.488370180892595,0.0,24.488370180892595,24.488370180892595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.488370180892595,24.488370180892595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.58424700563906,23.9,0.0,24.58424700563906,24.58424700563906,1.3793103448275863,26.58424700563906,28.0,28.0,24.58424700563906,0.0,24.58424700563906,24.58424700563906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58424700563906,24.58424700563906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.704365665456596,24.8,0.0,24.704365665456596,24.704365665456596,1.3793103448275863,26.704365665456596,28.0,28.0,24.704365665456596,0.0,24.704365665456596,24.704365665456596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.704365665456596,24.704365665456596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.83929333411703,25.6,0.0,24.83929333411703,24.83929333411703,1.3793103448275863,26.83929333411703,28.0,28.0,24.83929333411703,0.0,24.83929333411703,24.83929333411703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.83929333411703,24.83929333411703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.968240408055472,26.4,0.0,24.968240408055472,24.968240408055472,1.3793103448275863,26.968240408055472,28.0,28.0,24.968240408055472,0.0,24.968240408055472,24.968240408055472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.968240408055472,24.968240408055472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,25.08746639190014,27.2,0.0,25.08746639190014,25.08746639190014,1.3793103448275863,27.08746639190014,28.0,28.0,25.08746639190014,0.0,25.08746639190014,25.08746639190014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08746639190014,25.08746639190014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.161179089056652,26.5,0.0,25.161179089056652,25.161179089056652,1.3793103448275863,27.161179089056652,28.0,28.0,25.161179089056652,0.0,25.161179089056652,25.161179089056652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.161179089056652,25.161179089056652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.20354666781961,25.9,0.0,25.20354666781961,25.20354666781961,1.3793103448275863,27.20354666781961,28.0,28.0,25.20354666781961,0.0,25.20354666781961,25.20354666781961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20354666781961,25.20354666781961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.204102479448835,25.2,0.0,25.204102479448835,25.204102479448835,1.3793103448275863,27.204102479448835,28.0,28.0,25.204102479448835,0.0,25.204102479448835,25.204102479448835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.204102479448835,25.204102479448835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.160015103953686,24.5,0.0,25.160015103953686,25.160015103953686,1.3793103448275863,27.160015103953686,28.0,28.0,25.160015103953686,0.0,25.160015103953686,25.160015103953686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.160015103953686,25.160015103953686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.13233158322281,23.7,0.0,25.13233158322281,25.13233158322281,1.3793103448275863,27.13233158322281,28.0,28.0,25.13233158322281,0.0,25.13233158322281,25.13233158322281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13233158322281,25.13233158322281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,25.0868122536127,23.0,0.0,25.0868122536127,25.0868122536127,1.3793103448275863,27.0868122536127,28.0,28.0,25.0868122536127,0.0,25.0868122536127,25.0868122536127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.0868122536127,25.0868122536127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,25.054780548825665,23.0,0.0,25.054780548825665,25.054780548825665,1.3793103448275863,27.054780548825665,28.0,28.0,25.054780548825665,0.0,25.054780548825665,25.054780548825665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.054780548825665,25.054780548825665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,25.075836989230858,23.0,0.0,25.075836989230858,25.075836989230858,1.3793103448275863,27.075836989230858,28.0,28.0,25.075836989230858,0.0,25.075836989230858,25.075836989230858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.075836989230858,25.075836989230858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,25.05196337432011,23.0,0.0,25.05196337432011,25.05196337432011,1.3793103448275863,27.05196337432011,28.0,28.0,25.05196337432011,0.0,25.05196337432011,25.05196337432011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05196337432011,25.05196337432011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,25.01062595761996,21.6,0.0,25.01062595761996,25.01062595761996,1.3793103448275863,27.01062595761996,28.0,28.0,25.01062595761996,0.0,25.01062595761996,25.01062595761996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.01062595761996,25.01062595761996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.958836494503657,20.2,0.0,24.958836494503657,24.958836494503657,1.3793103448275863,26.958836494503657,28.0,28.0,24.958836494503657,0.0,24.958836494503657,24.958836494503657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.958836494503657,24.958836494503657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.897791337405735,18.8,0.0,24.897791337405735,24.897791337405735,1.3793103448275863,26.897791337405735,28.0,28.0,24.897791337405735,0.0,24.897791337405735,24.897791337405735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.897791337405735,24.897791337405735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.84123795045588,18.8,0.0,24.84123795045588,24.84123795045588,1.3793103448275863,26.84123795045588,28.0,28.0,24.84123795045588,0.0,24.84123795045588,24.84123795045588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84123795045588,24.84123795045588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.627214524148318,18.2,0.0,24.627214524148318,24.627214524148318,1.3793103448275863,26.627214524148318,28.0,28.0,24.627214524148318,0.0,24.627214524148318,24.627214524148318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.627214524148318,24.627214524148318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.482599462397076,17.6,0.0,24.482599462397076,24.482599462397076,1.3793103448275863,26.482599462397076,28.0,28.0,24.482599462397076,0.0,24.482599462397076,24.482599462397076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.482599462397076,24.482599462397076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.471639307494303,19.4,0.0,24.471639307494303,24.471639307494303,1.3793103448275863,26.471639307494303,28.0,28.0,24.471639307494303,0.0,24.471639307494303,24.471639307494303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.471639307494303,24.471639307494303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.53976967244059,21.2,0.0,24.53976967244059,24.53976967244059,1.3793103448275863,26.53976967244059,28.0,28.0,24.53976967244059,0.0,24.53976967244059,24.53976967244059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.53976967244059,24.53976967244059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.61190937423089,23.0,0.0,24.61190937423089,24.61190937423089,1.3793103448275863,26.61190937423089,28.0,28.0,24.61190937423089,0.0,24.61190937423089,24.61190937423089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.61190937423089,24.61190937423089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.70770398654179,24.1,0.0,24.70770398654179,24.70770398654179,1.3793103448275863,26.70770398654179,28.0,28.0,24.70770398654179,0.0,24.70770398654179,24.70770398654179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70770398654179,24.70770398654179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.824626178419614,25.3,0.0,24.824626178419614,24.824626178419614,1.3793103448275863,26.824626178419614,28.0,28.0,24.824626178419614,0.0,24.824626178419614,24.824626178419614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.824626178419614,24.824626178419614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,24.963977255550553,26.4,0.0,24.963977255550553,24.963977255550553,1.3793103448275863,26.963977255550553,28.0,28.0,24.963977255550553,0.0,24.963977255550553,24.963977255550553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.963977255550553,24.963977255550553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,25.08345765613133,26.4,0.0,25.08345765613133,25.08345765613133,1.3793103448275863,27.08345765613133,28.0,28.0,25.08345765613133,0.0,25.08345765613133,25.08345765613133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08345765613133,25.08345765613133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.185472870313653,26.4,0.0,25.185472870313653,25.185472870313653,1.3793103448275863,27.185472870313653,28.0,28.0,25.185472870313653,0.0,25.185472870313653,25.185472870313653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.185472870313653,25.185472870313653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.26703093663926,26.4,0.0,25.26703093663926,25.26703093663926,1.3793103448275863,27.26703093663926,28.0,28.0,25.26703093663926,0.0,25.26703093663926,25.26703093663926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26703093663926,25.26703093663926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.354240255804278,26.4,0.0,25.354240255804278,25.354240255804278,1.3793103448275863,27.354240255804278,28.0,28.0,25.354240255804278,0.0,25.354240255804278,25.354240255804278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.354240255804278,25.354240255804278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.416843786297534,26.4,0.0,25.416843786297534,25.416843786297534,1.3793103448275863,27.416843786297534,28.0,28.0,25.416843786297534,0.0,25.416843786297534,25.416843786297534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.416843786297534,25.416843786297534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.44023785351959,26.4,0.0,25.44023785351959,25.44023785351959,1.3793103448275863,27.44023785351959,28.0,28.0,25.44023785351959,0.0,25.44023785351959,25.44023785351959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44023785351959,25.44023785351959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.405931581240928,25.6,0.0,25.405931581240928,25.405931581240928,1.3793103448275863,27.405931581240928,28.0,28.0,25.405931581240928,0.0,25.405931581240928,25.405931581240928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.405931581240928,25.405931581240928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.383803078810143,24.8,0.0,25.383803078810143,25.383803078810143,1.3793103448275863,27.383803078810143,28.0,28.0,25.383803078810143,0.0,25.383803078810143,25.383803078810143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.383803078810143,25.383803078810143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.341633830078276,24.0,0.0,25.341633830078276,25.341633830078276,1.3793103448275863,27.341633830078276,28.0,28.0,25.341633830078276,0.0,25.341633830078276,25.341633830078276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.341633830078276,25.341633830078276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.304698610573922,23.7,0.0,25.304698610573922,25.304698610573922,1.3793103448275863,27.304698610573922,28.0,28.0,25.304698610573922,0.0,25.304698610573922,25.304698610573922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.304698610573922,25.304698610573922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.314957528761262,23.5,0.0,25.314957528761262,25.314957528761262,1.3793103448275863,27.314957528761262,28.0,28.0,25.314957528761262,0.0,25.314957528761262,25.314957528761262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.314957528761262,25.314957528761262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.286732752855684,23.2,0.0,25.286732752855684,25.286732752855684,1.3793103448275863,27.286732752855684,28.0,28.0,25.286732752855684,0.0,25.286732752855684,25.286732752855684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.286732752855684,25.286732752855684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.250296852755888,22.5,0.0,25.250296852755888,25.250296852755888,1.3793103448275863,27.250296852755888,28.0,28.0,25.250296852755888,0.0,25.250296852755888,25.250296852755888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.250296852755888,25.250296852755888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.19389926958312,21.7,0.0,25.19389926958312,25.19389926958312,1.3793103448275863,27.19389926958312,28.0,28.0,25.19389926958312,0.0,25.19389926958312,25.19389926958312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19389926958312,25.19389926958312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.143775596936518,21.0,0.0,25.143775596936518,25.143775596936518,1.3793103448275863,27.143775596936518,28.0,28.0,25.143775596936518,0.0,25.143775596936518,25.143775596936518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.143775596936518,25.143775596936518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,25.091782546672494,20.3,0.0,25.091782546672494,25.091782546672494,1.3793103448275863,27.091782546672494,28.0,28.0,25.091782546672494,0.0,25.091782546672494,25.091782546672494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.091782546672494,25.091782546672494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,25.03537594143359,19.5,0.0,25.03537594143359,25.03537594143359,1.3793103448275863,27.03537594143359,28.0,28.0,25.03537594143359,0.0,25.03537594143359,25.03537594143359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03537594143359,25.03537594143359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.975455639281385,18.8,0.0,24.975455639281385,24.975455639281385,1.3793103448275863,26.975455639281385,28.0,28.0,24.975455639281385,0.0,24.975455639281385,24.975455639281385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.975455639281385,24.975455639281385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.84752587660048,20.6,0.0,24.84752587660048,24.84752587660048,1.3793103448275863,26.84752587660048,28.0,28.0,24.84752587660048,0.0,24.84752587660048,24.84752587660048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84752587660048,24.84752587660048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.89792299095786,22.4,0.0,24.89792299095786,24.89792299095786,1.3793103448275863,26.89792299095786,28.0,28.0,24.89792299095786,0.0,24.89792299095786,24.89792299095786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89792299095786,24.89792299095786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.999024568772562,24.2,0.0,24.999024568772562,24.999024568772562,1.3793103448275863,26.999024568772562,28.0,28.0,24.999024568772562,0.0,24.999024568772562,24.999024568772562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.999024568772562,24.999024568772562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,25.094998124151783,24.9,0.0,25.094998124151783,25.094998124151783,1.3793103448275863,27.094998124151783,28.0,28.0,25.094998124151783,0.0,25.094998124151783,25.094998124151783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.094998124151783,25.094998124151783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.203766700616455,25.7,0.0,25.203766700616455,25.203766700616455,1.3793103448275863,27.203766700616455,28.0,28.0,25.203766700616455,0.0,25.203766700616455,25.203766700616455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.203766700616455,25.203766700616455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.331048167574775,26.4,0.0,25.331048167574775,25.331048167574775,1.3793103448275863,27.331048167574775,28.0,28.0,25.331048167574775,0.0,25.331048167574775,25.331048167574775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.331048167574775,25.331048167574775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.43586242942957,26.4,0.0,25.43586242942957,25.43586242942957,1.3793103448275863,27.43586242942957,28.0,28.0,25.43586242942957,0.0,25.43586242942957,25.43586242942957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.43586242942957,25.43586242942957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.533262890307277,26.4,0.0,25.533262890307277,25.533262890307277,1.3793103448275863,27.533262890307277,28.0,28.0,25.533262890307277,0.0,25.533262890307277,25.533262890307277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.533262890307277,25.533262890307277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.61183015479478,26.4,0.0,25.61183015479478,25.61183015479478,1.3793103448275863,27.61183015479478,28.0,28.0,25.61183015479478,0.0,25.61183015479478,25.61183015479478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61183015479478,25.61183015479478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.684859214930754,26.7,0.0,25.684859214930754,25.684859214930754,1.3793103448275863,27.684859214930754,28.0,28.0,25.684859214930754,0.0,25.684859214930754,25.684859214930754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.684859214930754,25.684859214930754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.761025131144788,27.1,0.0,25.761025131144788,25.761025131144788,1.3793103448275863,27.761025131144788,28.0,28.0,25.761025131144788,0.0,25.761025131144788,25.761025131144788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.761025131144788,25.761025131144788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,25.799936873099238,27.4,0.0,25.799936873099238,25.799936873099238,1.3793103448275863,27.799936873099238,28.0,28.0,25.799936873099238,0.0,25.799936873099238,25.799936873099238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.799936873099238,25.799936873099238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.765267693442695,26.7,0.0,25.765267693442695,25.765267693442695,1.3793103448275863,27.765267693442695,28.0,28.0,25.765267693442695,0.0,25.765267693442695,25.765267693442695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.765267693442695,25.765267693442695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.744667330481818,26.1,0.0,25.744667330481818,25.744667330481818,1.3793103448275863,27.744667330481818,28.0,28.0,25.744667330481818,0.0,25.744667330481818,25.744667330481818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.744667330481818,25.744667330481818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.724847932528895,25.4,0.0,25.724847932528895,25.724847932528895,1.3793103448275863,27.724847932528895,28.0,28.0,25.724847932528895,0.0,25.724847932528895,25.724847932528895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.724847932528895,25.724847932528895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.698420814699574,24.5,0.0,25.698420814699574,25.698420814699574,1.3793103448275863,27.698420814699574,28.0,28.0,25.698420814699574,0.0,25.698420814699574,25.698420814699574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.698420814699574,25.698420814699574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.66468330448958,23.7,0.0,25.66468330448958,25.66468330448958,1.3793103448275863,27.66468330448958,28.0,28.0,25.66468330448958,0.0,25.66468330448958,25.66468330448958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.66468330448958,25.66468330448958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.619520980389872,22.8,0.0,25.619520980389872,25.619520980389872,1.3793103448275863,27.619520980389872,28.0,28.0,25.619520980389872,0.0,25.619520980389872,25.619520980389872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.619520980389872,25.619520980389872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.576199884311063,22.3,0.0,25.576199884311063,25.576199884311063,1.3793103448275863,27.576199884311063,28.0,28.0,25.576199884311063,0.0,25.576199884311063,25.576199884311063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.576199884311063,25.576199884311063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.516032251422196,21.7,0.0,25.516032251422196,25.516032251422196,1.3793103448275863,27.516032251422196,28.0,28.0,25.516032251422196,0.0,25.516032251422196,25.516032251422196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.516032251422196,25.516032251422196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.464014532656893,21.2,0.0,25.464014532656893,25.464014532656893,1.3793103448275863,27.464014532656893,28.0,28.0,25.464014532656893,0.0,25.464014532656893,25.464014532656893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.464014532656893,25.464014532656893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.414577440908143,21.0,0.0,25.414577440908143,25.414577440908143,1.3793103448275863,27.414577440908143,28.0,28.0,25.414577440908143,0.0,25.414577440908143,25.414577440908143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.414577440908143,25.414577440908143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.365362717982435,20.8,0.0,25.365362717982435,25.365362717982435,1.3793103448275863,27.365362717982435,28.0,28.0,25.365362717982435,0.0,25.365362717982435,25.365362717982435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.365362717982435,25.365362717982435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.315960403998332,20.6,0.0,25.315960403998332,25.315960403998332,1.3793103448275863,27.315960403998332,28.0,28.0,25.315960403998332,0.0,25.315960403998332,25.315960403998332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.315960403998332,25.315960403998332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.188099822932166,21.1,0.0,25.188099822932166,25.188099822932166,1.3793103448275863,27.188099822932166,28.0,28.0,25.188099822932166,0.0,25.188099822932166,25.188099822932166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.188099822932166,25.188099822932166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.198729038580975,21.7,0.0,25.198729038580975,25.198729038580975,1.3793103448275863,27.198729038580975,28.0,28.0,25.198729038580975,0.0,25.198729038580975,25.198729038580975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.198729038580975,25.198729038580975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.2393210708752,22.2,0.0,25.2393210708752,25.2393210708752,1.3793103448275863,27.2393210708752,28.0,28.0,25.2393210708752,0.0,25.2393210708752,25.2393210708752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2393210708752,25.2393210708752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.320150051652146,23.3,0.0,25.320150051652146,25.320150051652146,1.3793103448275863,27.320150051652146,28.0,28.0,25.320150051652146,0.0,25.320150051652146,25.320150051652146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.320150051652146,25.320150051652146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.417442584927702,24.3,0.0,25.417442584927702,25.417442584927702,1.3793103448275863,27.417442584927702,28.0,28.0,25.417442584927702,0.0,25.417442584927702,25.417442584927702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.417442584927702,25.417442584927702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.543899187062024,25.4,0.0,25.543899187062024,25.543899187062024,1.3793103448275863,27.543899187062024,28.0,28.0,25.543899187062024,0.0,25.543899187062024,25.543899187062024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.543899187062024,25.543899187062024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.65950476852735,25.9,0.0,25.65950476852735,25.65950476852735,1.3793103448275863,27.65950476852735,28.0,28.0,25.65950476852735,0.0,25.65950476852735,25.65950476852735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65950476852735,25.65950476852735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.768740076646324,26.3,0.0,25.768740076646324,25.768740076646324,1.3793103448275863,27.768740076646324,28.0,28.0,25.768740076646324,0.0,25.768740076646324,25.768740076646324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.768740076646324,25.768740076646324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.86522982395563,26.8,0.0,25.86522982395563,25.86522982395563,1.3793103448275863,27.86522982395563,28.0,28.0,25.86522982395563,0.0,25.86522982395563,25.86522982395563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.86522982395563,25.86522982395563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.845552597356757,24.0,0.0,25.845552597356757,25.845552597356757,1.3793103448275863,27.845552597356757,28.0,28.0,25.845552597356757,0.0,25.845552597356757,25.845552597356757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.845552597356757,25.845552597356757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.779637393785404,21.2,0.0,25.779637393785404,25.779637393785404,1.3793103448275863,27.779637393785404,28.0,28.0,25.779637393785404,0.0,25.779637393785404,25.779637393785404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.779637393785404,25.779637393785404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.893291526084987,25.8,0.0,25.893291526084987,25.893291526084987,1.3793103448275863,27.893291526084987,28.0,28.0,25.893291526084987,0.0,25.893291526084987,25.893291526084987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.893291526084987,25.893291526084987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.83522523853704,24.7,0.0,25.83522523853704,25.83522523853704,1.3793103448275863,27.83522523853704,28.0,28.0,25.83522523853704,0.0,25.83522523853704,25.83522523853704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83522523853704,25.83522523853704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.79524798869965,23.7,0.0,25.79524798869965,25.79524798869965,1.3793103448275863,27.79524798869965,28.0,28.0,25.79524798869965,0.0,25.79524798869965,25.79524798869965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79524798869965,25.79524798869965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.80876880546343,22.6,0.0,25.80876880546343,25.80876880546343,1.3793103448275863,27.80876880546343,28.0,28.0,25.80876880546343,0.0,25.80876880546343,25.80876880546343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.80876880546343,25.80876880546343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.793400783639697,23.7,0.0,25.793400783639697,25.793400783639697,1.3793103448275863,27.793400783639697,28.0,28.0,25.793400783639697,0.0,25.793400783639697,25.793400783639697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.793400783639697,25.793400783639697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.774727298275163,24.7,0.0,25.774727298275163,25.774727298275163,1.3793103448275863,27.774727298275163,28.0,28.0,25.774727298275163,0.0,25.774727298275163,25.774727298275163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.774727298275163,25.774727298275163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.75752843092238,25.8,0.0,25.75752843092238,25.75752843092238,1.3793103448275863,27.75752843092238,28.0,28.0,25.75752843092238,0.0,25.75752843092238,25.75752843092238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75752843092238,25.75752843092238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.724326716737,24.0,0.0,25.724326716737,25.724326716737,1.3793103448275863,27.724326716737,28.0,28.0,25.724326716737,0.0,25.724326716737,25.724326716737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.724326716737,25.724326716737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.678993625985754,22.2,0.0,25.678993625985754,25.678993625985754,1.3793103448275863,27.678993625985754,28.0,28.0,25.678993625985754,0.0,25.678993625985754,25.678993625985754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.678993625985754,25.678993625985754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.6216500224363,20.4,0.0,25.6216500224363,25.6216500224363,1.3793103448275863,27.6216500224363,28.0,28.0,25.6216500224363,0.0,25.6216500224363,25.6216500224363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6216500224363,25.6216500224363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.566823657975657,20.1,0.0,25.566823657975657,25.566823657975657,1.3793103448275863,27.566823657975657,28.0,28.0,25.566823657975657,0.0,25.566823657975657,25.566823657975657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.566823657975657,25.566823657975657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.38063339114441,19.9,0.0,25.38063339114441,25.38063339114441,1.3793103448275863,27.38063339114441,28.0,28.0,25.38063339114441,0.0,25.38063339114441,25.38063339114441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38063339114441,25.38063339114441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.25576187329812,19.6,0.0,25.25576187329812,25.25576187329812,1.3793103448275863,27.25576187329812,28.0,28.0,25.25576187329812,0.0,25.25576187329812,25.25576187329812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.25576187329812,25.25576187329812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.226225482168747,20.5,0.0,25.226225482168747,25.226225482168747,1.3793103448275863,27.226225482168747,28.0,28.0,25.226225482168747,0.0,25.226225482168747,25.226225482168747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.226225482168747,25.226225482168747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.2591818964295,21.3,0.0,25.2591818964295,25.2591818964295,1.3793103448275863,27.2591818964295,28.0,28.0,25.2591818964295,0.0,25.2591818964295,25.2591818964295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2591818964295,25.2591818964295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.290140816215256,22.2,0.0,25.290140816215256,25.290140816215256,1.3793103448275863,27.290140816215256,28.0,28.0,25.290140816215256,0.0,25.290140816215256,25.290140816215256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.290140816215256,25.290140816215256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.367053875204657,23.3,0.0,25.367053875204657,25.367053875204657,1.3793103448275863,27.367053875204657,28.0,28.0,25.367053875204657,0.0,25.367053875204657,25.367053875204657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.367053875204657,25.367053875204657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.4626273526121,24.3,0.0,25.4626273526121,25.4626273526121,1.3793103448275863,27.4626273526121,28.0,28.0,25.4626273526121,0.0,25.4626273526121,25.4626273526121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4626273526121,25.4626273526121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.584999632675043,25.4,0.0,25.584999632675043,25.584999632675043,1.3793103448275863,27.584999632675043,28.0,28.0,25.584999632675043,0.0,25.584999632675043,25.584999632675043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.584999632675043,25.584999632675043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.686687244140675,25.3,0.0,25.686687244140675,25.686687244140675,1.3793103448275863,27.686687244140675,28.0,28.0,25.686687244140675,0.0,25.686687244140675,25.686687244140675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.686687244140675,25.686687244140675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.770289211389027,25.2,0.0,25.770289211389027,25.770289211389027,1.3793103448275863,27.770289211389027,28.0,28.0,25.770289211389027,0.0,25.770289211389027,25.770289211389027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.770289211389027,25.770289211389027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.83400811753779,25.1,0.0,25.83400811753779,25.83400811753779,1.3793103448275863,27.83400811753779,28.0,28.0,25.83400811753779,0.0,25.83400811753779,25.83400811753779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83400811753779,25.83400811753779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,25.902937922281588,25.0,0.0,25.902937922281588,25.902937922281588,1.3793103448275863,27.902937922281588,28.0,28.0,25.902937922281588,0.0,25.902937922281588,25.902937922281588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.902937922281588,25.902937922281588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.946825270847594,24.9,0.0,25.946825270847594,25.946825270847594,1.3793103448275863,27.946825270847594,28.0,28.0,25.946825270847594,0.0,25.946825270847594,25.946825270847594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.946825270847594,25.946825270847594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,25.950051347399096,24.8,0.0,25.950051347399096,25.950051347399096,1.3793103448275863,27.950051347399096,28.0,28.0,25.950051347399096,0.0,25.950051347399096,25.950051347399096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.950051347399096,25.950051347399096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,25.892369257495663,23.8,0.0,25.892369257495663,25.892369257495663,1.3793103448275863,27.892369257495663,28.0,28.0,25.892369257495663,0.0,25.892369257495663,25.892369257495663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.892369257495663,25.892369257495663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.843117985667206,22.8,0.0,25.843117985667206,25.843117985667206,1.3793103448275863,27.843117985667206,28.0,28.0,25.843117985667206,0.0,25.843117985667206,25.843117985667206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.843117985667206,25.843117985667206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.77441456189979,21.8,0.0,25.77441456189979,25.77441456189979,1.3793103448275863,27.77441456189979,28.0,28.0,25.77441456189979,0.0,25.77441456189979,25.77441456189979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77441456189979,25.77441456189979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.713058606051924,21.4,0.0,25.713058606051924,25.713058606051924,1.3793103448275863,27.713058606051924,28.0,28.0,25.713058606051924,0.0,25.713058606051924,25.713058606051924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.713058606051924,25.713058606051924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.76180316749023,21.0,0.0,25.76180316749023,25.76180316749023,1.3793103448275863,27.76180316749023,28.0,28.0,25.76180316749023,0.0,25.76180316749023,25.76180316749023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.76180316749023,25.76180316749023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.725207062899145,20.6,0.0,25.725207062899145,25.725207062899145,1.3793103448275863,27.725207062899145,28.0,28.0,25.725207062899145,0.0,25.725207062899145,25.725207062899145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.725207062899145,25.725207062899145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.671193062392202,19.9,0.0,25.671193062392202,25.671193062392202,1.3793103448275863,27.671193062392202,28.0,28.0,25.671193062392202,0.0,25.671193062392202,25.671193062392202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.671193062392202,25.671193062392202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.60966879591585,19.1,0.0,25.60966879591585,25.60966879591585,1.3793103448275863,27.60966879591585,28.0,28.0,25.60966879591585,0.0,25.60966879591585,25.60966879591585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60966879591585,25.60966879591585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.544073177576276,18.4,0.0,25.544073177576276,25.544073177576276,1.3793103448275863,27.544073177576276,28.0,28.0,25.544073177576276,0.0,25.544073177576276,25.544073177576276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.544073177576276,25.544073177576276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.484272345511304,18.7,0.0,25.484272345511304,25.484272345511304,1.3793103448275863,27.484272345511304,28.0,28.0,25.484272345511304,0.0,25.484272345511304,25.484272345511304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.484272345511304,25.484272345511304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.282081229075267,19.1,0.0,25.282081229075267,25.282081229075267,1.3793103448275863,27.282081229075267,28.0,28.0,25.282081229075267,0.0,25.282081229075267,25.282081229075267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.282081229075267,25.282081229075267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,25.170891383363546,19.4,0.0,25.170891383363546,25.170891383363546,1.3793103448275863,27.170891383363546,28.0,28.0,25.170891383363546,0.0,25.170891383363546,25.170891383363546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.170891383363546,25.170891383363546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,25.151621356299326,20.5,0.0,25.151621356299326,25.151621356299326,1.3793103448275863,27.151621356299326,28.0,28.0,25.151621356299326,0.0,25.151621356299326,25.151621356299326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.151621356299326,25.151621356299326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.201202293378714,21.7,0.0,25.201202293378714,25.201202293378714,1.3793103448275863,27.201202293378714,28.0,28.0,25.201202293378714,0.0,25.201202293378714,25.201202293378714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.201202293378714,25.201202293378714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.247109058551075,22.8,0.0,25.247109058551075,25.247109058551075,1.3793103448275863,27.247109058551075,28.0,28.0,25.247109058551075,0.0,25.247109058551075,25.247109058551075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.247109058551075,25.247109058551075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.329922380321264,23.8,0.0,25.329922380321264,25.329922380321264,1.3793103448275863,27.329922380321264,28.0,28.0,25.329922380321264,0.0,25.329922380321264,25.329922380321264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.329922380321264,25.329922380321264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.429933173746644,24.8,0.0,25.429933173746644,25.429933173746644,1.3793103448275863,27.429933173746644,28.0,28.0,25.429933173746644,0.0,25.429933173746644,25.429933173746644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.429933173746644,25.429933173746644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.556747728466597,25.8,0.0,25.556747728466597,25.556747728466597,1.3793103448275863,27.556747728466597,28.0,28.0,25.556747728466597,0.0,25.556747728466597,25.556747728466597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.556747728466597,25.556747728466597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.676165905998886,26.2,0.0,25.676165905998886,25.676165905998886,1.3793103448275863,27.676165905998886,28.0,28.0,25.676165905998886,0.0,25.676165905998886,25.676165905998886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.676165905998886,25.676165905998886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.785863212692018,26.6,0.0,25.785863212692018,25.785863212692018,1.3793103448275863,27.785863212692018,28.0,28.0,25.785863212692018,0.0,25.785863212692018,25.785863212692018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.785863212692018,25.785863212692018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.879175719445907,27.0,0.0,25.879175719445907,25.879175719445907,1.3793103448275863,27.879175719445907,28.0,28.0,25.879175719445907,0.0,25.879175719445907,25.879175719445907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879175719445907,25.879175719445907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,25.945004176050006,26.3,0.0,25.945004176050006,25.945004176050006,1.3793103448275863,27.945004176050006,28.0,28.0,25.945004176050006,0.0,25.945004176050006,25.945004176050006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.945004176050006,25.945004176050006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,25.97942035481727,25.7,0.0,25.97942035481727,25.97942035481727,1.3793103448275863,27.97942035481727,28.0,28.0,25.97942035481727,0.0,25.97942035481727,25.97942035481727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97942035481727,25.97942035481727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.971142049531363,25.0,0.0,25.971142049531363,25.971142049531363,1.3793103448275863,27.971142049531363,28.0,28.0,25.971142049531363,0.0,25.971142049531363,25.971142049531363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.971142049531363,25.971142049531363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,25.93955278095754,24.5,0.0,25.93955278095754,25.93955278095754,1.3793103448275863,27.93955278095754,28.0,28.0,25.93955278095754,0.0,25.93955278095754,25.93955278095754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93955278095754,25.93955278095754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.90551660724135,23.9,0.0,25.90551660724135,25.90551660724135,1.3793103448275863,27.90551660724135,28.0,28.0,25.90551660724135,0.0,25.90551660724135,25.90551660724135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.90551660724135,25.90551660724135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.86357378055324,23.4,0.0,25.86357378055324,25.86357378055324,1.3793103448275863,27.86357378055324,28.0,28.0,25.86357378055324,0.0,25.86357378055324,25.86357378055324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.86357378055324,25.86357378055324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.80467759345303,22.6,0.0,25.80467759345303,25.80467759345303,1.3793103448275863,27.80467759345303,28.0,28.0,25.80467759345303,0.0,25.80467759345303,25.80467759345303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.80467759345303,25.80467759345303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.83228449771857,21.8,0.0,25.83228449771857,25.83228449771857,1.3793103448275863,27.83228449771857,28.0,28.0,25.83228449771857,0.0,25.83228449771857,25.83228449771857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83228449771857,25.83228449771857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.79204944003967,21.0,0.0,25.79204944003967,25.79204944003967,1.3793103448275863,27.79204944003967,28.0,28.0,25.79204944003967,0.0,25.79204944003967,25.79204944003967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79204944003967,25.79204944003967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.74910619638374,21.3,0.0,25.74910619638374,25.74910619638374,1.3793103448275863,27.74910619638374,28.0,28.0,25.74910619638374,0.0,25.74910619638374,25.74910619638374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74910619638374,25.74910619638374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.708741957670316,21.7,0.0,25.708741957670316,25.708741957670316,1.3793103448275863,27.708741957670316,28.0,28.0,25.708741957670316,0.0,25.708741957670316,25.708741957670316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.708741957670316,25.708741957670316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.67098013923257,22.0,0.0,25.67098013923257,25.67098013923257,1.3793103448275863,27.67098013923257,28.0,28.0,25.67098013923257,0.0,25.67098013923257,25.67098013923257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.67098013923257,25.67098013923257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.63239379419194,21.9,0.0,25.63239379419194,25.63239379419194,1.3793103448275863,27.63239379419194,28.0,28.0,25.63239379419194,0.0,25.63239379419194,25.63239379419194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63239379419194,25.63239379419194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.50726990233713,21.9,0.0,25.50726990233713,25.50726990233713,1.3793103448275863,27.50726990233713,28.0,28.0,25.50726990233713,0.0,25.50726990233713,25.50726990233713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50726990233713,25.50726990233713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.414503594997576,21.8,0.0,25.414503594997576,25.414503594997576,1.3793103448275863,27.414503594997576,28.0,28.0,25.414503594997576,0.0,25.414503594997576,25.414503594997576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.414503594997576,25.414503594997576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.4119084703921,22.9,0.0,25.4119084703921,25.4119084703921,1.3793103448275863,27.4119084703921,28.0,28.0,25.4119084703921,0.0,25.4119084703921,25.4119084703921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4119084703921,25.4119084703921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.471060063073537,23.9,0.0,25.471060063073537,25.471060063073537,1.3793103448275863,27.471060063073537,28.0,28.0,25.471060063073537,0.0,25.471060063073537,25.471060063073537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.471060063073537,25.471060063073537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.528835759444448,25.0,0.0,25.528835759444448,25.528835759444448,1.3793103448275863,27.528835759444448,28.0,28.0,25.528835759444448,0.0,25.528835759444448,25.528835759444448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.528835759444448,25.528835759444448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.607358784671867,25.5,0.0,25.607358784671867,25.607358784671867,1.3793103448275863,27.607358784671867,28.0,28.0,25.607358784671867,0.0,25.607358784671867,25.607358784671867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.607358784671867,25.607358784671867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.70303720052121,26.1,0.0,25.70303720052121,25.70303720052121,1.3793103448275863,27.70303720052121,28.0,28.0,25.70303720052121,0.0,25.70303720052121,25.70303720052121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70303720052121,25.70303720052121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.814865221190246,26.6,0.0,25.814865221190246,25.814865221190246,1.3793103448275863,27.814865221190246,28.0,28.0,25.814865221190246,0.0,25.814865221190246,25.814865221190246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.814865221190246,25.814865221190246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.94209717124801,27.2,0.0,25.94209717124801,25.94209717124801,1.3793103448275863,27.94209717124801,28.0,28.0,25.94209717124801,0.0,25.94209717124801,25.94209717124801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.94209717124801,25.94209717124801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
