timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-26 03:00:00,0.0,27.038610703418794,23.8,0.0,27.038610703418794,27.038610703418794,1.3793103448275863,29.038610703418794,28.0,28.0,27.038610703418794,0.0,27.038610703418794,27.038610703418794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.038610703418794,27.038610703418794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 04:00:00,0.0,27.00078064084538,23.9,0.0,27.00078064084538,27.00078064084538,1.3793103448275863,29.00078064084538,28.0,28.0,27.00078064084538,0.0,27.00078064084538,27.00078064084538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00078064084538,27.00078064084538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 05:00:00,0.0,25.999999999999993,24.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 06:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 07:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 08:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 09:00:00,0.0,26.000000000000004,27.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 10:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 11:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 12:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 13:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 14:00:00,0.0,26.000000000000007,30.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 15:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 16:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 17:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 19:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 20:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 21:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 22:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 23:00:00,0.0,26.865962225566705,25.1,0.0,26.865962225566705,26.865962225566705,1.3793103448275863,28.865962225566705,28.0,28.0,26.865962225566705,0.0,26.865962225566705,26.865962225566705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.865962225566705,26.865962225566705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 00:00:00,0.0,27.012954214227236,24.4,0.0,27.012954214227236,27.012954214227236,1.3793103448275863,29.012954214227236,28.0,28.0,27.012954214227236,0.0,27.012954214227236,27.012954214227236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.012954214227236,27.012954214227236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 01:00:00,0.0,27.012875198322583,24.0,0.0,27.012875198322583,27.012875198322583,1.3793103448275863,29.012875198322583,28.0,28.0,27.012875198322583,0.0,27.012875198322583,27.012875198322583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.012875198322583,27.012875198322583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 02:00:00,0.0,26.980170522747763,23.6,0.0,26.980170522747763,26.980170522747763,1.3793103448275863,28.980170522747763,28.0,28.0,26.980170522747763,0.0,26.980170522747763,26.980170522747763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.980170522747763,26.980170522747763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 03:00:00,0.0,26.939073170755535,23.2,0.0,26.939073170755535,26.939073170755535,1.3793103448275863,28.939073170755535,28.0,28.0,26.939073170755535,0.0,26.939073170755535,26.939073170755535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.939073170755535,26.939073170755535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 04:00:00,0.0,26.897571405729142,23.1,0.0,26.897571405729142,26.897571405729142,1.3793103448275863,28.897571405729142,28.0,28.0,26.897571405729142,0.0,26.897571405729142,26.897571405729142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.897571405729142,26.897571405729142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 05:00:00,0.0,26.000000000000007,23.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 10:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 11:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 12:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 13:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 14:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 15:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 16:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 17:00:00,0.0,25.999999999999993,31.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 18:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 19:00:00,0.0,26.000000000000004,30.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 20:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 22:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 23:00:00,0.0,26.89493878563188,26.0,0.0,26.89493878563188,26.89493878563188,1.3793103448275863,28.89493878563188,28.0,28.0,26.89493878563188,0.0,26.89493878563188,26.89493878563188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89493878563188,26.89493878563188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 00:00:00,0.0,27.05186546290158,25.2,0.0,27.05186546290158,27.05186546290158,1.3793103448275863,29.05186546290158,28.0,28.0,27.05186546290158,0.0,27.05186546290158,27.05186546290158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05186546290158,27.05186546290158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 01:00:00,0.0,27.060842301045277,25.1,0.0,27.060842301045277,27.060842301045277,1.3793103448275863,29.060842301045277,28.0,28.0,27.060842301045277,0.0,27.060842301045277,27.060842301045277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.060842301045277,27.060842301045277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 02:00:00,0.0,27.023396436750886,24.9,0.0,27.023396436750886,27.023396436750886,1.3793103448275863,29.023396436750886,28.0,28.0,27.023396436750886,0.0,27.023396436750886,27.023396436750886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.023396436750886,27.023396436750886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 03:00:00,0.0,26.989894219496087,24.8,0.0,26.989894219496087,26.989894219496087,1.3793103448275863,28.989894219496087,28.0,28.0,26.989894219496087,0.0,26.989894219496087,26.989894219496087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.989894219496087,26.989894219496087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 04:00:00,0.0,26.953391081521687,24.3,0.0,26.953391081521687,26.953391081521687,1.3793103448275863,28.953391081521687,28.0,28.0,26.953391081521687,0.0,26.953391081521687,26.953391081521687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.953391081521687,26.953391081521687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 05:00:00,0.0,26.915150526463695,23.9,0.0,26.915150526463695,26.915150526463695,1.3793103448275863,28.915150526463695,28.0,28.0,26.915150526463695,0.0,26.915150526463695,26.915150526463695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.915150526463695,26.915150526463695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 06:00:00,0.0,26.873969647057365,23.4,0.0,26.873969647057365,26.873969647057365,1.3793103448275863,28.873969647057365,28.0,28.0,26.873969647057365,0.0,26.873969647057365,26.873969647057365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.873969647057365,26.873969647057365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 07:00:00,0.0,25.999999999999996,24.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 08:00:00,0.0,25.999999999999996,25.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 09:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 10:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 11:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 12:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 13:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 14:00:00,0.0,26.0,32.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 15:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 16:00:00,0.0,25.999999999999993,33.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 17:00:00,0.0,25.999999999999996,33.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 18:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 19:00:00,0.0,26.0,32.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 20:00:00,0.0,26.000000000000007,31.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 21:00:00,0.0,27.15808426926516,30.0,0.0,27.15808426926516,27.15808426926516,1.3793103448275863,29.15808426926516,28.0,28.0,27.15808426926516,0.0,27.15808426926516,27.15808426926516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15808426926516,27.15808426926516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 22:00:00,0.0,27.389171684344802,28.5,0.0,27.389171684344802,27.389171684344802,1.3793103448275863,29.389171684344802,28.0,28.0,27.389171684344802,0.0,27.389171684344802,27.389171684344802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.389171684344802,27.389171684344802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 23:00:00,0.0,27.415575620674872,27.1,0.0,27.415575620674872,27.415575620674872,1.3793103448275863,29.415575620674872,28.0,28.0,27.415575620674872,0.0,27.415575620674872,27.415575620674872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.415575620674872,27.415575620674872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 00:00:00,0.0,27.385397107268385,25.6,0.0,27.385397107268385,27.385397107268385,1.3793103448275863,29.385397107268385,28.0,28.0,27.385397107268385,0.0,27.385397107268385,27.385397107268385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.385397107268385,27.385397107268385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 01:00:00,0.0,27.342130769465868,24.3,0.0,27.342130769465868,27.342130769465868,1.3793103448275863,29.342130769465868,28.0,28.0,27.342130769465868,0.0,27.342130769465868,27.342130769465868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.342130769465868,27.342130769465868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 02:00:00,0.0,27.2762952287989,23.1,0.0,27.2762952287989,27.2762952287989,1.3793103448275863,29.2762952287989,28.0,28.0,27.2762952287989,0.0,27.2762952287989,27.2762952287989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.2762952287989,27.2762952287989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 03:00:00,0.0,27.21209637282289,21.8,0.0,27.21209637282289,27.21209637282289,1.3793103448275863,29.21209637282289,28.0,28.0,27.21209637282289,0.0,27.21209637282289,27.21209637282289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.21209637282289,27.21209637282289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 04:00:00,0.0,27.149557495244995,21.3,0.0,27.149557495244995,27.149557495244995,1.3793103448275863,29.149557495244995,28.0,28.0,27.149557495244995,0.0,27.149557495244995,27.149557495244995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.149557495244995,27.149557495244995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 05:00:00,0.0,27.084433217052226,20.7,0.0,27.084433217052226,27.084433217052226,1.3793103448275863,29.084433217052226,28.0,28.0,27.084433217052226,0.0,27.084433217052226,27.084433217052226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.084433217052226,27.084433217052226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 06:00:00,0.0,27.017484092531816,20.2,0.0,27.017484092531816,27.017484092531816,1.3793103448275863,29.017484092531816,28.0,28.0,27.017484092531816,0.0,27.017484092531816,27.017484092531816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.017484092531816,27.017484092531816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 07:00:00,0.0,25.999999999999993,22.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 09:00:00,0.0,25.999999999999996,27.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 10:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 11:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 12:00:00,0.0,26.0,34.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 13:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 14:00:00,0.0,26.000000000000004,35.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 15:00:00,0.0,26.000000000000004,35.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 16:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 17:00:00,0.0,26.0,33.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 18:00:00,0.0,26.0,35.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 19:00:00,0.0,26.0,34.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 20:00:00,0.0,25.999999999999996,33.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 21:00:00,0.0,27.30412881312106,32.2,0.0,27.30412881312106,27.30412881312106,1.3793103448275863,29.30412881312106,28.0,28.0,27.30412881312106,0.0,27.30412881312106,27.30412881312106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.30412881312106,27.30412881312106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 22:00:00,0.0,27.577492187716942,30.8,0.0,27.577492187716942,27.577492187716942,1.3793103448275863,29.577492187716942,28.0,28.0,27.577492187716942,0.0,27.577492187716942,27.577492187716942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.577492187716942,27.577492187716942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 23:00:00,0.0,27.62371917632425,29.4,0.0,27.62371917632425,27.62371917632425,1.3793103448275863,29.62371917632425,28.0,28.0,27.62371917632425,0.0,27.62371917632425,27.62371917632425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.62371917632425,27.62371917632425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 00:00:00,0.0,27.60940422630715,28.0,0.0,27.60940422630715,27.60940422630715,1.3793103448275863,29.60940422630715,28.0,28.0,27.60940422630715,0.0,27.60940422630715,27.60940422630715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.60940422630715,27.60940422630715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 01:00:00,0.0,27.595795312274745,28.3,0.0,27.595795312274745,27.595795312274745,1.3793103448275863,29.595795312274745,28.0,28.0,27.595795312274745,0.0,27.595795312274745,27.595795312274745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.595795312274745,27.595795312274745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 02:00:00,0.0,27.58297194467222,28.5,0.0,27.58297194467222,27.58297194467222,1.3793103448275863,29.58297194467222,28.0,28.0,27.58297194467222,0.0,27.58297194467222,27.58297194467222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58297194467222,27.58297194467222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 03:00:00,0.0,27.57282549927723,28.8,0.0,27.57282549927723,27.57282549927723,1.3793103448275863,29.57282549927723,28.0,28.0,27.57282549927723,0.0,27.57282549927723,27.57282549927723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.57282549927723,27.57282549927723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 04:00:00,0.0,27.557623952766598,28.3,0.0,27.557623952766598,27.557623952766598,1.3793103448275863,29.557623952766598,28.0,28.0,27.557623952766598,0.0,27.557623952766598,27.557623952766598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.557623952766598,27.557623952766598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 05:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 06:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 07:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 08:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 09:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 10:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 11:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 12:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 13:00:00,0.0,25.999999999999993,33.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 14:00:00,0.0,26.0,33.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 15:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 16:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 17:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 18:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 19:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 20:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 21:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 22:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 23:00:00,0.0,27.31150019798952,28.2,0.0,27.31150019798952,27.31150019798952,1.3793103448275863,29.31150019798952,28.0,28.0,27.31150019798952,0.0,27.31150019798952,27.31150019798952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.31150019798952,27.31150019798952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 00:00:00,0.0,27.561925878517023,27.3,0.0,27.561925878517023,27.561925878517023,1.3793103448275863,29.561925878517023,28.0,28.0,27.561925878517023,0.0,27.561925878517023,27.561925878517023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.561925878517023,27.561925878517023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 01:00:00,0.0,27.588092168360085,26.3,0.0,27.588092168360085,27.588092168360085,1.3793103448275863,29.588092168360085,28.0,28.0,27.588092168360085,0.0,27.588092168360085,27.588092168360085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.588092168360085,27.588092168360085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 02:00:00,0.0,27.56296216636928,25.4,0.0,27.56296216636928,27.56296216636928,1.3793103448275863,29.56296216636928,28.0,28.0,27.56296216636928,0.0,27.56296216636928,27.56296216636928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.56296216636928,27.56296216636928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 03:00:00,0.0,27.5226148956813,24.5,0.0,27.5226148956813,27.5226148956813,1.3793103448275863,29.5226148956813,28.0,28.0,27.5226148956813,0.0,27.5226148956813,27.5226148956813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.5226148956813,27.5226148956813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 04:00:00,0.0,27.477625505412828,23.9,0.0,27.477625505412828,27.477625505412828,1.3793103448275863,29.477625505412828,28.0,28.0,27.477625505412828,0.0,27.477625505412828,27.477625505412828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.477625505412828,27.477625505412828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 05:00:00,0.0,25.999999999999993,23.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 07:00:00,0.0,25.999999999999993,22.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 09:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 11:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 12:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 15:00:00,0.0,26.000000000000004,27.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 16:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 17:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 19:00:00,0.0,25.999999999999996,26.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 20:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 21:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 23:00:00,0.0,26.879247902523957,24.0,0.0,26.879247902523957,26.879247902523957,1.3793103448275863,28.879247902523957,28.0,28.0,26.879247902523957,0.0,26.879247902523957,26.879247902523957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.879247902523957,26.879247902523957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 00:00:00,0.0,27.023297542431628,23.0,0.0,27.023297542431628,27.023297542431628,1.3793103448275863,29.023297542431628,28.0,28.0,27.023297542431628,0.0,27.023297542431628,27.023297542431628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.023297542431628,27.023297542431628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 01:00:00,0.0,27.021547557812184,23.0,0.0,27.021547557812184,27.021547557812184,1.3793103448275863,29.021547557812184,28.0,28.0,27.021547557812184,0.0,27.021547557812184,27.021547557812184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.021547557812184,27.021547557812184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 02:00:00,0.0,26.989511413963577,23.0,0.0,26.989511413963577,26.989511413963577,1.3793103448275863,28.989511413963577,28.0,28.0,26.989511413963577,0.0,26.989511413963577,26.989511413963577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.989511413963577,26.989511413963577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 03:00:00,0.0,26.944184725173713,22.2,0.0,26.944184725173713,26.944184725173713,1.3793103448275863,28.944184725173713,28.0,28.0,26.944184725173713,0.0,26.944184725173713,26.944184725173713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.944184725173713,26.944184725173713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 04:00:00,0.0,26.907811087199,23.0,0.0,26.907811087199,26.907811087199,1.3793103448275863,28.907811087199,28.0,28.0,26.907811087199,0.0,26.907811087199,26.907811087199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.907811087199,26.907811087199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 06:00:00,0.0,26.000000000000007,21.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 08:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 09:00:00,0.0,25.999999999999993,23.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 10:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 11:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 12:00:00,0.0,25.999999999999996,27.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 13:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 14:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 15:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 16:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 17:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 18:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 19:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 21:00:00,0.0,26.000000000000007,24.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 22:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 23:00:00,0.0,26.70076370484129,24.0,0.0,26.70076370484129,26.70076370484129,1.3793103448275863,28.70076370484129,28.0,28.0,26.70076370484129,0.0,26.70076370484129,26.70076370484129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.70076370484129,26.70076370484129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 00:00:00,0.0,26.809506492162864,23.0,0.0,26.809506492162864,26.809506492162864,1.3793103448275863,28.809506492162864,28.0,28.0,26.809506492162864,0.0,26.809506492162864,26.809506492162864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.809506492162864,26.809506492162864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 01:00:00,0.0,26.803141704065496,23.0,0.0,26.803141704065496,26.803141704065496,1.3793103448275863,28.803141704065496,28.0,28.0,26.803141704065496,0.0,26.803141704065496,26.803141704065496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.803141704065496,26.803141704065496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 02:00:00,0.0,26.772871441747018,23.0,0.0,26.772871441747018,26.772871441747018,1.3793103448275863,28.772871441747018,28.0,28.0,26.772871441747018,0.0,26.772871441747018,26.772871441747018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.772871441747018,26.772871441747018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 03:00:00,0.0,26.730574286687098,22.2,0.0,26.730574286687098,26.730574286687098,1.3793103448275863,28.730574286687098,28.0,28.0,26.730574286687098,0.0,26.730574286687098,26.730574286687098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.730574286687098,26.730574286687098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 04:00:00,0.0,26.687878509378024,22.0,0.0,26.687878509378024,26.687878509378024,1.3793103448275863,28.687878509378024,28.0,28.0,26.687878509378024,0.0,26.687878509378024,26.687878509378024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.687878509378024,26.687878509378024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 06:00:00,0.0,26.0,21.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 09:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 10:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 11:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 12:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 14:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 15:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 16:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 17:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
