timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-03 18:00:00,0.0,26.000000000000007,26.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 19:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 22:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 23:00:00,0.0,26.625368975906163,25.0,0.0,26.625368975906163,26.625368975906163,1.3793103448275863,28.625368975906163,28.0,28.0,26.625368975906163,0.0,26.625368975906163,26.625368975906163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.625368975906163,26.625368975906163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 00:00:00,0.0,26.7173978615683,23.2,0.0,26.7173978615683,26.7173978615683,1.3793103448275863,28.7173978615683,28.0,28.0,26.7173978615683,0.0,26.7173978615683,26.7173978615683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.7173978615683,26.7173978615683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 01:00:00,0.0,26.717283277272536,24.0,0.0,26.717283277272536,26.717283277272536,1.3793103448275863,28.717283277272536,28.0,28.0,26.717283277272536,0.0,26.717283277272536,26.717283277272536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.717283277272536,26.717283277272536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 02:00:00,0.0,26.68484589814619,23.0,0.0,26.68484589814619,26.68484589814619,1.3793103448275863,28.68484589814619,28.0,28.0,26.68484589814619,0.0,26.68484589814619,26.68484589814619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.68484589814619,26.68484589814619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 03:00:00,0.0,26.65254720688725,23.2,0.0,26.65254720688725,26.65254720688725,1.3793103448275863,28.65254720688725,28.0,28.0,26.65254720688725,0.0,26.65254720688725,26.65254720688725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65254720688725,26.65254720688725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 04:00:00,0.0,26.617809634751957,23.0,0.0,26.617809634751957,26.617809634751957,1.3793103448275863,28.617809634751957,28.0,28.0,26.617809634751957,0.0,26.617809634751957,26.617809634751957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.617809634751957,26.617809634751957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 05:00:00,0.0,26.000000000000004,22.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 06:00:00,0.0,26.0,20.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 07:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 09:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 10:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 11:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 12:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 13:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 15:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 16:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 17:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 20:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 21:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 22:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 23:00:00,0.0,26.615801344157394,25.0,0.0,26.615801344157394,26.615801344157394,1.3793103448275863,28.615801344157394,28.0,28.0,26.615801344157394,0.0,26.615801344157394,26.615801344157394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.615801344157394,26.615801344157394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 00:00:00,0.0,26.707304718894715,23.4,0.0,26.707304718894715,26.707304718894715,1.3793103448275863,28.707304718894715,28.0,28.0,26.707304718894715,0.0,26.707304718894715,26.707304718894715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.707304718894715,26.707304718894715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 01:00:00,0.0,26.705826127175897,24.0,0.0,26.705826127175897,26.705826127175897,1.3793103448275863,28.705826127175897,28.0,28.0,26.705826127175897,0.0,26.705826127175897,26.705826127175897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.705826127175897,26.705826127175897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 02:00:00,0.0,26.66818049868096,24.0,0.0,26.66818049868096,26.66818049868096,1.3793103448275863,28.66818049868096,28.0,28.0,26.66818049868096,0.0,26.66818049868096,26.66818049868096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.66818049868096,26.66818049868096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 03:00:00,0.0,26.61971701503508,22.2,0.0,26.61971701503508,26.61971701503508,1.3793103448275863,28.61971701503508,28.0,28.0,26.61971701503508,0.0,26.61971701503508,26.61971701503508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.61971701503508,26.61971701503508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 04:00:00,0.0,26.58479864896022,23.0,0.0,26.58479864896022,26.58479864896022,1.3793103448275863,28.58479864896022,28.0,28.0,26.58479864896022,0.0,26.58479864896022,26.58479864896022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.58479864896022,26.58479864896022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 05:00:00,0.0,26.549466041542907,23.0,0.0,26.549466041542907,26.549466041542907,1.3793103448275863,28.549466041542907,28.0,28.0,26.549466041542907,0.0,26.549466041542907,26.549466041542907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.549466041542907,26.549466041542907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 06:00:00,0.0,26.495816283839368,21.0,0.0,26.495816283839368,26.495816283839368,1.3793103448275863,28.495816283839368,28.0,28.0,26.495816283839368,0.0,26.495816283839368,26.495816283839368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.495816283839368,26.495816283839368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 10:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 11:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 15:00:00,0.0,26.000000000000004,28.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 16:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 18:00:00,0.0,25.999999999999993,27.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 19:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 21:00:00,0.0,26.735693359562134,25.2,0.0,26.735693359562134,26.735693359562134,1.3793103448275863,28.735693359562134,28.0,28.0,26.735693359562134,0.0,26.735693359562134,26.735693359562134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.735693359562134,26.735693359562134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 22:00:00,0.0,26.880942980524722,26.0,0.0,26.880942980524722,26.880942980524722,1.3793103448275863,28.880942980524722,28.0,28.0,26.880942980524722,0.0,26.880942980524722,26.880942980524722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.880942980524722,26.880942980524722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 23:00:00,0.0,26.896348429139678,26.0,0.0,26.896348429139678,26.896348429139678,1.3793103448275863,28.896348429139678,28.0,28.0,26.896348429139678,0.0,26.896348429139678,26.896348429139678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.896348429139678,26.896348429139678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 00:00:00,0.0,26.860930976358688,24.0,0.0,26.860930976358688,26.860930976358688,1.3793103448275863,28.860930976358688,28.0,28.0,26.860930976358688,0.0,26.860930976358688,26.860930976358688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.860930976358688,26.860930976358688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 01:00:00,0.0,26.82849495052079,24.0,0.0,26.82849495052079,26.82849495052079,1.3793103448275863,28.82849495052079,28.0,28.0,26.82849495052079,0.0,26.82849495052079,26.82849495052079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.82849495052079,26.82849495052079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 02:00:00,0.0,26.782542377756382,24.0,0.0,26.782542377756382,26.782542377756382,1.3793103448275863,28.782542377756382,28.0,28.0,26.782542377756382,0.0,26.782542377756382,26.782542377756382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.782542377756382,26.782542377756382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 03:00:00,0.0,26.732330817901,22.4,0.0,26.732330817901,26.732330817901,1.3793103448275863,28.732330817901,28.0,28.0,26.732330817901,0.0,26.732330817901,26.732330817901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.732330817901,26.732330817901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 04:00:00,0.0,26.703887650163587,24.0,0.0,26.703887650163587,26.703887650163587,1.3793103448275863,28.703887650163587,28.0,28.0,26.703887650163587,0.0,26.703887650163587,26.703887650163587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.703887650163587,26.703887650163587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 05:00:00,0.0,26.66389974464298,23.0,0.0,26.66389974464298,26.66389974464298,1.3793103448275863,28.66389974464298,28.0,28.0,26.66389974464298,0.0,26.66389974464298,26.66389974464298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.66389974464298,26.66389974464298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 06:00:00,0.0,26.61154050148604,21.4,0.0,26.61154050148604,26.61154050148604,1.3793103448275863,28.61154050148604,28.0,28.0,26.61154050148604,0.0,26.61154050148604,26.61154050148604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.61154050148604,26.61154050148604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 07:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 11:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 14:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 17:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 18:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 21:00:00,0.0,26.808292549763067,26.6,0.0,26.808292549763067,26.808292549763067,1.3793103448275863,28.808292549763067,28.0,28.0,26.808292549763067,0.0,26.808292549763067,26.808292549763067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.808292549763067,26.808292549763067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 22:00:00,0.0,26.971687058777015,27.0,0.0,26.971687058777015,26.971687058777015,1.3793103448275863,28.971687058777015,28.0,28.0,26.971687058777015,0.0,26.971687058777015,26.971687058777015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.971687058777015,26.971687058777015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 23:00:00,0.0,26.995388124561742,27.0,0.0,26.995388124561742,26.995388124561742,1.3793103448275863,28.995388124561742,28.0,28.0,26.995388124561742,0.0,26.995388124561742,26.995388124561742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.995388124561742,26.995388124561742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 00:00:00,0.0,26.965989752610913,25.0,0.0,26.965989752610913,26.965989752610913,1.3793103448275863,28.965989752610913,28.0,28.0,26.965989752610913,0.0,26.965989752610913,26.965989752610913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.965989752610913,26.965989752610913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 01:00:00,0.0,26.948559045788787,26.0,0.0,26.948559045788787,26.948559045788787,1.3793103448275863,28.948559045788787,28.0,28.0,26.948559045788787,0.0,26.948559045788787,26.948559045788787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.948559045788787,26.948559045788787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 02:00:00,0.0,26.929275547205833,26.0,0.0,26.929275547205833,26.929275547205833,1.3793103448275863,28.929275547205833,28.0,28.0,26.929275547205833,0.0,26.929275547205833,26.929275547205833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.929275547205833,26.929275547205833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 03:00:00,0.0,26.89505807263144,24.4,0.0,26.89505807263144,26.89505807263144,1.3793103448275863,28.89505807263144,28.0,28.0,26.89505807263144,0.0,26.89505807263144,26.89505807263144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89505807263144,26.89505807263144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 04:00:00,0.0,26.87066170848314,25.0,0.0,26.87066170848314,26.87066170848314,1.3793103448275863,28.87066170848314,28.0,28.0,26.87066170848314,0.0,26.87066170848314,26.87066170848314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87066170848314,26.87066170848314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 08:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,25.999999999999993,29.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,26.817856229143715,27.0,0.0,26.817856229143715,26.817856229143715,1.3793103448275863,28.817856229143715,28.0,28.0,26.817856229143715,0.0,26.817856229143715,26.817856229143715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.817856229143715,26.817856229143715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 00:00:00,0.0,26.957241982430972,25.2,0.0,26.957241982430972,26.957241982430972,1.3793103448275863,28.957241982430972,28.0,28.0,26.957241982430972,0.0,26.957241982430972,26.957241982430972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.957241982430972,26.957241982430972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,26.974139309480947,26.0,0.0,26.974139309480947,26.974139309480947,1.3793103448275863,28.974139309480947,28.0,28.0,26.974139309480947,0.0,26.974139309480947,26.974139309480947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.974139309480947,26.974139309480947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,26.961773349394768,26.0,0.0,26.961773349394768,26.961773349394768,1.3793103448275863,28.961773349394768,28.0,28.0,26.961773349394768,0.0,26.961773349394768,26.961773349394768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.961773349394768,26.961773349394768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,26.936282163488883,25.2,0.0,26.936282163488883,26.936282163488883,1.3793103448275863,28.936282163488883,28.0,28.0,26.936282163488883,0.0,26.936282163488883,26.936282163488883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.936282163488883,26.936282163488883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,26.909947815152115,25.0,0.0,26.909947815152115,26.909947815152115,1.3793103448275863,28.909947815152115,28.0,28.0,26.909947815152115,0.0,26.909947815152115,26.909947815152115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.909947815152115,26.909947815152115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 07:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 23:00:00,0.0,26.869086438295945,28.0,0.0,26.869086438295945,26.869086438295945,1.3793103448275863,28.869086438295945,28.0,28.0,26.869086438295945,0.0,26.869086438295945,26.869086438295945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.869086438295945,26.869086438295945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,27.030160528507565,26.8,0.0,27.030160528507565,27.030160528507565,1.3793103448275863,29.030160528507565,28.0,28.0,27.030160528507565,0.0,27.030160528507565,27.030160528507565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.030160528507565,27.030160528507565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,27.053825132436486,27.0,0.0,27.053825132436486,27.053825132436486,1.3793103448275863,29.053825132436486,28.0,28.0,27.053825132436486,0.0,27.053825132436486,27.053825132436486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.053825132436486,27.053825132436486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,27.03813658702458,26.0,0.0,27.03813658702458,27.03813658702458,1.3793103448275863,29.03813658702458,28.0,28.0,27.03813658702458,0.0,27.03813658702458,27.03813658702458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03813658702458,27.03813658702458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,27.01311190763172,25.4,0.0,27.01311190763172,27.01311190763172,1.3793103448275863,29.01311190763172,28.0,28.0,27.01311190763172,0.0,27.01311190763172,27.01311190763172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01311190763172,27.01311190763172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,26.984999518669028,25.0,0.0,26.984999518669028,26.984999518669028,1.3793103448275863,28.984999518669028,28.0,28.0,26.984999518669028,0.0,26.984999518669028,26.984999518669028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.984999518669028,26.984999518669028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,26.000000000000007,23.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 09:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 16:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 17:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 18:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 22:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 23:00:00,0.0,26.842705831416612,27.0,0.0,26.842705831416612,26.842705831416612,1.3793103448275863,28.842705831416612,28.0,28.0,26.842705831416612,0.0,26.842705831416612,26.842705831416612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.842705831416612,26.842705831416612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 00:00:00,0.0,26.98913685255409,25.4,0.0,26.98913685255409,26.98913685255409,1.3793103448275863,28.98913685255409,28.0,28.0,26.98913685255409,0.0,26.98913685255409,26.98913685255409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98913685255409,26.98913685255409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 01:00:00,0.0,27.00656658963338,26.0,0.0,27.00656658963338,27.00656658963338,1.3793103448275863,29.00656658963338,28.0,28.0,27.00656658963338,0.0,27.00656658963338,27.00656658963338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00656658963338,27.00656658963338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 02:00:00,0.0,26.984716626669424,25.0,0.0,26.984716626669424,26.984716626669424,1.3793103448275863,28.984716626669424,28.0,28.0,26.984716626669424,0.0,26.984716626669424,26.984716626669424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.984716626669424,26.984716626669424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 03:00:00,0.0,26.948034643506084,23.8,0.0,26.948034643506084,26.948034643506084,1.3793103448275863,28.948034643506084,28.0,28.0,26.948034643506084,0.0,26.948034643506084,26.948034643506084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.948034643506084,26.948034643506084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 04:00:00,0.0,26.92502537407036,25.0,0.0,26.92502537407036,26.92502537407036,1.3793103448275863,28.92502537407036,28.0,28.0,26.92502537407036,0.0,26.92502537407036,26.92502537407036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92502537407036,26.92502537407036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 05:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 08:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 09:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 11:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 12:00:00,0.0,26.00000000000001,27.8,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 13:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 14:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 15:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 16:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 17:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 18:00:00,0.0,25.999999999999996,30.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 20:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 21:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 23:00:00,0.0,26.8349239134915,26.0,0.0,26.8349239134915,26.8349239134915,1.3793103448275863,28.8349239134915,28.0,28.0,26.8349239134915,0.0,26.8349239134915,26.8349239134915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8349239134915,26.8349239134915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 00:00:00,0.0,26.98399132169173,25.4,0.0,26.98399132169173,26.98399132169173,1.3793103448275863,28.98399132169173,28.0,28.0,26.98399132169173,0.0,26.98399132169173,26.98399132169173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98399132169173,26.98399132169173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 01:00:00,0.0,27.001777296813607,26.0,0.0,27.001777296813607,27.001777296813607,1.3793103448275863,29.001777296813607,28.0,28.0,27.001777296813607,0.0,27.001777296813607,27.001777296813607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.001777296813607,27.001777296813607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 02:00:00,0.0,26.989652835365973,26.0,0.0,26.989652835365973,26.989652835365973,1.3793103448275863,28.989652835365973,28.0,28.0,26.989652835365973,0.0,26.989652835365973,26.989652835365973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.989652835365973,26.989652835365973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 03:00:00,0.0,26.96038629430003,24.8,0.0,26.96038629430003,26.96038629430003,1.3793103448275863,28.96038629430003,28.0,28.0,26.96038629430003,0.0,26.96038629430003,26.96038629430003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.96038629430003,26.96038629430003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 04:00:00,0.0,26.92541646444808,24.0,0.0,26.92541646444808,26.92541646444808,1.3793103448275863,28.92541646444808,28.0,28.0,26.92541646444808,0.0,26.92541646444808,26.92541646444808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92541646444808,26.92541646444808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 06:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
