timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-10 02:00:00,0.0,27.203515959786888,23.7,0.0,27.203515959786888,27.203515959786888,1.3793103448275863,29.203515959786888,28.0,28.0,27.203515959786888,0.0,27.203515959786888,27.203515959786888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.203515959786888,27.203515959786888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 03:00:00,0.0,27.162247696147336,23.4,0.0,27.162247696147336,27.162247696147336,1.3793103448275863,29.162247696147336,28.0,28.0,27.162247696147336,0.0,27.162247696147336,27.162247696147336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.162247696147336,27.162247696147336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 04:00:00,0.0,27.12362254038405,23.3,0.0,27.12362254038405,27.12362254038405,1.3793103448275863,29.12362254038405,28.0,28.0,27.12362254038405,0.0,27.12362254038405,27.12362254038405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.12362254038405,27.12362254038405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 05:00:00,0.0,27.08462180659862,23.1,0.0,27.08462180659862,27.08462180659862,1.3793103448275863,29.08462180659862,28.0,28.0,27.08462180659862,0.0,27.08462180659862,27.08462180659862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08462180659862,27.08462180659862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 06:00:00,0.0,27.046044373646314,23.0,0.0,27.046044373646314,27.046044373646314,1.3793103448275863,29.046044373646314,28.0,28.0,27.046044373646314,0.0,27.046044373646314,27.046044373646314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.046044373646314,27.046044373646314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 07:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 08:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 09:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 10:00:00,0.0,25.999999999999996,25.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 11:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 12:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 14:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 16:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 17:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 18:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 21:00:00,0.0,26.9445802835221,25.2,0.0,26.9445802835221,26.9445802835221,1.3793103448275863,28.9445802835221,28.0,28.0,26.9445802835221,0.0,26.9445802835221,26.9445802835221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9445802835221,26.9445802835221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 22:00:00,0.0,27.123617833783104,24.7,0.0,27.123617833783104,27.123617833783104,1.3793103448275863,29.123617833783104,28.0,28.0,27.123617833783104,0.0,27.123617833783104,27.123617833783104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.123617833783104,27.123617833783104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 23:00:00,0.0,27.136290395866297,24.3,0.0,27.136290395866297,27.136290395866297,1.3793103448275863,29.136290395866297,28.0,28.0,27.136290395866297,0.0,27.136290395866297,27.136290395866297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.136290395866297,27.136290395866297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 00:00:00,0.0,27.106177919801112,23.8,0.0,27.106177919801112,27.106177919801112,1.3793103448275863,29.106177919801112,28.0,28.0,27.106177919801112,0.0,27.106177919801112,27.106177919801112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.106177919801112,27.106177919801112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 01:00:00,0.0,27.070521522813124,23.4,0.0,27.070521522813124,27.070521522813124,1.3793103448275863,29.070521522813124,28.0,28.0,27.070521522813124,0.0,27.070521522813124,27.070521522813124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.070521522813124,27.070521522813124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 02:00:00,0.0,27.03200301676193,23.0,0.0,27.03200301676193,27.03200301676193,1.3793103448275863,29.03200301676193,28.0,28.0,27.03200301676193,0.0,27.03200301676193,27.03200301676193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03200301676193,27.03200301676193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 03:00:00,0.0,26.991259459916776,22.6,0.0,26.991259459916776,26.991259459916776,1.3793103448275863,28.991259459916776,28.0,28.0,26.991259459916776,0.0,26.991259459916776,26.991259459916776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.991259459916776,26.991259459916776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 04:00:00,0.0,26.951313692728352,22.5,0.0,26.951313692728352,26.951313692728352,1.3793103448275863,28.951313692728352,28.0,28.0,26.951313692728352,0.0,26.951313692728352,26.951313692728352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.951313692728352,26.951313692728352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 05:00:00,0.0,26.0,22.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 06:00:00,0.0,26.000000000000007,22.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 07:00:00,0.0,26.000000000000007,22.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 08:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 09:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 10:00:00,0.0,26.000000000000004,25.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 11:00:00,0.0,25.999999999999996,26.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 13:00:00,0.0,26.000000000000007,28.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 15:00:00,0.0,25.999999999999996,29.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 16:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 17:00:00,0.0,26.000000000000004,29.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 21:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 22:00:00,0.0,25.99999999999999,25.1,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 23:00:00,0.0,26.766981961358212,24.5,0.0,26.766981961358212,26.766981961358212,1.3793103448275863,28.766981961358212,28.0,28.0,26.766981961358212,0.0,26.766981961358212,26.766981961358212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.766981961358212,26.766981961358212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 00:00:00,0.0,26.898449614746934,24.0,0.0,26.898449614746934,26.898449614746934,1.3793103448275863,28.898449614746934,28.0,28.0,26.898449614746934,0.0,26.898449614746934,26.898449614746934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.898449614746934,26.898449614746934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 01:00:00,0.0,26.901326186605193,23.8,0.0,26.901326186605193,26.901326186605193,1.3793103448275863,28.901326186605193,28.0,28.0,26.901326186605193,0.0,26.901326186605193,26.901326186605193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.901326186605193,26.901326186605193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 02:00:00,0.0,26.87641756950353,23.6,0.0,26.87641756950353,26.87641756950353,1.3793103448275863,28.87641756950353,28.0,28.0,26.87641756950353,0.0,26.87641756950353,26.87641756950353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87641756950353,26.87641756950353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 03:00:00,0.0,26.8450668881124,23.4,0.0,26.8450668881124,26.8450668881124,1.3793103448275863,28.8450668881124,28.0,28.0,26.8450668881124,0.0,26.8450668881124,26.8450668881124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8450668881124,26.8450668881124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 04:00:00,0.0,26.810820765955825,23.1,0.0,26.810820765955825,26.810820765955825,1.3793103448275863,28.810820765955825,28.0,28.0,26.810820765955825,0.0,26.810820765955825,26.810820765955825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.810820765955825,26.810820765955825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 05:00:00,0.0,26.0,22.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 06:00:00,0.0,26.000000000000007,22.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 07:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 08:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 09:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 10:00:00,0.0,26.000000000000007,25.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 11:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 12:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 13:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 14:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 15:00:00,0.0,25.999999999999993,32.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 16:00:00,0.0,26.000000000000007,31.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 17:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 18:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 20:00:00,0.0,25.999999999999993,27.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 21:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 22:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 23:00:00,0.0,26.77782023764363,25.6,0.0,26.77782023764363,26.77782023764363,1.3793103448275863,28.77782023764363,28.0,28.0,26.77782023764363,0.0,26.77782023764363,26.77782023764363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77782023764363,26.77782023764363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 00:00:00,0.0,26.915693359900516,25.0,0.0,26.915693359900516,26.915693359900516,1.3793103448275863,28.915693359900516,28.0,28.0,26.915693359900516,0.0,26.915693359900516,26.915693359900516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.915693359900516,26.915693359900516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 01:00:00,0.0,26.921522469932853,24.5,0.0,26.921522469932853,26.921522469932853,1.3793103448275863,28.921522469932853,28.0,28.0,26.921522469932853,0.0,26.921522469932853,26.921522469932853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.921522469932853,26.921522469932853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 02:00:00,0.0,26.898113000148875,24.1,0.0,26.898113000148875,26.898113000148875,1.3793103448275863,28.898113000148875,28.0,28.0,26.898113000148875,0.0,26.898113000148875,26.898113000148875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.898113000148875,26.898113000148875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 03:00:00,0.0,26.865822099547522,23.6,0.0,26.865822099547522,26.865822099547522,1.3793103448275863,28.865822099547522,28.0,28.0,26.865822099547522,0.0,26.865822099547522,26.865822099547522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.865822099547522,26.865822099547522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 04:00:00,0.0,26.833242666906692,23.5,0.0,26.833242666906692,26.833242666906692,1.3793103448275863,28.833242666906692,28.0,28.0,26.833242666906692,0.0,26.833242666906692,26.833242666906692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.833242666906692,26.833242666906692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 05:00:00,0.0,25.999999999999993,23.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 07:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 08:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 09:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 11:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 12:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 13:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 15:00:00,0.0,26.000000000000004,32.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 16:00:00,0.0,25.999999999999993,31.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 17:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 20:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 22:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 23:00:00,0.0,26.79394686600501,26.3,0.0,26.79394686600501,26.79394686600501,1.3793103448275863,28.79394686600501,28.0,28.0,26.79394686600501,0.0,26.79394686600501,26.79394686600501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79394686600501,26.79394686600501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 00:00:00,0.0,26.941154237540427,26.0,0.0,26.941154237540427,26.941154237540427,1.3793103448275863,28.941154237540427,28.0,28.0,26.941154237540427,0.0,26.941154237540427,26.941154237540427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.941154237540427,26.941154237540427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 01:00:00,0.0,26.951705393088332,25.3,0.0,26.951705393088332,26.951705393088332,1.3793103448275863,28.951705393088332,28.0,28.0,26.951705393088332,0.0,26.951705393088332,26.951705393088332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.951705393088332,26.951705393088332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 02:00:00,0.0,26.931002384035686,24.7,0.0,26.931002384035686,26.931002384035686,1.3793103448275863,28.931002384035686,28.0,28.0,26.931002384035686,0.0,26.931002384035686,26.931002384035686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.931002384035686,26.931002384035686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 03:00:00,0.0,26.89981922572675,24.0,0.0,26.89981922572675,26.89981922572675,1.3793103448275863,28.89981922572675,28.0,28.0,26.89981922572675,0.0,26.89981922572675,26.89981922572675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89981922572675,26.89981922572675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 04:00:00,0.0,26.868770086876836,23.9,0.0,26.868770086876836,26.868770086876836,1.3793103448275863,28.868770086876836,28.0,28.0,26.868770086876836,0.0,26.868770086876836,26.868770086876836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.868770086876836,26.868770086876836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 05:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 06:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 07:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 08:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 09:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 10:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 11:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 12:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 13:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 14:00:00,0.0,26.000000000000007,30.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 15:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 16:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 17:00:00,0.0,26.000000000000007,31.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 18:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 19:00:00,0.0,25.999999999999993,30.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 20:00:00,0.0,25.999999999999996,29.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 21:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 22:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 23:00:00,0.0,26.849067108828713,26.6,0.0,26.849067108828713,26.849067108828713,1.3793103448275863,28.849067108828713,28.0,28.0,26.849067108828713,0.0,26.849067108828713,26.849067108828713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.849067108828713,26.849067108828713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 00:00:00,0.0,27.005339670657047,26.0,0.0,27.005339670657047,27.005339670657047,1.3793103448275863,29.005339670657047,28.0,28.0,27.005339670657047,0.0,27.005339670657047,27.005339670657047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.005339670657047,27.005339670657047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 01:00:00,0.0,27.02221686215676,25.9,0.0,27.02221686215676,27.02221686215676,1.3793103448275863,29.02221686215676,28.0,28.0,27.02221686215676,0.0,27.02221686215676,27.02221686215676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.02221686215676,27.02221686215676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 02:00:00,0.0,26.996251084799276,25.9,0.0,26.996251084799276,26.996251084799276,1.3793103448275863,28.996251084799276,28.0,28.0,26.996251084799276,0.0,26.996251084799276,26.996251084799276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.996251084799276,26.996251084799276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 03:00:00,0.0,26.973941002157396,25.8,0.0,26.973941002157396,26.973941002157396,1.3793103448275863,28.973941002157396,28.0,28.0,26.973941002157396,0.0,26.973941002157396,26.973941002157396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.973941002157396,26.973941002157396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 04:00:00,0.0,26.948428760673288,25.3,0.0,26.948428760673288,26.948428760673288,1.3793103448275863,28.948428760673288,28.0,28.0,26.948428760673288,0.0,26.948428760673288,26.948428760673288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.948428760673288,26.948428760673288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 05:00:00,0.0,26.920940503760754,24.9,0.0,26.920940503760754,26.920940503760754,1.3793103448275863,28.920940503760754,28.0,28.0,26.920940503760754,0.0,26.920940503760754,26.920940503760754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.920940503760754,26.920940503760754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 06:00:00,0.0,26.890272077785916,24.4,0.0,26.890272077785916,26.890272077785916,1.3793103448275863,28.890272077785916,28.0,28.0,26.890272077785916,0.0,26.890272077785916,26.890272077785916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.890272077785916,26.890272077785916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 07:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 09:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 10:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 11:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 12:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 13:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 14:00:00,0.0,25.999999999999996,31.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 15:00:00,0.0,25.999999999999993,31.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 16:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 17:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 18:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 19:00:00,0.0,26.000000000000007,32.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 20:00:00,0.0,25.999999999999996,30.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 21:00:00,0.0,27.070711748923394,29.4,0.0,27.070711748923394,27.070711748923394,1.3793103448275863,29.070711748923394,28.0,28.0,27.070711748923394,0.0,27.070711748923394,27.070711748923394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.070711748923394,27.070711748923394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 22:00:00,0.0,27.2914608060902,28.5,0.0,27.2914608060902,27.2914608060902,1.3793103448275863,29.2914608060902,28.0,28.0,27.2914608060902,0.0,27.2914608060902,27.2914608060902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.2914608060902,27.2914608060902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 23:00:00,0.0,27.3234820298741,27.5,0.0,27.3234820298741,27.3234820298741,1.3793103448275863,29.3234820298741,28.0,28.0,27.3234820298741,0.0,27.3234820298741,27.3234820298741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.3234820298741,27.3234820298741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 00:00:00,0.0,27.306382037534902,26.6,0.0,27.306382037534902,27.306382037534902,1.3793103448275863,29.306382037534902,28.0,28.0,27.306382037534902,0.0,27.306382037534902,27.306382037534902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.306382037534902,27.306382037534902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 01:00:00,0.0,27.28279618799924,26.1,0.0,27.28279618799924,27.28279618799924,1.3793103448275863,29.28279618799924,28.0,28.0,27.28279618799924,0.0,27.28279618799924,27.28279618799924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.28279618799924,27.28279618799924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 02:00:00,0.0,27.24029546610364,25.5,0.0,27.24029546610364,27.24029546610364,1.3793103448275863,29.24029546610364,28.0,28.0,27.24029546610364,0.0,27.24029546610364,27.24029546610364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24029546610364,27.24029546610364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 03:00:00,0.0,27.20520507007054,25.0,0.0,27.20520507007054,27.20520507007054,1.3793103448275863,29.20520507007054,28.0,28.0,27.20520507007054,0.0,27.20520507007054,27.20520507007054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.20520507007054,27.20520507007054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 04:00:00,0.0,27.173199859640896,24.9,0.0,27.173199859640896,27.173199859640896,1.3793103448275863,29.173199859640896,28.0,28.0,27.173199859640896,0.0,27.173199859640896,27.173199859640896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.173199859640896,27.173199859640896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 05:00:00,0.0,27.14081144348549,24.7,0.0,27.14081144348549,27.14081144348549,1.3793103448275863,29.14081144348549,28.0,28.0,27.14081144348549,0.0,27.14081144348549,27.14081144348549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14081144348549,27.14081144348549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 06:00:00,0.0,27.107853052996155,24.5,0.0,27.107853052996155,27.107853052996155,1.3793103448275863,29.107853052996155,28.0,28.0,27.107853052996155,0.0,27.107853052996155,27.107853052996155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.107853052996155,27.107853052996155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 07:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 08:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 09:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 10:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 11:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 12:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 13:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 14:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 15:00:00,0.0,25.999999999999996,30.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 16:00:00,0.0,25.999999999999993,29.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 17:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 18:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 19:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 20:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 21:00:00,0.0,27.05143415248294,28.4,0.0,27.05143415248294,27.05143415248294,1.3793103448275863,29.05143415248294,28.0,28.0,27.05143415248294,0.0,27.05143415248294,27.05143415248294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05143415248294,27.05143415248294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 22:00:00,0.0,27.26701349200495,27.9,0.0,27.26701349200495,27.26701349200495,1.3793103448275863,29.26701349200495,28.0,28.0,27.26701349200495,0.0,27.26701349200495,27.26701349200495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26701349200495,27.26701349200495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 23:00:00,0.0,27.301299570853473,27.5,0.0,27.301299570853473,27.301299570853473,1.3793103448275863,29.301299570853473,28.0,28.0,27.301299570853473,0.0,27.301299570853473,27.301299570853473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.301299570853473,27.301299570853473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 00:00:00,0.0,27.289430348637268,27.0,0.0,27.289430348637268,27.289430348637268,1.3793103448275863,29.289430348637268,28.0,28.0,27.289430348637268,0.0,27.289430348637268,27.289430348637268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.289430348637268,27.289430348637268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 01:00:00,0.0,27.27585533759428,27.1,0.0,27.27585533759428,27.27585533759428,1.3793103448275863,29.27585533759428,28.0,28.0,27.27585533759428,0.0,27.27585533759428,27.27585533759428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27585533759428,27.27585533759428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 02:00:00,0.0,27.24947182783859,27.3,0.0,27.24947182783859,27.24947182783859,1.3793103448275863,29.24947182783859,28.0,28.0,27.24947182783859,0.0,27.24947182783859,27.24947182783859,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24947182783859,27.24947182783859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 03:00:00,0.0,27.234115342399416,27.4,0.0,27.234115342399416,27.234115342399416,1.3793103448275863,29.234115342399416,28.0,28.0,27.234115342399416,0.0,27.234115342399416,27.234115342399416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.234115342399416,27.234115342399416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 04:00:00,0.0,27.22099589762417,27.4,0.0,27.22099589762417,27.22099589762417,1.3793103448275863,29.22099589762417,28.0,28.0,27.22099589762417,0.0,27.22099589762417,27.22099589762417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22099589762417,27.22099589762417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 05:00:00,0.0,27.209628077005597,27.5,0.0,27.209628077005597,27.209628077005597,1.3793103448275863,29.209628077005597,28.0,28.0,27.209628077005597,0.0,27.209628077005597,27.209628077005597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.209628077005597,27.209628077005597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 06:00:00,0.0,27.19848569828384,27.5,0.0,27.19848569828384,27.19848569828384,1.3793103448275863,29.19848569828384,28.0,28.0,27.19848569828384,0.0,27.19848569828384,27.19848569828384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.19848569828384,27.19848569828384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 07:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 08:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 09:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 10:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 11:00:00,0.0,26.000000000000007,30.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 12:00:00,0.0,26.0,32.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
