timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-17 13:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 14:00:00,0.0,25.999999999999996,34.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 15:00:00,0.0,26.000000000000007,34.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 16:00:00,0.0,26.000000000000004,33.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 17:00:00,0.0,25.999999999999993,32.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 18:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 19:00:00,0.0,26.000000000000007,30.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 20:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 21:00:00,0.0,27.230758193630706,28.4,0.0,27.230758193630706,27.230758193630706,1.3793103448275863,29.230758193630706,28.0,28.0,27.230758193630706,0.0,27.230758193630706,27.230758193630706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.230758193630706,27.230758193630706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 22:00:00,0.0,27.479407387875305,27.7,0.0,27.479407387875305,27.479407387875305,1.3793103448275863,29.479407387875305,28.0,28.0,27.479407387875305,0.0,27.479407387875305,27.479407387875305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.479407387875305,27.479407387875305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 23:00:00,0.0,27.512827409960366,26.9,0.0,27.512827409960366,27.512827409960366,1.3793103448275863,29.512827409960366,28.0,28.0,27.512827409960366,0.0,27.512827409960366,27.512827409960366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.512827409960366,27.512827409960366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 00:00:00,0.0,27.49280205500779,26.2,0.0,27.49280205500779,27.49280205500779,1.3793103448275863,29.49280205500779,28.0,28.0,27.49280205500779,0.0,27.49280205500779,27.49280205500779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49280205500779,27.49280205500779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 01:00:00,0.0,27.466608861955983,25.9,0.0,27.466608861955983,27.466608861955983,1.3793103448275863,29.466608861955983,28.0,28.0,27.466608861955983,0.0,27.466608861955983,27.466608861955983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.466608861955983,27.466608861955983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 02:00:00,0.0,27.436892637586432,25.5,0.0,27.436892637586432,27.436892637586432,1.3793103448275863,29.436892637586432,28.0,28.0,27.436892637586432,0.0,27.436892637586432,27.436892637586432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.436892637586432,27.436892637586432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 03:00:00,0.0,27.40574712493425,25.2,0.0,27.40574712493425,27.40574712493425,1.3793103448275863,29.40574712493425,28.0,28.0,27.40574712493425,0.0,27.40574712493425,27.40574712493425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.40574712493425,27.40574712493425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 04:00:00,0.0,27.370319244316917,24.6,0.0,27.370319244316917,27.370319244316917,1.3793103448275863,29.370319244316917,28.0,28.0,27.370319244316917,0.0,27.370319244316917,27.370319244316917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.370319244316917,27.370319244316917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 07:00:00,0.0,26.000000000000004,24.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 08:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 10:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 11:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 12:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 13:00:00,0.0,25.999999999999996,31.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 15:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 16:00:00,0.0,25.999999999999996,30.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 17:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 19:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 21:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 22:00:00,0.0,25.999999999999996,25.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 23:00:00,0.0,26.947237504766697,24.9,0.0,26.947237504766697,26.947237504766697,1.3793103448275863,28.947237504766697,28.0,28.0,26.947237504766697,0.0,26.947237504766697,26.947237504766697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.947237504766697,26.947237504766697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 00:00:00,0.0,27.11358768193943,24.2,0.0,27.11358768193943,27.11358768193943,1.3793103448275863,29.11358768193943,28.0,28.0,27.11358768193943,0.0,27.11358768193943,27.11358768193943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11358768193943,27.11358768193943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 01:00:00,0.0,27.120695406101405,23.9,0.0,27.120695406101405,27.120695406101405,1.3793103448275863,29.120695406101405,28.0,28.0,27.120695406101405,0.0,27.120695406101405,27.120695406101405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.120695406101405,27.120695406101405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 02:00:00,0.0,27.094011712711726,23.7,0.0,27.094011712711726,27.094011712711726,1.3793103448275863,29.094011712711726,28.0,28.0,27.094011712711726,0.0,27.094011712711726,27.094011712711726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.094011712711726,27.094011712711726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 03:00:00,0.0,27.05872787817897,23.4,0.0,27.05872787817897,27.05872787817897,1.3793103448275863,29.05872787817897,28.0,28.0,27.05872787817897,0.0,27.05872787817897,27.05872787817897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05872787817897,27.05872787817897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 04:00:00,0.0,27.02251895016666,23.3,0.0,27.02251895016666,27.02251895016666,1.3793103448275863,29.02251895016666,28.0,28.0,27.02251895016666,0.0,27.02251895016666,27.02251895016666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.02251895016666,27.02251895016666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 05:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 08:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 10:00:00,0.0,26.000000000000007,26.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 11:00:00,0.0,25.999999999999996,27.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 12:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 13:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 14:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 16:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 17:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 18:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 19:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 20:00:00,0.0,26.00000000000001,26.4,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 21:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 22:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 23:00:00,0.0,26.735936248998044,22.4,0.0,26.735936248998044,26.735936248998044,1.3793103448275863,28.735936248998044,28.0,28.0,26.735936248998044,0.0,26.735936248998044,26.735936248998044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.735936248998044,26.735936248998044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 00:00:00,0.0,26.836977186926397,20.6,0.0,26.836977186926397,26.836977186926397,1.3793103448275863,28.836977186926397,28.0,28.0,26.836977186926397,0.0,26.836977186926397,26.836977186926397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.836977186926397,26.836977186926397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 01:00:00,0.0,26.816908974673183,20.6,0.0,26.816908974673183,26.816908974673183,1.3793103448275863,28.816908974673183,28.0,28.0,26.816908974673183,0.0,26.816908974673183,26.816908974673183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.816908974673183,26.816908974673183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 02:00:00,0.0,26.77167627347403,20.6,0.0,26.77167627347403,26.77167627347403,1.3793103448275863,28.77167627347403,28.0,28.0,26.77167627347403,0.0,26.77167627347403,26.77167627347403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77167627347403,26.77167627347403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 03:00:00,0.0,26.722030302376552,20.6,0.0,26.722030302376552,26.722030302376552,1.3793103448275863,28.722030302376552,28.0,28.0,26.722030302376552,0.0,26.722030302376552,26.722030302376552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.722030302376552,26.722030302376552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 04:00:00,0.0,26.669449350678256,20.3,0.0,26.669449350678256,26.669449350678256,1.3793103448275863,28.669449350678256,28.0,28.0,26.669449350678256,0.0,26.669449350678256,26.669449350678256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.669449350678256,26.669449350678256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 05:00:00,0.0,25.999999999999996,20.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 06:00:00,0.0,26.000000000000007,19.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 07:00:00,0.0,25.999999999999996,20.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 08:00:00,0.0,25.999999999999996,21.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 09:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 10:00:00,0.0,26.000000000000007,23.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 11:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 12:00:00,0.0,26.000000000000007,26.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 13:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 14:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 15:00:00,0.0,25.999999999999993,29.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 16:00:00,0.0,25.999999999999996,28.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 17:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 18:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 20:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 22:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 23:00:00,0.0,26.547317070557934,23.9,0.0,26.547317070557934,26.547317070557934,1.3793103448275863,28.547317070557934,28.0,28.0,26.547317070557934,0.0,26.547317070557934,26.547317070557934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.547317070557934,26.547317070557934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 00:00:00,0.0,26.633899499064267,23.6,0.0,26.633899499064267,26.633899499064267,1.3793103448275863,28.633899499064267,28.0,28.0,26.633899499064267,0.0,26.633899499064267,26.633899499064267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.633899499064267,26.633899499064267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 01:00:00,0.0,26.629802183675388,23.6,0.0,26.629802183675388,26.629802183675388,1.3793103448275863,28.629802183675388,28.0,28.0,26.629802183675388,0.0,26.629802183675388,26.629802183675388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.629802183675388,26.629802183675388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 02:00:00,0.0,26.603167302375628,23.2,0.0,26.603167302375628,26.603167302375628,1.3793103448275863,28.603167302375628,28.0,28.0,26.603167302375628,0.0,26.603167302375628,26.603167302375628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.603167302375628,26.603167302375628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 03:00:00,0.0,26.570148726724284,22.8,0.0,26.570148726724284,26.570148726724284,1.3793103448275863,28.570148726724284,28.0,28.0,26.570148726724284,0.0,26.570148726724284,26.570148726724284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.570148726724284,26.570148726724284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 04:00:00,0.0,26.532146788074563,22.2,0.0,26.532146788074563,26.532146788074563,1.3793103448275863,28.532146788074563,28.0,28.0,26.532146788074563,0.0,26.532146788074563,26.532146788074563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.532146788074563,26.532146788074563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 05:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 06:00:00,0.0,25.999999999999993,21.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 10:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 11:00:00,0.0,26.000000000000004,27.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 12:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 14:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 16:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 17:00:00,0.0,26.000000000000007,27.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 18:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 19:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 20:00:00,0.0,25.999999999999993,26.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 21:00:00,0.0,26.000000000000007,25.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 23:00:00,0.0,26.54487726584678,24.7,0.0,26.54487726584678,26.54487726584678,1.3793103448275863,28.54487726584678,28.0,28.0,26.54487726584678,0.0,26.54487726584678,26.54487726584678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.54487726584678,26.54487726584678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 00:00:00,0.0,26.63456220724572,24.4,0.0,26.63456220724572,26.63456220724572,1.3793103448275863,28.63456220724572,28.0,28.0,26.63456220724572,0.0,26.63456220724572,26.63456220724572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.63456220724572,26.63456220724572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 01:00:00,0.0,26.62895325381531,23.8,0.0,26.62895325381531,26.62895325381531,1.3793103448275863,28.62895325381531,28.0,28.0,26.62895325381531,0.0,26.62895325381531,26.62895325381531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.62895325381531,26.62895325381531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 02:00:00,0.0,26.600439458487177,23.2,0.0,26.600439458487177,26.600439458487177,1.3793103448275863,28.600439458487177,28.0,28.0,26.600439458487177,0.0,26.600439458487177,26.600439458487177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.600439458487177,26.600439458487177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 03:00:00,0.0,26.56424192899816,22.6,0.0,26.56424192899816,26.56424192899816,1.3793103448275863,28.56424192899816,28.0,28.0,26.56424192899816,0.0,26.56424192899816,26.56424192899816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.56424192899816,26.56424192899816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 04:00:00,0.0,26.529344750705334,22.6,0.0,26.529344750705334,26.529344750705334,1.3793103448275863,28.529344750705334,28.0,28.0,26.529344750705334,0.0,26.529344750705334,26.529344750705334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.529344750705334,26.529344750705334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 05:00:00,0.0,25.999999999999996,22.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 07:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 08:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 09:00:00,0.0,25.999999999999996,24.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 10:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 11:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 12:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 14:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 15:00:00,0.0,26.000000000000004,31.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 16:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 17:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 18:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 19:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 21:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 22:00:00,0.0,25.999999999999996,25.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 23:00:00,0.0,26.597566871229517,25.1,0.0,26.597566871229517,26.597566871229517,1.3793103448275863,28.597566871229517,28.0,28.0,26.597566871229517,0.0,26.597566871229517,26.597566871229517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.597566871229517,26.597566871229517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 00:00:00,0.0,26.69897464238196,24.8,0.0,26.69897464238196,26.69897464238196,1.3793103448275863,28.69897464238196,28.0,28.0,26.69897464238196,0.0,26.69897464238196,26.69897464238196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.69897464238196,26.69897464238196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 01:00:00,0.0,26.697426031654523,24.3,0.0,26.697426031654523,26.697426031654523,1.3793103448275863,28.697426031654523,28.0,28.0,26.697426031654523,0.0,26.697426031654523,26.697426031654523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.697426031654523,26.697426031654523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 02:00:00,0.0,26.65872591669477,23.9,0.0,26.65872591669477,26.65872591669477,1.3793103448275863,28.65872591669477,28.0,28.0,26.65872591669477,0.0,26.65872591669477,26.65872591669477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65872591669477,26.65872591669477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 03:00:00,0.0,26.62272520734432,23.4,0.0,26.62272520734432,26.62272520734432,1.3793103448275863,28.62272520734432,28.0,28.0,26.62272520734432,0.0,26.62272520734432,26.62272520734432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.62272520734432,26.62272520734432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 04:00:00,0.0,26.594567642991407,23.9,0.0,26.594567642991407,26.594567642991407,1.3793103448275863,28.594567642991407,28.0,28.0,26.594567642991407,0.0,26.594567642991407,26.594567642991407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.594567642991407,26.594567642991407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 05:00:00,0.0,26.57205855203988,24.5,0.0,26.57205855203988,26.57205855203988,1.3793103448275863,28.57205855203988,28.0,28.0,26.57205855203988,0.0,26.57205855203988,26.57205855203988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.57205855203988,26.57205855203988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 06:00:00,0.0,26.553588075094087,25.0,0.0,26.553588075094087,26.553588075094087,1.3793103448275863,28.553588075094087,28.0,28.0,26.553588075094087,0.0,26.553588075094087,26.553588075094087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.553588075094087,26.553588075094087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 07:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 08:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 09:00:00,0.0,25.999999999999993,25.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 10:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 11:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 13:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 14:00:00,0.0,25.999999999999993,28.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 16:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 17:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 18:00:00,0.0,26.000000000000004,28.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 19:00:00,0.0,26.000000000000007,27.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 20:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 21:00:00,0.0,26.660159512318458,26.2,0.0,26.660159512318458,26.660159512318458,1.3793103448275863,28.660159512318458,28.0,28.0,26.660159512318458,0.0,26.660159512318458,26.660159512318458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.660159512318458,26.660159512318458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 22:00:00,0.0,26.788007599597492,25.8,0.0,26.788007599597492,26.788007599597492,1.3793103448275863,28.788007599597492,28.0,28.0,26.788007599597492,0.0,26.788007599597492,26.788007599597492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.788007599597492,26.788007599597492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 23:00:00,0.0,26.797859087472343,25.4,0.0,26.797859087472343,26.797859087472343,1.3793103448275863,28.797859087472343,28.0,28.0,26.797859087472343,0.0,26.797859087472343,26.797859087472343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.797859087472343,26.797859087472343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 00:00:00,0.0,26.77594463864086,25.0,0.0,26.77594463864086,26.77594463864086,1.3793103448275863,28.77594463864086,28.0,28.0,26.77594463864086,0.0,26.77594463864086,26.77594463864086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77594463864086,26.77594463864086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 01:00:00,0.0,26.74927280705063,24.5,0.0,26.74927280705063,26.74927280705063,1.3793103448275863,28.74927280705063,28.0,28.0,26.74927280705063,0.0,26.74927280705063,26.74927280705063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.74927280705063,26.74927280705063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 02:00:00,0.0,26.706081288120135,24.1,0.0,26.706081288120135,26.706081288120135,1.3793103448275863,28.706081288120135,28.0,28.0,26.706081288120135,0.0,26.706081288120135,26.706081288120135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.706081288120135,26.706081288120135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 03:00:00,0.0,26.669917129450283,23.6,0.0,26.669917129450283,26.669917129450283,1.3793103448275863,28.669917129450283,28.0,28.0,26.669917129450283,0.0,26.669917129450283,26.669917129450283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.669917129450283,26.669917129450283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 04:00:00,0.0,26.633904565892415,23.2,0.0,26.633904565892415,26.633904565892415,1.3793103448275863,28.633904565892415,28.0,28.0,26.633904565892415,0.0,26.633904565892415,26.633904565892415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.633904565892415,26.633904565892415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 05:00:00,0.0,26.596215947924996,22.8,0.0,26.596215947924996,26.596215947924996,1.3793103448275863,28.596215947924996,28.0,28.0,26.596215947924996,0.0,26.596215947924996,26.596215947924996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.596215947924996,26.596215947924996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 06:00:00,0.0,26.55652592835245,22.4,0.0,26.55652592835245,26.55652592835245,1.3793103448275863,28.55652592835245,28.0,28.0,26.55652592835245,0.0,26.55652592835245,26.55652592835245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.55652592835245,26.55652592835245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 07:00:00,0.0,26.000000000000004,23.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 08:00:00,0.0,25.999999999999996,24.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 10:00:00,0.0,26.000000000000007,25.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 11:00:00,0.0,26.000000000000007,25.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 12:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 13:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 14:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 15:00:00,0.0,26.000000000000007,31.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 16:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 17:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 18:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 19:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 20:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 21:00:00,0.0,26.70046381707423,25.6,0.0,26.70046381707423,26.70046381707423,1.3793103448275863,28.70046381707423,28.0,28.0,26.70046381707423,0.0,26.70046381707423,26.70046381707423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.70046381707423,26.70046381707423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 22:00:00,0.0,26.83339707637667,25.3,0.0,26.83339707637667,26.83339707637667,1.3793103448275863,28.83339707637667,28.0,28.0,26.83339707637667,0.0,26.83339707637667,26.83339707637667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83339707637667,26.83339707637667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 23:00:00,0.0,26.84246974682085,25.1,0.0,26.84246974682085,26.84246974682085,1.3793103448275863,28.84246974682085,28.0,28.0,26.84246974682085,0.0,26.84246974682085,26.84246974682085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.84246974682085,26.84246974682085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
