timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-25 00:00:00,0.0,26.818761351122795,24.8,0.0,26.818761351122795,26.818761351122795,1.3793103448275863,28.818761351122795,28.0,28.0,26.818761351122795,0.0,26.818761351122795,26.818761351122795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.818761351122795,26.818761351122795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 01:00:00,0.0,26.789780147188658,24.3,0.0,26.789780147188658,26.789780147188658,1.3793103448275863,28.789780147188658,28.0,28.0,26.789780147188658,0.0,26.789780147188658,26.789780147188658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.789780147188658,26.789780147188658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 02:00:00,0.0,26.756467277909053,23.7,0.0,26.756467277909053,26.756467277909053,1.3793103448275863,28.756467277909053,28.0,28.0,26.756467277909053,0.0,26.756467277909053,26.756467277909053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.756467277909053,26.756467277909053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 03:00:00,0.0,26.72039667068897,23.2,0.0,26.72039667068897,26.72039667068897,1.3793103448275863,28.72039667068897,28.0,28.0,26.72039667068897,0.0,26.72039667068897,26.72039667068897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72039667068897,26.72039667068897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 04:00:00,0.0,26.68340160346208,22.9,0.0,26.68340160346208,26.68340160346208,1.3793103448275863,28.68340160346208,28.0,28.0,26.68340160346208,0.0,26.68340160346208,26.68340160346208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.68340160346208,26.68340160346208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 05:00:00,0.0,25.999999999999993,22.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 06:00:00,0.0,26.0,22.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 07:00:00,0.0,26.000000000000004,23.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 08:00:00,0.0,26.000000000000004,24.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 09:00:00,0.0,25.999999999999996,25.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 10:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 11:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 12:00:00,0.0,26.000000000000004,29.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 13:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 14:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 15:00:00,0.0,25.999999999999996,30.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 16:00:00,0.0,25.999999999999993,29.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 17:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 19:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 20:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 21:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 22:00:00,0.0,25.999999999999993,25.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 23:00:00,0.0,26.649665909925204,25.3,0.0,26.649665909925204,26.649665909925204,1.3793103448275863,28.649665909925204,28.0,28.0,26.649665909925204,0.0,26.649665909925204,26.649665909925204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.649665909925204,26.649665909925204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 00:00:00,0.0,26.762249437987954,25.0,0.0,26.762249437987954,26.762249437987954,1.3793103448275863,28.762249437987954,28.0,28.0,26.762249437987954,0.0,26.762249437987954,26.762249437987954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.762249437987954,26.762249437987954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 01:00:00,0.0,26.761354361031607,24.3,0.0,26.761354361031607,26.761354361031607,1.3793103448275863,28.761354361031607,28.0,28.0,26.761354361031607,0.0,26.761354361031607,26.761354361031607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.761354361031607,26.761354361031607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 02:00:00,0.0,26.732259246884812,23.5,0.0,26.732259246884812,26.732259246884812,1.3793103448275863,28.732259246884812,28.0,28.0,26.732259246884812,0.0,26.732259246884812,26.732259246884812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.732259246884812,26.732259246884812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 03:00:00,0.0,26.69426152248932,22.8,0.0,26.69426152248932,26.69426152248932,1.3793103448275863,28.69426152248932,28.0,28.0,26.69426152248932,0.0,26.69426152248932,26.69426152248932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.69426152248932,26.69426152248932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 04:00:00,0.0,26.65867501790366,22.9,0.0,26.65867501790366,26.65867501790366,1.3793103448275863,28.65867501790366,28.0,28.0,26.65867501790366,0.0,26.65867501790366,26.65867501790366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65867501790366,26.65867501790366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 05:00:00,0.0,25.999999999999996,22.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 07:00:00,0.0,26.000000000000007,23.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 08:00:00,0.0,26.000000000000004,24.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 09:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 10:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 11:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 12:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 13:00:00,0.0,25.999999999999996,30.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 14:00:00,0.0,25.999999999999993,30.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 15:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 16:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 17:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 18:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 19:00:00,0.0,25.999999999999996,27.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 20:00:00,0.0,25.999999999999993,27.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 23:00:00,0.0,26.659554292306876,25.3,0.0,26.659554292306876,26.659554292306876,1.3793103448275863,28.659554292306876,28.0,28.0,26.659554292306876,0.0,26.659554292306876,26.659554292306876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.659554292306876,26.659554292306876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 00:00:00,0.0,26.77036798079943,24.6,0.0,26.77036798079943,26.77036798079943,1.3793103448275863,28.77036798079943,28.0,28.0,26.77036798079943,0.0,26.77036798079943,26.77036798079943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77036798079943,26.77036798079943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 01:00:00,0.0,26.769701460904123,24.2,0.0,26.769701460904123,26.769701460904123,1.3793103448275863,28.769701460904123,28.0,28.0,26.769701460904123,0.0,26.769701460904123,26.769701460904123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.769701460904123,26.769701460904123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 02:00:00,0.0,26.743714472505594,23.8,0.0,26.743714472505594,26.743714472505594,1.3793103448275863,28.743714472505594,28.0,28.0,26.743714472505594,0.0,26.743714472505594,26.743714472505594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.743714472505594,26.743714472505594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 03:00:00,0.0,26.710689705124718,23.4,0.0,26.710689705124718,26.710689705124718,1.3793103448275863,28.710689705124718,28.0,28.0,26.710689705124718,0.0,26.710689705124718,26.710689705124718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.710689705124718,26.710689705124718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 04:00:00,0.0,26.67450655782223,23.0,0.0,26.67450655782223,26.67450655782223,1.3793103448275863,28.67450655782223,28.0,28.0,26.67450655782223,0.0,26.67450655782223,26.67450655782223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67450655782223,26.67450655782223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 05:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 07:00:00,0.0,25.999999999999993,23.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 08:00:00,0.0,26.000000000000004,23.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 09:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 10:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 11:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 12:00:00,0.0,26.00000000000001,31.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 13:00:00,0.0,26.0,31.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 14:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 15:00:00,0.0,26.000000000000007,32.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 17:00:00,0.0,26.000000000000004,32.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 18:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 19:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 21:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 22:00:00,0.0,25.999999999999996,28.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 23:00:00,0.0,26.778991498958664,28.1,0.0,26.778991498958664,26.778991498958664,1.3793103448275863,28.778991498958664,28.0,28.0,26.778991498958664,0.0,26.778991498958664,26.778991498958664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.778991498958664,26.778991498958664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 00:00:00,0.0,26.930284885348577,27.6,0.0,26.930284885348577,26.930284885348577,1.3793103448275863,28.930284885348577,28.0,28.0,26.930284885348577,0.0,26.930284885348577,26.930284885348577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.930284885348577,26.930284885348577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 01:00:00,0.0,26.949616403897352,26.9,0.0,26.949616403897352,26.949616403897352,1.3793103448275863,28.949616403897352,28.0,28.0,26.949616403897352,0.0,26.949616403897352,26.949616403897352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.949616403897352,26.949616403897352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 02:00:00,0.0,26.936569125151394,26.1,0.0,26.936569125151394,26.936569125151394,1.3793103448275863,28.936569125151394,28.0,28.0,26.936569125151394,0.0,26.936569125151394,26.936569125151394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.936569125151394,26.936569125151394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 03:00:00,0.0,26.913522711591238,25.4,0.0,26.913522711591238,26.913522711591238,1.3793103448275863,28.913522711591238,28.0,28.0,26.913522711591238,0.0,26.913522711591238,26.913522711591238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.913522711591238,26.913522711591238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 04:00:00,0.0,26.89053895020823,25.3,0.0,26.89053895020823,26.89053895020823,1.3793103448275863,28.89053895020823,28.0,28.0,26.89053895020823,0.0,26.89053895020823,26.89053895020823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89053895020823,26.89053895020823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 05:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 06:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 07:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 08:00:00,0.0,25.999999999999996,26.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 09:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 10:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 11:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 12:00:00,0.0,26.000000000000007,30.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 13:00:00,0.0,26.0,30.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 14:00:00,0.0,26.000000000000004,31.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 15:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 16:00:00,0.0,25.999999999999993,31.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 17:00:00,0.0,25.999999999999996,30.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 18:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 19:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 20:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 21:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 22:00:00,0.0,25.999999999999996,26.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 23:00:00,0.0,26.81244823078741,26.3,0.0,26.81244823078741,26.81244823078741,1.3793103448275863,28.81244823078741,28.0,28.0,26.81244823078741,0.0,26.81244823078741,26.81244823078741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.81244823078741,26.81244823078741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 00:00:00,0.0,26.960129989873348,25.8,0.0,26.960129989873348,26.960129989873348,1.3793103448275863,28.960129989873348,28.0,28.0,26.960129989873348,0.0,26.960129989873348,26.960129989873348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.960129989873348,26.960129989873348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 01:00:00,0.0,26.9720283839288,25.5,0.0,26.9720283839288,26.9720283839288,1.3793103448275863,28.9720283839288,28.0,28.0,26.9720283839288,0.0,26.9720283839288,26.9720283839288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9720283839288,26.9720283839288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 02:00:00,0.0,26.954979206982575,25.3,0.0,26.954979206982575,26.954979206982575,1.3793103448275863,28.954979206982575,28.0,28.0,26.954979206982575,0.0,26.954979206982575,26.954979206982575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.954979206982575,26.954979206982575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,26.930195937638814,25.0,0.0,26.930195937638814,26.930195937638814,1.3793103448275863,28.930195937638814,28.0,28.0,26.930195937638814,0.0,26.930195937638814,26.930195937638814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.930195937638814,26.930195937638814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,26.90070458322404,24.5,0.0,26.90070458322404,26.90070458322404,1.3793103448275863,28.90070458322404,28.0,28.0,26.90070458322404,0.0,26.90070458322404,26.90070458322404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90070458322404,26.90070458322404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.0,26.000000000000007,24.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 06:00:00,0.0,25.999999999999996,23.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 07:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 08:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,25.999999999999996,31.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,26.0,30.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,26.766793651912586,25.3,0.0,26.766793651912586,26.766793651912586,1.3793103448275863,28.766793651912586,28.0,28.0,26.766793651912586,0.0,26.766793651912586,26.766793651912586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.766793651912586,26.766793651912586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,26.90211340423612,25.0,0.0,26.90211340423612,26.90211340423612,1.3793103448275863,28.90211340423612,28.0,28.0,26.90211340423612,0.0,26.90211340423612,26.90211340423612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90211340423612,26.90211340423612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,26.90985888942273,24.9,0.0,26.90985888942273,26.90985888942273,1.3793103448275863,28.90985888942273,28.0,28.0,26.90985888942273,0.0,26.90985888942273,26.90985888942273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90985888942273,26.90985888942273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,26.877433567734123,24.9,0.0,26.877433567734123,26.877433567734123,1.3793103448275863,28.877433567734123,28.0,28.0,26.877433567734123,0.0,26.877433567734123,26.877433567734123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.877433567734123,26.877433567734123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,26.849312711255788,24.8,0.0,26.849312711255788,26.849312711255788,1.3793103448275863,28.849312711255788,28.0,28.0,26.849312711255788,0.0,26.849312711255788,26.849312711255788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.849312711255788,26.849312711255788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,26.820117673211392,24.5,0.0,26.820117673211392,26.820117673211392,1.3793103448275863,28.820117673211392,28.0,28.0,26.820117673211392,0.0,26.820117673211392,26.820117673211392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.820117673211392,26.820117673211392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,26.79052748542233,24.3,0.0,26.79052748542233,26.79052748542233,1.3793103448275863,28.79052748542233,28.0,28.0,26.79052748542233,0.0,26.79052748542233,26.79052748542233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79052748542233,26.79052748542233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,26.759259166604146,24.0,0.0,26.759259166604146,26.759259166604146,1.3793103448275863,28.759259166604146,28.0,28.0,26.759259166604146,0.0,26.759259166604146,26.759259166604146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.759259166604146,26.759259166604146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,26.000000000000007,24.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,25.999999999999996,26.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,26.000000000000007,30.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,26.000000000000004,30.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,25.999999999999996,30.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,26.8507906038066,27.2,0.0,26.8507906038066,26.8507906038066,1.3793103448275863,28.8507906038066,28.0,28.0,26.8507906038066,0.0,26.8507906038066,26.8507906038066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8507906038066,26.8507906038066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.01827633603971,26.5,0.0,27.01827633603971,27.01827633603971,1.3793103448275863,29.01827633603971,28.0,28.0,27.01827633603971,0.0,27.01827633603971,27.01827633603971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01827633603971,27.01827633603971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.033429224146722,25.7,0.0,27.033429224146722,27.033429224146722,1.3793103448275863,29.033429224146722,28.0,28.0,27.033429224146722,0.0,27.033429224146722,27.033429224146722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.033429224146722,27.033429224146722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.00835915299472,25.0,0.0,27.00835915299472,27.00835915299472,1.3793103448275863,29.00835915299472,28.0,28.0,27.00835915299472,0.0,27.00835915299472,27.00835915299472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00835915299472,27.00835915299472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,26.97797396785746,24.5,0.0,26.97797396785746,26.97797396785746,1.3793103448275863,28.97797396785746,28.0,28.0,26.97797396785746,0.0,26.97797396785746,26.97797396785746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97797396785746,26.97797396785746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,26.929047040183576,23.9,0.0,26.929047040183576,26.929047040183576,1.3793103448275863,28.929047040183576,28.0,28.0,26.929047040183576,0.0,26.929047040183576,26.929047040183576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.929047040183576,26.929047040183576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,26.887671344366083,23.4,0.0,26.887671344366083,26.887671344366083,1.3793103448275863,28.887671344366083,28.0,28.0,26.887671344366083,0.0,26.887671344366083,26.887671344366083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.887671344366083,26.887671344366083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,26.845654936901454,22.9,0.0,26.845654936901454,26.845654936901454,1.3793103448275863,28.845654936901454,28.0,28.0,26.845654936901454,0.0,26.845654936901454,26.845654936901454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.845654936901454,26.845654936901454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.80233348072432,22.5,0.0,26.80233348072432,26.80233348072432,1.3793103448275863,28.80233348072432,28.0,28.0,26.80233348072432,0.0,26.80233348072432,26.80233348072432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.80233348072432,26.80233348072432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.75622122383716,22.0,0.0,26.75622122383716,26.75622122383716,1.3793103448275863,28.75622122383716,28.0,28.0,26.75622122383716,0.0,26.75622122383716,26.75622122383716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.75622122383716,26.75622122383716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,25.999999999999993,29.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.71900863210523,25.4,0.0,26.71900863210523,26.71900863210523,1.3793103448275863,28.71900863210523,28.0,28.0,26.71900863210523,0.0,26.71900863210523,26.71900863210523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.71900863210523,26.71900863210523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,26.8554121858828,25.1,0.0,26.8554121858828,26.8554121858828,1.3793103448275863,28.8554121858828,28.0,28.0,26.8554121858828,0.0,26.8554121858828,26.8554121858828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8554121858828,26.8554121858828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.8640428280819,24.8,0.0,26.8640428280819,26.8640428280819,1.3793103448275863,28.8640428280819,28.0,28.0,26.8640428280819,0.0,26.8640428280819,26.8640428280819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8640428280819,26.8640428280819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.837564237029518,24.3,0.0,26.837564237029518,26.837564237029518,1.3793103448275863,28.837564237029518,28.0,28.0,26.837564237029518,0.0,26.837564237029518,26.837564237029518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.837564237029518,26.837564237029518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.805182716234548,23.7,0.0,26.805182716234548,26.805182716234548,1.3793103448275863,28.805182716234548,28.0,28.0,26.805182716234548,0.0,26.805182716234548,26.805182716234548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.805182716234548,26.805182716234548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.7687159317381,23.1,0.0,26.7687159317381,26.7687159317381,1.3793103448275863,28.7687159317381,28.0,28.0,26.7687159317381,0.0,26.7687159317381,26.7687159317381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.7687159317381,26.7687159317381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.73049124670394,22.7,0.0,26.73049124670394,26.73049124670394,1.3793103448275863,28.73049124670394,28.0,28.0,26.73049124670394,0.0,26.73049124670394,26.73049124670394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.73049124670394,26.73049124670394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.692103251849055,22.5,0.0,26.692103251849055,26.692103251849055,1.3793103448275863,28.692103251849055,28.0,28.0,26.692103251849055,0.0,26.692103251849055,26.692103251849055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.692103251849055,26.692103251849055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,25.999999999999993,22.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,25.999999999999993,22.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
