timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-08 12:00:00,0.0,25.737337686140236,24.4,0.0,25.737337686140236,25.737337686140236,1.3793103448275863,27.737337686140236,28.0,28.0,25.737337686140236,0.0,25.737337686140236,25.737337686140236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.737337686140236,25.737337686140236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.856953292274653,25.3,0.0,25.856953292274653,25.856953292274653,1.3793103448275863,27.856953292274653,28.0,28.0,25.856953292274653,0.0,25.856953292274653,25.856953292274653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.856953292274653,25.856953292274653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.975949855875932,26.3,0.0,25.975949855875932,25.975949855875932,1.3793103448275863,27.975949855875932,28.0,28.0,25.975949855875932,0.0,25.975949855875932,25.975949855875932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.975949855875932,25.975949855875932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.000000000000007,25.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.97913993405972,22.5,0.0,25.97913993405972,25.97913993405972,1.3793103448275863,27.97913993405972,28.0,28.0,25.97913993405972,0.0,25.97913993405972,25.97913993405972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97913993405972,25.97913993405972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,26.025322356833435,21.9,0.0,26.025322356833435,26.025322356833435,1.3793103448275863,28.025322356833435,28.0,28.0,26.025322356833435,0.0,26.025322356833435,26.025322356833435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.025322356833435,26.025322356833435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.99590773988627,21.2,0.0,25.99590773988627,25.99590773988627,1.3793103448275863,27.99590773988627,28.0,28.0,25.99590773988627,0.0,25.99590773988627,25.99590773988627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99590773988627,25.99590773988627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.953929304603946,20.7,0.0,25.953929304603946,25.953929304603946,1.3793103448275863,27.953929304603946,28.0,28.0,25.953929304603946,0.0,25.953929304603946,25.953929304603946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.953929304603946,25.953929304603946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.906140876682578,20.1,0.0,25.906140876682578,25.906140876682578,1.3793103448275863,27.906140876682578,28.0,28.0,25.906140876682578,0.0,25.906140876682578,25.906140876682578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.906140876682578,25.906140876682578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.855460076363542,19.6,0.0,25.855460076363542,25.855460076363542,1.3793103448275863,27.855460076363542,28.0,28.0,25.855460076363542,0.0,25.855460076363542,25.855460076363542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.855460076363542,25.855460076363542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.804951958084345,19.4,0.0,25.804951958084345,25.804951958084345,1.3793103448275863,27.804951958084345,28.0,28.0,25.804951958084345,0.0,25.804951958084345,25.804951958084345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.804951958084345,25.804951958084345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.60372220325131,19.2,0.0,25.60372220325131,25.60372220325131,1.3793103448275863,27.60372220325131,28.0,28.0,25.60372220325131,0.0,25.60372220325131,25.60372220325131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60372220325131,25.60372220325131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.480960630242006,19.0,0.0,25.480960630242006,25.480960630242006,1.3793103448275863,27.480960630242006,28.0,28.0,25.480960630242006,0.0,25.480960630242006,25.480960630242006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.480960630242006,25.480960630242006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.466285428697418,20.4,0.0,25.466285428697418,25.466285428697418,1.3793103448275863,27.466285428697418,28.0,28.0,25.466285428697418,0.0,25.466285428697418,25.466285428697418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.466285428697418,25.466285428697418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.477950222791257,21.8,0.0,25.477950222791257,25.477950222791257,1.3793103448275863,27.477950222791257,28.0,28.0,25.477950222791257,0.0,25.477950222791257,25.477950222791257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.477950222791257,25.477950222791257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.51953968298234,23.2,0.0,25.51953968298234,25.51953968298234,1.3793103448275863,27.51953968298234,28.0,28.0,25.51953968298234,0.0,25.51953968298234,25.51953968298234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51953968298234,25.51953968298234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.620294475686414,24.7,0.0,25.620294475686414,25.620294475686414,1.3793103448275863,27.620294475686414,28.0,28.0,25.620294475686414,0.0,25.620294475686414,25.620294475686414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.620294475686414,25.620294475686414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.733908853941312,26.1,0.0,25.733908853941312,25.733908853941312,1.3793103448275863,27.733908853941312,28.0,28.0,25.733908853941312,0.0,25.733908853941312,25.733908853941312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.733908853941312,25.733908853941312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.879086059796663,27.6,0.0,25.879086059796663,25.879086059796663,1.3793103448275863,27.879086059796663,28.0,28.0,25.879086059796663,0.0,25.879086059796663,25.879086059796663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879086059796663,25.879086059796663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,25.999999999999993,27.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.000000000000007,24.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.17173528898956,24.1,0.0,26.17173528898956,26.17173528898956,1.3793103448275863,28.17173528898956,28.0,28.0,26.17173528898956,0.0,26.17173528898956,26.17173528898956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17173528898956,26.17173528898956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.17582468442864,23.2,0.0,26.17582468442864,26.17582468442864,1.3793103448275863,28.17582468442864,28.0,28.0,26.17582468442864,0.0,26.17582468442864,26.17582468442864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17582468442864,26.17582468442864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.147663439506452,22.6,0.0,26.147663439506452,26.147663439506452,1.3793103448275863,28.147663439506452,28.0,28.0,26.147663439506452,0.0,26.147663439506452,26.147663439506452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.147663439506452,26.147663439506452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.10979874959621,22.0,0.0,26.10979874959621,26.10979874959621,1.3793103448275863,28.10979874959621,28.0,28.0,26.10979874959621,0.0,26.10979874959621,26.10979874959621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.10979874959621,26.10979874959621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,26.067138646742524,21.4,0.0,26.067138646742524,26.067138646742524,1.3793103448275863,28.067138646742524,28.0,28.0,26.067138646742524,0.0,26.067138646742524,26.067138646742524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.067138646742524,26.067138646742524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,26.020767268240554,20.8,0.0,26.020767268240554,26.020767268240554,1.3793103448275863,28.020767268240554,28.0,28.0,26.020767268240554,0.0,26.020767268240554,26.020767268240554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.020767268240554,26.020767268240554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.837290422085125,20.2,0.0,25.837290422085125,25.837290422085125,1.3793103448275863,27.837290422085125,28.0,28.0,25.837290422085125,0.0,25.837290422085125,25.837290422085125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.837290422085125,25.837290422085125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.707527221113196,19.6,0.0,25.707527221113196,25.707527221113196,1.3793103448275863,27.707527221113196,28.0,28.0,25.707527221113196,0.0,25.707527221113196,25.707527221113196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.707527221113196,25.707527221113196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.688055629423076,20.9,0.0,25.688055629423076,25.688055629423076,1.3793103448275863,27.688055629423076,28.0,28.0,25.688055629423076,0.0,25.688055629423076,25.688055629423076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.688055629423076,25.688055629423076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.69152420340503,22.1,0.0,25.69152420340503,25.69152420340503,1.3793103448275863,27.69152420340503,28.0,28.0,25.69152420340503,0.0,25.69152420340503,25.69152420340503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.69152420340503,25.69152420340503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.732030392134455,23.4,0.0,25.732030392134455,25.732030392134455,1.3793103448275863,27.732030392134455,28.0,28.0,25.732030392134455,0.0,25.732030392134455,25.732030392134455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.732030392134455,25.732030392134455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.829004498817,25.0,0.0,25.829004498817,25.829004498817,1.3793103448275863,27.829004498817,28.0,28.0,25.829004498817,0.0,25.829004498817,25.829004498817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.829004498817,25.829004498817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.946047189152978,26.6,0.0,25.946047189152978,25.946047189152978,1.3793103448275863,27.946047189152978,28.0,28.0,25.946047189152978,0.0,25.946047189152978,25.946047189152978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.946047189152978,25.946047189152978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,25.999999999999996,30.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.284984524518713,24.3,0.0,26.284984524518713,26.284984524518713,1.3793103448275863,28.284984524518713,28.0,28.0,26.284984524518713,0.0,26.284984524518713,26.284984524518713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.284984524518713,26.284984524518713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.31366397011194,23.6,0.0,26.31366397011194,26.31366397011194,1.3793103448275863,28.31366397011194,28.0,28.0,26.31366397011194,0.0,26.31366397011194,26.31366397011194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.31366397011194,26.31366397011194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.29252466398981,23.2,0.0,26.29252466398981,26.29252466398981,1.3793103448275863,28.29252466398981,28.0,28.0,26.29252466398981,0.0,26.29252466398981,26.29252466398981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.29252466398981,26.29252466398981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.259122646502057,22.8,0.0,26.259122646502057,26.259122646502057,1.3793103448275863,28.259122646502057,28.0,28.0,26.259122646502057,0.0,26.259122646502057,26.259122646502057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.259122646502057,26.259122646502057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.22150220066213,22.4,0.0,26.22150220066213,26.22150220066213,1.3793103448275863,28.22150220066213,28.0,28.0,26.22150220066213,0.0,26.22150220066213,26.22150220066213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.22150220066213,26.22150220066213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.18138416377335,22.0,0.0,26.18138416377335,26.18138416377335,1.3793103448275863,28.18138416377335,28.0,28.0,26.18138416377335,0.0,26.18138416377335,26.18138416377335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.18138416377335,26.18138416377335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.915124987602333,21.2,0.0,25.915124987602333,25.915124987602333,1.3793103448275863,27.915124987602333,28.0,28.0,25.915124987602333,0.0,25.915124987602333,25.915124987602333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.915124987602333,25.915124987602333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.908666872733207,22.4,0.0,25.908666872733207,25.908666872733207,1.3793103448275863,27.908666872733207,28.0,28.0,25.908666872733207,0.0,25.908666872733207,25.908666872733207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.908666872733207,25.908666872733207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.92106779222231,23.6,0.0,25.92106779222231,25.92106779222231,1.3793103448275863,27.92106779222231,28.0,28.0,25.92106779222231,0.0,25.92106779222231,25.92106779222231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92106779222231,25.92106779222231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.962938251086463,24.8,0.0,25.962938251086463,25.962938251086463,1.3793103448275863,27.962938251086463,28.0,28.0,25.962938251086463,0.0,25.962938251086463,25.962938251086463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.962938251086463,25.962938251086463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.000000000000004,24.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,25.999999999999996,29.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.381058495089203,26.2,0.0,26.381058495089203,26.381058495089203,1.3793103448275863,28.381058495089203,28.0,28.0,26.381058495089203,0.0,26.381058495089203,26.381058495089203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.381058495089203,26.381058495089203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.4393579872033,25.5,0.0,26.4393579872033,26.4393579872033,1.3793103448275863,28.4393579872033,28.0,28.0,26.4393579872033,0.0,26.4393579872033,26.4393579872033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4393579872033,26.4393579872033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.430823359621478,24.8,0.0,26.430823359621478,26.430823359621478,1.3793103448275863,28.430823359621478,28.0,28.0,26.430823359621478,0.0,26.430823359621478,26.430823359621478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.430823359621478,26.430823359621478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.404681365781414,24.1,0.0,26.404681365781414,26.404681365781414,1.3793103448275863,28.404681365781414,28.0,28.0,26.404681365781414,0.0,26.404681365781414,26.404681365781414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.404681365781414,26.404681365781414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.371381694924423,23.4,0.0,26.371381694924423,26.371381694924423,1.3793103448275863,28.371381694924423,28.0,28.0,26.371381694924423,0.0,26.371381694924423,26.371381694924423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.371381694924423,26.371381694924423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.334145712757206,22.8,0.0,26.334145712757206,26.334145712757206,1.3793103448275863,28.334145712757206,28.0,28.0,26.334145712757206,0.0,26.334145712757206,26.334145712757206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.334145712757206,26.334145712757206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.000000000000004,22.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.000000000000007,21.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.000000000000004,22.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.000000000000004,24.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.000000000000007,25.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.000000000000004,26.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,26.000000000000007,29.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.000000000000007,28.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.476920945978897,28.2,0.0,26.476920945978897,26.476920945978897,1.3793103448275863,28.476920945978897,28.0,28.0,26.476920945978897,0.0,26.476920945978897,26.476920945978897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.476920945978897,26.476920945978897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.572053040922768,28.2,0.0,26.572053040922768,26.572053040922768,1.3793103448275863,28.572053040922768,28.0,28.0,26.572053040922768,0.0,26.572053040922768,26.572053040922768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.572053040922768,26.572053040922768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.581116454886427,27.1,0.0,26.581116454886427,26.581116454886427,1.3793103448275863,28.581116454886427,28.0,28.0,26.581116454886427,0.0,26.581116454886427,26.581116454886427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.581116454886427,26.581116454886427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.55318173474339,26.1,0.0,26.55318173474339,26.55318173474339,1.3793103448275863,28.55318173474339,28.0,28.0,26.55318173474339,0.0,26.55318173474339,26.55318173474339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.55318173474339,26.55318173474339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.524375951829207,25.0,0.0,26.524375951829207,26.524375951829207,1.3793103448275863,28.524375951829207,28.0,28.0,26.524375951829207,0.0,26.524375951829207,26.524375951829207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.524375951829207,26.524375951829207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.490551031990037,24.0,0.0,26.490551031990037,26.490551031990037,1.3793103448275863,28.490551031990037,28.0,28.0,26.490551031990037,0.0,26.490551031990037,26.490551031990037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.490551031990037,26.490551031990037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.450529475549,23.0,0.0,26.450529475549,26.450529475549,1.3793103448275863,28.450529475549,28.0,28.0,26.450529475549,0.0,26.450529475549,26.450529475549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.450529475549,26.450529475549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.40419601631853,22.0,0.0,26.40419601631853,26.40419601631853,1.3793103448275863,28.40419601631853,28.0,28.0,26.40419601631853,0.0,26.40419601631853,26.40419601631853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.40419601631853,26.40419601631853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,25.999999999999996,25.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,26.000000000000007,29.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.592992349161783,27.2,0.0,26.592992349161783,26.592992349161783,1.3793103448275863,28.592992349161783,28.0,28.0,26.592992349161783,0.0,26.592992349161783,26.592992349161783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.592992349161783,26.592992349161783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.709268900115053,26.7,0.0,26.709268900115053,26.709268900115053,1.3793103448275863,28.709268900115053,28.0,28.0,26.709268900115053,0.0,26.709268900115053,26.709268900115053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.709268900115053,26.709268900115053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.718837820371355,26.2,0.0,26.718837820371355,26.718837820371355,1.3793103448275863,28.718837820371355,28.0,28.0,26.718837820371355,0.0,26.718837820371355,26.718837820371355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.718837820371355,26.718837820371355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.69938917524258,25.8,0.0,26.69938917524258,26.69938917524258,1.3793103448275863,28.69938917524258,28.0,28.0,26.69938917524258,0.0,26.69938917524258,26.69938917524258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.69938917524258,26.69938917524258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.666176662160815,24.3,0.0,26.666176662160815,26.666176662160815,1.3793103448275863,28.666176662160815,28.0,28.0,26.666176662160815,0.0,26.666176662160815,26.666176662160815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.666176662160815,26.666176662160815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.60927359477765,22.9,0.0,26.60927359477765,26.60927359477765,1.3793103448275863,28.60927359477765,28.0,28.0,26.60927359477765,0.0,26.60927359477765,26.60927359477765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.60927359477765,26.60927359477765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.55241889769033,21.4,0.0,26.55241889769033,26.55241889769033,1.3793103448275863,28.55241889769033,28.0,28.0,26.55241889769033,0.0,26.55241889769033,26.55241889769033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.55241889769033,26.55241889769033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.497477534109677,20.9,0.0,26.497477534109677,26.497477534109677,1.3793103448275863,28.497477534109677,28.0,28.0,26.497477534109677,0.0,26.497477534109677,26.497477534109677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.497477534109677,26.497477534109677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.441674938087974,20.5,0.0,26.441674938087974,26.441674938087974,1.3793103448275863,28.441674938087974,28.0,28.0,26.441674938087974,0.0,26.441674938087974,26.441674938087974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.441674938087974,26.441674938087974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.38338607998157,20.0,0.0,26.38338607998157,26.38338607998157,1.3793103448275863,28.38338607998157,28.0,28.0,26.38338607998157,0.0,26.38338607998157,26.38338607998157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38338607998157,26.38338607998157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,25.999999999999993,21.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,25.999999999999993,22.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.000000000000004,24.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,25.999999999999993,23.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.364671777834353,23.2,0.0,26.364671777834353,26.364671777834353,1.3793103448275863,28.364671777834353,28.0,28.0,26.364671777834353,0.0,26.364671777834353,26.364671777834353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.364671777834353,26.364671777834353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.420728758141173,23.3,0.0,26.420728758141173,26.420728758141173,1.3793103448275863,28.420728758141173,28.0,28.0,26.420728758141173,0.0,26.420728758141173,26.420728758141173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.420728758141173,26.420728758141173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.408182843178857,23.3,0.0,26.408182843178857,26.408182843178857,1.3793103448275863,28.408182843178857,28.0,28.0,26.408182843178857,0.0,26.408182843178857,26.408182843178857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.408182843178857,26.408182843178857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.377692995597222,23.4,0.0,26.377692995597222,26.377692995597222,1.3793103448275863,28.377692995597222,28.0,28.0,26.377692995597222,0.0,26.377692995597222,26.377692995597222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.377692995597222,26.377692995597222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.339676994841696,22.5,0.0,26.339676994841696,26.339676994841696,1.3793103448275863,28.339676994841696,28.0,28.0,26.339676994841696,0.0,26.339676994841696,26.339676994841696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.339676994841696,26.339676994841696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.296821552345392,21.7,0.0,26.296821552345392,26.296821552345392,1.3793103448275863,28.296821552345392,28.0,28.0,26.296821552345392,0.0,26.296821552345392,26.296821552345392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.296821552345392,26.296821552345392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.248100317142242,20.8,0.0,26.248100317142242,26.248100317142242,1.3793103448275863,28.248100317142242,28.0,28.0,26.248100317142242,0.0,26.248100317142242,26.248100317142242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.248100317142242,26.248100317142242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.19764660060264,20.3,0.0,26.19764660060264,26.19764660060264,1.3793103448275863,28.19764660060264,28.0,28.0,26.19764660060264,0.0,26.19764660060264,26.19764660060264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19764660060264,26.19764660060264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,26.0,19.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.869761850910496,19.4,0.0,25.869761850910496,25.869761850910496,1.3793103448275863,27.869761850910496,28.0,28.0,25.869761850910496,0.0,25.869761850910496,25.869761850910496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.869761850910496,25.869761850910496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.854878221614328,20.9,0.0,25.854878221614328,25.854878221614328,1.3793103448275863,27.854878221614328,28.0,28.0,25.854878221614328,0.0,25.854878221614328,25.854878221614328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.854878221614328,25.854878221614328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.870906065470933,22.5,0.0,25.870906065470933,25.870906065470933,1.3793103448275863,27.870906065470933,28.0,28.0,25.870906065470933,0.0,25.870906065470933,25.870906065470933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.870906065470933,25.870906065470933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.916147755468018,24.0,0.0,25.916147755468018,25.916147755468018,1.3793103448275863,27.916147755468018,28.0,28.0,25.916147755468018,0.0,25.916147755468018,25.916147755468018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.916147755468018,25.916147755468018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.989982861921597,24.7,0.0,25.989982861921597,25.989982861921597,1.3793103448275863,27.989982861921597,28.0,28.0,25.989982861921597,0.0,25.989982861921597,25.989982861921597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.989982861921597,25.989982861921597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,26.000000000000004,25.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
