timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-15 16:00:00,0.0,26.000000000000007,27.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,25.999999999999993,23.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.237987237841878,23.6,0.0,26.237987237841878,26.237987237841878,1.3793103448275863,28.237987237841878,28.0,28.0,26.237987237841878,0.0,26.237987237841878,26.237987237841878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.237987237841878,26.237987237841878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.25936417905431,23.3,0.0,26.25936417905431,26.25936417905431,1.3793103448275863,28.25936417905431,28.0,28.0,26.25936417905431,0.0,26.25936417905431,26.25936417905431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.25936417905431,26.25936417905431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.236771532277267,22.8,0.0,26.236771532277267,26.236771532277267,1.3793103448275863,28.236771532277267,28.0,28.0,26.236771532277267,0.0,26.236771532277267,26.236771532277267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.236771532277267,26.236771532277267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.201715292659905,22.2,0.0,26.201715292659905,26.201715292659905,1.3793103448275863,28.201715292659905,28.0,28.0,26.201715292659905,0.0,26.201715292659905,26.201715292659905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.201715292659905,26.201715292659905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.161252177214877,21.6,0.0,26.161252177214877,26.161252177214877,1.3793103448275863,28.161252177214877,28.0,28.0,26.161252177214877,0.0,26.161252177214877,26.161252177214877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.161252177214877,26.161252177214877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.12261419986091,21.6,0.0,26.12261419986091,26.12261419986091,1.3793103448275863,28.12261419986091,28.0,28.0,26.12261419986091,0.0,26.12261419986091,26.12261419986091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.12261419986091,26.12261419986091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.980721370757898,21.6,0.0,25.980721370757898,25.980721370757898,1.3793103448275863,27.980721370757898,28.0,28.0,25.980721370757898,0.0,25.980721370757898,25.980721370757898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.980721370757898,25.980721370757898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.88705070899923,21.6,0.0,25.88705070899923,25.88705070899923,1.3793103448275863,27.88705070899923,28.0,28.0,25.88705070899923,0.0,25.88705070899923,25.88705070899923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88705070899923,25.88705070899923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.870751428162762,22.4,0.0,25.870751428162762,25.870751428162762,1.3793103448275863,27.870751428162762,28.0,28.0,25.870751428162762,0.0,25.870751428162762,25.870751428162762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.870751428162762,25.870751428162762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.870102725464108,23.2,0.0,25.870102725464108,25.870102725464108,1.3793103448275863,27.870102725464108,28.0,28.0,25.870102725464108,0.0,25.870102725464108,25.870102725464108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.870102725464108,25.870102725464108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.89352408294975,24.0,0.0,25.89352408294975,25.89352408294975,1.3793103448275863,27.89352408294975,28.0,28.0,25.89352408294975,0.0,25.89352408294975,25.89352408294975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89352408294975,25.89352408294975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.914998315961398,23.2,0.0,25.914998315961398,25.914998315961398,1.3793103448275863,27.914998315961398,28.0,28.0,25.914998315961398,0.0,25.914998315961398,25.914998315961398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.914998315961398,25.914998315961398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.92703901971878,22.4,0.0,25.92703901971878,25.92703901971878,1.3793103448275863,27.92703901971878,28.0,28.0,25.92703901971878,0.0,25.92703901971878,25.92703901971878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92703901971878,25.92703901971878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.94760891935104,21.6,0.0,25.94760891935104,25.94760891935104,1.3793103448275863,27.94760891935104,28.0,28.0,25.94760891935104,0.0,25.94760891935104,25.94760891935104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.94760891935104,25.94760891935104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,26.000000000000007,22.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.000000000000004,24.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,26.0,26.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,25.999999999999993,25.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,25.999999999999996,24.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.180782229711262,24.3,0.0,26.180782229711262,26.180782229711262,1.3793103448275863,28.180782229711262,28.0,28.0,26.180782229711262,0.0,26.180782229711262,26.180782229711262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.180782229711262,26.180782229711262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.191011949815685,23.6,0.0,26.191011949815685,26.191011949815685,1.3793103448275863,28.191011949815685,28.0,28.0,26.191011949815685,0.0,26.191011949815685,26.191011949815685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.191011949815685,26.191011949815685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.168459065103413,23.1,0.0,26.168459065103413,26.168459065103413,1.3793103448275863,28.168459065103413,28.0,28.0,26.168459065103413,0.0,26.168459065103413,26.168459065103413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.168459065103413,26.168459065103413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.137532343168978,22.7,0.0,26.137532343168978,26.137532343168978,1.3793103448275863,28.137532343168978,28.0,28.0,26.137532343168978,0.0,26.137532343168978,26.137532343168978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.137532343168978,26.137532343168978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,26.102110456435156,22.2,0.0,26.102110456435156,26.102110456435156,1.3793103448275863,28.102110456435156,28.0,28.0,26.102110456435156,0.0,26.102110456435156,26.102110456435156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.102110456435156,26.102110456435156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,26.071132774042905,22.5,0.0,26.071132774042905,26.071132774042905,1.3793103448275863,28.071132774042905,28.0,28.0,26.071132774042905,0.0,26.071132774042905,26.071132774042905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.071132774042905,26.071132774042905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.96709464082377,22.8,0.0,25.96709464082377,25.96709464082377,1.3793103448275863,27.96709464082377,28.0,28.0,25.96709464082377,0.0,25.96709464082377,25.96709464082377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96709464082377,25.96709464082377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.898119775012855,23.1,0.0,25.898119775012855,25.898119775012855,1.3793103448275863,27.898119775012855,28.0,28.0,25.898119775012855,0.0,25.898119775012855,25.898119775012855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.898119775012855,25.898119775012855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.879892202748124,23.4,0.0,25.879892202748124,25.879892202748124,1.3793103448275863,27.879892202748124,28.0,28.0,25.879892202748124,0.0,25.879892202748124,25.879892202748124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879892202748124,25.879892202748124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.868962994283827,23.7,0.0,25.868962994283827,25.868962994283827,1.3793103448275863,27.868962994283827,28.0,28.0,25.868962994283827,0.0,25.868962994283827,25.868962994283827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.868962994283827,25.868962994283827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.876670213499565,24.0,0.0,25.876670213499565,25.876670213499565,1.3793103448275863,27.876670213499565,28.0,28.0,25.876670213499565,0.0,25.876670213499565,25.876670213499565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.876670213499565,25.876670213499565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.961821695564204,25.3,0.0,25.961821695564204,25.961821695564204,1.3793103448275863,27.961821695564204,28.0,28.0,25.961821695564204,0.0,25.961821695564204,25.961821695564204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.961821695564204,25.961821695564204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,25.999999999999996,31.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,25.999999999999996,32.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,25.999999999999993,31.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.000000000000004,31.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,25.999999999999993,29.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.390214148070466,25.1,0.0,26.390214148070466,26.390214148070466,1.3793103448275863,28.390214148070466,28.0,28.0,26.390214148070466,0.0,26.390214148070466,26.390214148070466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.390214148070466,26.390214148070466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.44270988299445,24.2,0.0,26.44270988299445,26.44270988299445,1.3793103448275863,28.44270988299445,28.0,28.0,26.44270988299445,0.0,26.44270988299445,26.44270988299445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.44270988299445,26.44270988299445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.42609920250588,23.5,0.0,26.42609920250588,26.42609920250588,1.3793103448275863,28.42609920250588,28.0,28.0,26.42609920250588,0.0,26.42609920250588,26.42609920250588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.42609920250588,26.42609920250588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.392429883404894,22.9,0.0,26.392429883404894,26.392429883404894,1.3793103448275863,28.392429883404894,28.0,28.0,26.392429883404894,0.0,26.392429883404894,26.392429883404894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.392429883404894,26.392429883404894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.351421780097006,22.2,0.0,26.351421780097006,26.351421780097006,1.3793103448275863,28.351421780097006,28.0,28.0,26.351421780097006,0.0,26.351421780097006,26.351421780097006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.351421780097006,26.351421780097006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.305631721106884,21.5,0.0,26.305631721106884,26.305631721106884,1.3793103448275863,28.305631721106884,28.0,28.0,26.305631721106884,0.0,26.305631721106884,26.305631721106884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.305631721106884,26.305631721106884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.0,20.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.97123010658892,20.2,0.0,25.97123010658892,25.97123010658892,1.3793103448275863,27.97123010658892,28.0,28.0,25.97123010658892,0.0,25.97123010658892,25.97123010658892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97123010658892,25.97123010658892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.972458149004265,21.5,0.0,25.972458149004265,25.972458149004265,1.3793103448275863,27.972458149004265,28.0,28.0,25.972458149004265,0.0,25.972458149004265,25.972458149004265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.972458149004265,25.972458149004265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.985755551555986,22.9,0.0,25.985755551555986,25.985755551555986,1.3793103448275863,27.985755551555986,28.0,28.0,25.985755551555986,0.0,25.985755551555986,25.985755551555986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.985755551555986,25.985755551555986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,26.000000000000004,24.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,25.99999999999999,30.5,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.0,32.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.0,31.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.406321923951715,25.2,0.0,26.406321923951715,26.406321923951715,1.3793103448275863,28.406321923951715,28.0,28.0,26.406321923951715,0.0,26.406321923951715,26.406321923951715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.406321923951715,26.406321923951715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.46732704857316,24.8,0.0,26.46732704857316,26.46732704857316,1.3793103448275863,28.46732704857316,28.0,28.0,26.46732704857316,0.0,26.46732704857316,26.46732704857316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.46732704857316,26.46732704857316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.45375141190638,23.9,0.0,26.45375141190638,26.45375141190638,1.3793103448275863,28.45375141190638,28.0,28.0,26.45375141190638,0.0,26.45375141190638,26.45375141190638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.45375141190638,26.45375141190638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.42099638425295,23.1,0.0,26.42099638425295,26.42099638425295,1.3793103448275863,28.42099638425295,28.0,28.0,26.42099638425295,0.0,26.42099638425295,26.42099638425295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.42099638425295,26.42099638425295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.379295292697797,22.2,0.0,26.379295292697797,26.379295292697797,1.3793103448275863,28.379295292697797,28.0,28.0,26.379295292697797,0.0,26.379295292697797,26.379295292697797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.379295292697797,26.379295292697797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.339924640387625,22.2,0.0,26.339924640387625,26.339924640387625,1.3793103448275863,28.339924640387625,28.0,28.0,26.339924640387625,0.0,26.339924640387625,26.339924640387625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.339924640387625,26.339924640387625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.0,21.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,26.000000000000007,21.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,26.000000000000007,26.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,25.999999999999993,28.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.466435696117635,25.5,0.0,26.466435696117635,26.466435696117635,1.3793103448275863,28.466435696117635,28.0,28.0,26.466435696117635,0.0,26.466435696117635,26.466435696117635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.466435696117635,26.466435696117635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.540320389945556,25.0,0.0,26.540320389945556,26.540320389945556,1.3793103448275863,28.540320389945556,28.0,28.0,26.540320389945556,0.0,26.540320389945556,26.540320389945556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.540320389945556,26.540320389945556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.534789950480082,24.6,0.0,26.534789950480082,26.534789950480082,1.3793103448275863,28.534789950480082,28.0,28.0,26.534789950480082,0.0,26.534789950480082,26.534789950480082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.534789950480082,26.534789950480082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.496573431223194,24.2,0.0,26.496573431223194,26.496573431223194,1.3793103448275863,28.496573431223194,28.0,28.0,26.496573431223194,0.0,26.496573431223194,26.496573431223194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.496573431223194,26.496573431223194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.46296833922258,23.8,0.0,26.46296833922258,26.46296833922258,1.3793103448275863,28.46296833922258,28.0,28.0,26.46296833922258,0.0,26.46296833922258,26.46296833922258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.46296833922258,26.46296833922258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.42858127251815,23.4,0.0,26.42858127251815,26.42858127251815,1.3793103448275863,28.42858127251815,28.0,28.0,26.42858127251815,0.0,26.42858127251815,26.42858127251815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.42858127251815,26.42858127251815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.392344030496005,23.0,0.0,26.392344030496005,26.392344030496005,1.3793103448275863,28.392344030496005,28.0,28.0,26.392344030496005,0.0,26.392344030496005,26.392344030496005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.392344030496005,26.392344030496005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.354060154715377,22.6,0.0,26.354060154715377,26.354060154715377,1.3793103448275863,28.354060154715377,28.0,28.0,26.354060154715377,0.0,26.354060154715377,26.354060154715377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.354060154715377,26.354060154715377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.000000000000004,23.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,25.99999999999999,23.9,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,26.00000000000001,26.6,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,26.000000000000004,24.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,25.999999999999996,23.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.369893976887415,22.0,0.0,26.369893976887415,26.369893976887415,1.3793103448275863,28.369893976887415,28.0,28.0,26.369893976887415,0.0,26.369893976887415,26.369893976887415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.369893976887415,26.369893976887415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.417402210429238,21.8,0.0,26.417402210429238,26.417402210429238,1.3793103448275863,28.417402210429238,28.0,28.0,26.417402210429238,0.0,26.417402210429238,26.417402210429238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.417402210429238,26.417402210429238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.392541647908658,21.6,0.0,26.392541647908658,26.392541647908658,1.3793103448275863,28.392541647908658,28.0,28.0,26.392541647908658,0.0,26.392541647908658,26.392541647908658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.392541647908658,26.392541647908658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.347032687519906,21.4,0.0,26.347032687519906,26.347032687519906,1.3793103448275863,28.347032687519906,28.0,28.0,26.347032687519906,0.0,26.347032687519906,26.347032687519906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.347032687519906,26.347032687519906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.300579560279296,21.1,0.0,26.300579560279296,26.300579560279296,1.3793103448275863,28.300579560279296,28.0,28.0,26.300579560279296,0.0,26.300579560279296,26.300579560279296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.300579560279296,26.300579560279296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.237938377155047,20.7,0.0,26.237938377155047,26.237938377155047,1.3793103448275863,28.237938377155047,28.0,28.0,26.237938377155047,0.0,26.237938377155047,26.237938377155047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.237938377155047,26.237938377155047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.184653053601835,20.4,0.0,26.184653053601835,26.184653053601835,1.3793103448275863,28.184653053601835,28.0,28.0,26.184653053601835,0.0,26.184653053601835,26.184653053601835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.184653053601835,26.184653053601835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.132386569778184,20.1,0.0,26.132386569778184,26.132386569778184,1.3793103448275863,28.132386569778184,28.0,28.0,26.132386569778184,0.0,26.132386569778184,26.132386569778184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.132386569778184,26.132386569778184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,26.07850748403979,19.7,0.0,26.07850748403979,26.07850748403979,1.3793103448275863,28.07850748403979,28.0,28.0,26.07850748403979,0.0,26.07850748403979,26.07850748403979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.07850748403979,26.07850748403979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,26.023852353549422,19.4,0.0,26.023852353549422,26.023852353549422,1.3793103448275863,28.023852353549422,28.0,28.0,26.023852353549422,0.0,26.023852353549422,26.023852353549422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.023852353549422,26.023852353549422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.833402437974517,19.5,0.0,25.833402437974517,25.833402437974517,1.3793103448275863,27.833402437974517,28.0,28.0,25.833402437974517,0.0,25.833402437974517,25.833402437974517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.833402437974517,25.833402437974517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.762241974886592,19.7,0.0,25.762241974886592,25.762241974886592,1.3793103448275863,27.762241974886592,28.0,28.0,25.762241974886592,0.0,25.762241974886592,25.762241974886592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.762241974886592,25.762241974886592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.75088697867229,19.8,0.0,25.75088697867229,25.75088697867229,1.3793103448275863,27.75088697867229,28.0,28.0,25.75088697867229,0.0,25.75088697867229,25.75088697867229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75088697867229,25.75088697867229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.79614974926874,20.8,0.0,25.79614974926874,25.79614974926874,1.3793103448275863,27.79614974926874,28.0,28.0,25.79614974926874,0.0,25.79614974926874,25.79614974926874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79614974926874,25.79614974926874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.856503358470075,21.8,0.0,25.856503358470075,25.856503358470075,1.3793103448275863,27.856503358470075,28.0,28.0,25.856503358470075,0.0,25.856503358470075,25.856503358470075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.856503358470075,25.856503358470075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.93912028015036,22.8,0.0,25.93912028015036,25.93912028015036,1.3793103448275863,27.93912028015036,28.0,28.0,25.93912028015036,0.0,25.93912028015036,25.93912028015036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93912028015036,25.93912028015036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,26.000000000000004,23.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,26.000000000000007,23.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,25.999999999999996,24.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.990519243104764,22.4,0.0,25.990519243104764,25.990519243104764,1.3793103448275863,27.990519243104764,28.0,28.0,25.990519243104764,0.0,25.990519243104764,25.990519243104764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.990519243104764,25.990519243104764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.9991341310775,21.7,0.0,25.9991341310775,25.9991341310775,1.3793103448275863,27.9991341310775,28.0,28.0,25.9991341310775,0.0,25.9991341310775,25.9991341310775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9991341310775,25.9991341310775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.9493955942107,21.1,0.0,25.9493955942107,25.9493955942107,1.3793103448275863,27.9493955942107,28.0,28.0,25.9493955942107,0.0,25.9493955942107,25.9493955942107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9493955942107,25.9493955942107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,26.01106705253447,20.4,0.0,26.01106705253447,26.01106705253447,1.3793103448275863,28.01106705253447,28.0,28.0,26.01106705253447,0.0,26.01106705253447,26.01106705253447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.01106705253447,26.01106705253447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.992886848573765,20.4,0.0,25.992886848573765,25.992886848573765,1.3793103448275863,27.992886848573765,28.0,28.0,25.992886848573765,0.0,25.992886848573765,25.992886848573765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.992886848573765,25.992886848573765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.954606507488137,20.4,0.0,25.954606507488137,25.954606507488137,1.3793103448275863,27.954606507488137,28.0,28.0,25.954606507488137,0.0,25.954606507488137,25.954606507488137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.954606507488137,25.954606507488137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.907758852163163,20.4,0.0,25.907758852163163,25.907758852163163,1.3793103448275863,27.907758852163163,28.0,28.0,25.907758852163163,0.0,25.907758852163163,25.907758852163163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.907758852163163,25.907758852163163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.857838741596375,19.7,0.0,25.857838741596375,25.857838741596375,1.3793103448275863,27.857838741596375,28.0,28.0,25.857838741596375,0.0,25.857838741596375,25.857838741596375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.857838741596375,25.857838741596375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.803280420676877,18.9,0.0,25.803280420676877,25.803280420676877,1.3793103448275863,27.803280420676877,28.0,28.0,25.803280420676877,0.0,25.803280420676877,25.803280420676877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.803280420676877,25.803280420676877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.744991843419427,18.2,0.0,25.744991843419427,25.744991843419427,1.3793103448275863,27.744991843419427,28.0,28.0,25.744991843419427,0.0,25.744991843419427,25.744991843419427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.744991843419427,25.744991843419427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.68849986709884,18.1,0.0,25.68849986709884,25.68849986709884,1.3793103448275863,27.68849986709884,28.0,28.0,25.68849986709884,0.0,25.68849986709884,25.68849986709884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.68849986709884,25.68849986709884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.461741733696066,18.1,0.0,25.461741733696066,25.461741733696066,1.3793103448275863,27.461741733696066,28.0,28.0,25.461741733696066,0.0,25.461741733696066,25.461741733696066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.461741733696066,25.461741733696066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.33284974677698,18.0,0.0,25.33284974677698,25.33284974677698,1.3793103448275863,27.33284974677698,28.0,28.0,25.33284974677698,0.0,25.33284974677698,25.33284974677698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33284974677698,25.33284974677698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,25.27818517827325,18.3,0.0,25.27818517827325,25.27818517827325,1.3793103448275863,27.27818517827325,28.0,28.0,25.27818517827325,0.0,25.27818517827325,25.27818517827325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27818517827325,25.27818517827325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,25.2320181582907,18.5,0.0,25.2320181582907,25.2320181582907,1.3793103448275863,27.2320181582907,28.0,28.0,25.2320181582907,0.0,25.2320181582907,25.2320181582907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2320181582907,25.2320181582907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,25.202498616029626,18.8,0.0,25.202498616029626,25.202498616029626,1.3793103448275863,27.202498616029626,28.0,28.0,25.202498616029626,0.0,25.202498616029626,25.202498616029626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.202498616029626,25.202498616029626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,25.24437033189135,19.9,0.0,25.24437033189135,25.24437033189135,1.3793103448275863,27.24437033189135,28.0,28.0,25.24437033189135,0.0,25.24437033189135,25.24437033189135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24437033189135,25.24437033189135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.30817084697837,21.1,0.0,25.30817084697837,25.30817084697837,1.3793103448275863,27.30817084697837,28.0,28.0,25.30817084697837,0.0,25.30817084697837,25.30817084697837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.30817084697837,25.30817084697837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.39320500133472,22.2,0.0,25.39320500133472,25.39320500133472,1.3793103448275863,27.39320500133472,28.0,28.0,25.39320500133472,0.0,25.39320500133472,25.39320500133472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.39320500133472,25.39320500133472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.472295715422185,22.5,0.0,25.472295715422185,25.472295715422185,1.3793103448275863,27.472295715422185,28.0,28.0,25.472295715422185,0.0,25.472295715422185,25.472295715422185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.472295715422185,25.472295715422185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.536053960218787,22.7,0.0,25.536053960218787,25.536053960218787,1.3793103448275863,27.536053960218787,28.0,28.0,25.536053960218787,0.0,25.536053960218787,25.536053960218787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.536053960218787,25.536053960218787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.58589354631604,23.0,0.0,25.58589354631604,25.58589354631604,1.3793103448275863,27.58589354631604,28.0,28.0,25.58589354631604,0.0,25.58589354631604,25.58589354631604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58589354631604,25.58589354631604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.621447814751303,22.7,0.0,25.621447814751303,25.621447814751303,1.3793103448275863,27.621447814751303,28.0,28.0,25.621447814751303,0.0,25.621447814751303,25.621447814751303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.621447814751303,25.621447814751303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.616033265827348,22.3,0.0,25.616033265827348,25.616033265827348,1.3793103448275863,27.616033265827348,28.0,28.0,25.616033265827348,0.0,25.616033265827348,25.616033265827348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.616033265827348,25.616033265827348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.523676963563044,22.0,0.0,25.523676963563044,25.523676963563044,1.3793103448275863,27.523676963563044,28.0,28.0,25.523676963563044,0.0,25.523676963563044,25.523676963563044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.523676963563044,25.523676963563044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
