timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-22 19:00:00,0.0,25.52020734625242,21.1,0.0,25.52020734625242,25.52020734625242,1.3793103448275863,27.52020734625242,28.0,28.0,25.52020734625242,0.0,25.52020734625242,25.52020734625242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.52020734625242,25.52020734625242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.460920953355235,20.1,0.0,25.460920953355235,25.460920953355235,1.3793103448275863,27.460920953355235,28.0,28.0,25.460920953355235,0.0,25.460920953355235,25.460920953355235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.460920953355235,25.460920953355235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.38500171033383,19.2,0.0,25.38500171033383,25.38500171033383,1.3793103448275863,27.38500171033383,28.0,28.0,25.38500171033383,0.0,25.38500171033383,25.38500171033383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38500171033383,25.38500171033383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,25.317990245301672,18.7,0.0,25.317990245301672,25.317990245301672,1.3793103448275863,27.317990245301672,28.0,28.0,25.317990245301672,0.0,25.317990245301672,25.317990245301672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.317990245301672,25.317990245301672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.411558411249366,18.3,0.0,25.411558411249366,25.411558411249366,1.3793103448275863,27.411558411249366,28.0,28.0,25.411558411249366,0.0,25.411558411249366,25.411558411249366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.411558411249366,25.411558411249366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.38181970373769,17.8,0.0,25.38181970373769,25.38181970373769,1.3793103448275863,27.38181970373769,28.0,28.0,25.38181970373769,0.0,25.38181970373769,25.38181970373769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38181970373769,25.38181970373769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,25.3345694689996,17.9,0.0,25.3345694689996,25.3345694689996,1.3793103448275863,27.3345694689996,28.0,28.0,25.3345694689996,0.0,25.3345694689996,25.3345694689996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3345694689996,25.3345694689996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,25.28573505527997,18.1,0.0,25.28573505527997,25.28573505527997,1.3793103448275863,27.28573505527997,28.0,28.0,25.28573505527997,0.0,25.28573505527997,25.28573505527997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28573505527997,25.28573505527997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,25.23745246836733,18.2,0.0,25.23745246836733,25.23745246836733,1.3793103448275863,27.23745246836733,28.0,28.0,25.23745246836733,0.0,25.23745246836733,25.23745246836733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23745246836733,25.23745246836733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,25.18772077523723,18.0,0.0,25.18772077523723,25.18772077523723,1.3793103448275863,27.18772077523723,28.0,28.0,25.18772077523723,0.0,25.18772077523723,25.18772077523723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18772077523723,25.18772077523723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.97101885155586,17.8,0.0,24.97101885155586,24.97101885155586,1.3793103448275863,26.97101885155586,28.0,28.0,24.97101885155586,0.0,24.97101885155586,24.97101885155586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97101885155586,24.97101885155586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.844909594615302,17.6,0.0,24.844909594615302,24.844909594615302,1.3793103448275863,26.844909594615302,28.0,28.0,24.844909594615302,0.0,24.844909594615302,24.844909594615302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.844909594615302,24.844909594615302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.797205901142384,18.0,0.0,24.797205901142384,24.797205901142384,1.3793103448275863,26.797205901142384,28.0,28.0,24.797205901142384,0.0,24.797205901142384,24.797205901142384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.797205901142384,24.797205901142384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.762481540027,18.4,0.0,24.762481540027,24.762481540027,1.3793103448275863,26.762481540027,28.0,28.0,24.762481540027,0.0,24.762481540027,24.762481540027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.762481540027,24.762481540027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.7458559792458,18.8,0.0,24.7458559792458,24.7458559792458,1.3793103448275863,26.7458559792458,28.0,28.0,24.7458559792458,0.0,24.7458559792458,24.7458559792458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7458559792458,24.7458559792458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.820150062735298,20.5,0.0,24.820150062735298,24.820150062735298,1.3793103448275863,26.820150062735298,28.0,28.0,24.820150062735298,0.0,24.820150062735298,24.820150062735298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820150062735298,24.820150062735298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.91522485393827,22.1,0.0,24.91522485393827,24.91522485393827,1.3793103448275863,26.91522485393827,28.0,28.0,24.91522485393827,0.0,24.91522485393827,24.91522485393827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.91522485393827,24.91522485393827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,25.042613456533807,23.8,0.0,25.042613456533807,25.042613456533807,1.3793103448275863,27.042613456533807,28.0,28.0,25.042613456533807,0.0,25.042613456533807,25.042613456533807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.042613456533807,25.042613456533807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,25.16669841892955,24.7,0.0,25.16669841892955,25.16669841892955,1.3793103448275863,27.16669841892955,28.0,28.0,25.16669841892955,0.0,25.16669841892955,25.16669841892955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.16669841892955,25.16669841892955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.283778461641283,25.7,0.0,25.283778461641283,25.283778461641283,1.3793103448275863,27.283778461641283,28.0,28.0,25.283778461641283,0.0,25.283778461641283,25.283778461641283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.283778461641283,25.283778461641283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.384529290540932,26.6,0.0,25.384529290540932,25.384529290540932,1.3793103448275863,27.384529290540932,28.0,28.0,25.384529290540932,0.0,25.384529290540932,25.384529290540932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.384529290540932,25.384529290540932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.43530549615471,25.6,0.0,25.43530549615471,25.43530549615471,1.3793103448275863,27.43530549615471,28.0,28.0,25.43530549615471,0.0,25.43530549615471,25.43530549615471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.43530549615471,25.43530549615471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.433703905922098,24.6,0.0,25.433703905922098,25.433703905922098,1.3793103448275863,27.433703905922098,28.0,28.0,25.433703905922098,0.0,25.433703905922098,25.433703905922098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.433703905922098,25.433703905922098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.333624223890546,23.6,0.0,25.333624223890546,25.333624223890546,1.3793103448275863,27.333624223890546,28.0,28.0,25.333624223890546,0.0,25.333624223890546,25.333624223890546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.333624223890546,25.333624223890546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.335868736249026,22.5,0.0,25.335868736249026,25.335868736249026,1.3793103448275863,27.335868736249026,28.0,28.0,25.335868736249026,0.0,25.335868736249026,25.335868736249026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.335868736249026,25.335868736249026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.280521411827685,21.3,0.0,25.280521411827685,25.280521411827685,1.3793103448275863,27.280521411827685,28.0,28.0,25.280521411827685,0.0,25.280521411827685,25.280521411827685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.280521411827685,25.280521411827685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,25.207384527497055,20.2,0.0,25.207384527497055,25.207384527497055,1.3793103448275863,27.207384527497055,28.0,28.0,25.207384527497055,0.0,25.207384527497055,25.207384527497055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.207384527497055,25.207384527497055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,25.131921345218416,19.2,0.0,25.131921345218416,25.131921345218416,1.3793103448275863,27.131921345218416,28.0,28.0,25.131921345218416,0.0,25.131921345218416,25.131921345218416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.131921345218416,25.131921345218416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,25.206652821206053,18.2,0.0,25.206652821206053,25.206652821206053,1.3793103448275863,27.206652821206053,28.0,28.0,25.206652821206053,0.0,25.206652821206053,25.206652821206053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.206652821206053,25.206652821206053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,25.168358334740688,17.2,0.0,25.168358334740688,25.168358334740688,1.3793103448275863,27.168358334740688,28.0,28.0,25.168358334740688,0.0,25.168358334740688,25.168358334740688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.168358334740688,25.168358334740688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,25.11096436347602,16.7,0.0,25.11096436347602,25.11096436347602,1.3793103448275863,27.11096436347602,28.0,28.0,25.11096436347602,0.0,25.11096436347602,25.11096436347602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11096436347602,25.11096436347602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,25.04650782353081,16.1,0.0,25.04650782353081,25.04650782353081,1.3793103448275863,27.04650782353081,28.0,28.0,25.04650782353081,0.0,25.04650782353081,25.04650782353081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04650782353081,25.04650782353081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.979106080952853,15.6,0.0,24.979106080952853,24.979106080952853,1.3793103448275863,26.979106080952853,28.26153846153846,28.26153846153846,24.979106080952853,0.0,24.979106080952853,24.979106080952853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.979106080952853,24.979106080952853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.90920831771605,15.1,0.0,24.90920831771605,24.90920831771605,1.3793103448275863,26.90920831771605,28.588461538461537,28.588461538461537,24.90920831771605,0.0,24.90920831771605,24.90920831771605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90920831771605,24.90920831771605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.607974969784266,14.7,0.0,24.607974969784266,24.607974969784266,1.3793103448275863,26.607974969784266,28.85,28.85,24.607974969784266,0.0,24.607974969784266,24.607974969784266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.607974969784266,24.607974969784266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,24.43825485251232,14.2,0.0,24.43825485251232,24.43825485251232,1.3793103448275863,26.43825485251232,29.176923076923078,29.176923076923078,24.43825485251232,0.0,24.43825485251232,24.43825485251232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43825485251232,24.43825485251232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,24.389009998366454,15.4,0.0,24.389009998366454,24.389009998366454,1.3793103448275863,26.389009998366454,28.392307692307693,28.392307692307693,24.389009998366454,0.0,24.389009998366454,24.389009998366454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.389009998366454,24.389009998366454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,24.365924047641023,16.6,0.0,24.365924047641023,24.365924047641023,1.3793103448275863,26.365924047641023,28.0,28.0,24.365924047641023,0.0,24.365924047641023,24.365924047641023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.365924047641023,24.365924047641023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,24.36873816275,17.8,0.0,24.36873816275,24.36873816275,1.3793103448275863,26.36873816275,28.0,28.0,24.36873816275,0.0,24.36873816275,24.36873816275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36873816275,24.36873816275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,24.460080994729474,20.0,0.0,24.460080994729474,24.460080994729474,1.3793103448275863,26.460080994729474,28.0,28.0,24.460080994729474,0.0,24.460080994729474,24.460080994729474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.460080994729474,24.460080994729474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.577764928946692,22.2,0.0,24.577764928946692,24.577764928946692,1.3793103448275863,26.577764928946692,28.0,28.0,24.577764928946692,0.0,24.577764928946692,24.577764928946692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.577764928946692,24.577764928946692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.729255768406844,24.4,0.0,24.729255768406844,24.729255768406844,1.3793103448275863,26.729255768406844,28.0,28.0,24.729255768406844,0.0,24.729255768406844,24.729255768406844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.729255768406844,24.729255768406844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.843638230241382,24.7,0.0,24.843638230241382,24.843638230241382,1.3793103448275863,26.843638230241382,28.0,28.0,24.843638230241382,0.0,24.843638230241382,24.843638230241382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.843638230241382,24.843638230241382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.937163487402522,24.9,0.0,24.937163487402522,24.937163487402522,1.3793103448275863,26.937163487402522,28.0,28.0,24.937163487402522,0.0,24.937163487402522,24.937163487402522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.937163487402522,24.937163487402522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,25.0118956750031,25.2,0.0,25.0118956750031,25.0118956750031,1.3793103448275863,27.0118956750031,28.0,28.0,25.0118956750031,0.0,25.0118956750031,25.0118956750031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.0118956750031,25.0118956750031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,25.065484215566002,24.7,0.0,25.065484215566002,25.065484215566002,1.3793103448275863,27.065484215566002,28.0,28.0,25.065484215566002,0.0,25.065484215566002,25.065484215566002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.065484215566002,25.065484215566002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,25.080844030055346,24.3,0.0,25.080844030055346,25.080844030055346,1.3793103448275863,27.080844030055346,28.0,28.0,25.080844030055346,0.0,25.080844030055346,25.080844030055346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.080844030055346,25.080844030055346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,25.001370495303686,23.8,0.0,25.001370495303686,25.001370495303686,1.3793103448275863,27.001370495303686,28.0,28.0,25.001370495303686,0.0,25.001370495303686,25.001370495303686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.001370495303686,25.001370495303686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,25.023311302272297,22.9,0.0,25.023311302272297,25.023311302272297,1.3793103448275863,27.023311302272297,28.0,28.0,25.023311302272297,0.0,25.023311302272297,25.023311302272297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.023311302272297,25.023311302272297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.9857495608021,22.1,0.0,24.9857495608021,24.9857495608021,1.3793103448275863,26.9857495608021,28.0,28.0,24.9857495608021,0.0,24.9857495608021,24.9857495608021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.9857495608021,24.9857495608021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.930243378702407,21.2,0.0,24.930243378702407,24.930243378702407,1.3793103448275863,26.930243378702407,28.0,28.0,24.930243378702407,0.0,24.930243378702407,24.930243378702407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.930243378702407,24.930243378702407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.87011094522247,20.3,0.0,24.87011094522247,24.87011094522247,1.3793103448275863,26.87011094522247,28.0,28.0,24.87011094522247,0.0,24.87011094522247,24.87011094522247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87011094522247,24.87011094522247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.92756488455972,19.5,0.0,24.92756488455972,24.92756488455972,1.3793103448275863,26.92756488455972,28.0,28.0,24.92756488455972,0.0,24.92756488455972,24.92756488455972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92756488455972,24.92756488455972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.895798797527593,18.6,0.0,24.895798797527593,24.895798797527593,1.3793103448275863,26.895798797527593,28.0,28.0,24.895798797527593,0.0,24.895798797527593,24.895798797527593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.895798797527593,24.895798797527593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.853202202260825,18.5,0.0,24.853202202260825,24.853202202260825,1.3793103448275863,26.853202202260825,28.0,28.0,24.853202202260825,0.0,24.853202202260825,24.853202202260825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.853202202260825,24.853202202260825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.80912755607821,18.5,0.0,24.80912755607821,24.80912755607821,1.3793103448275863,26.80912755607821,28.0,28.0,24.80912755607821,0.0,24.80912755607821,24.80912755607821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80912755607821,24.80912755607821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.764416137486407,18.4,0.0,24.764416137486407,24.764416137486407,1.3793103448275863,26.764416137486407,28.0,28.0,24.764416137486407,0.0,24.764416137486407,24.764416137486407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.764416137486407,24.764416137486407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.718728973640662,18.2,0.0,24.718728973640662,24.718728973640662,1.3793103448275863,26.718728973640662,28.0,28.0,24.718728973640662,0.0,24.718728973640662,24.718728973640662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.718728973640662,24.718728973640662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.520791897081544,18.0,0.0,24.520791897081544,24.520791897081544,1.3793103448275863,26.520791897081544,28.0,28.0,24.520791897081544,0.0,24.520791897081544,24.520791897081544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.520791897081544,24.520791897081544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,24.401967035898423,17.8,0.0,24.401967035898423,24.401967035898423,1.3793103448275863,26.401967035898423,28.0,28.0,24.401967035898423,0.0,24.401967035898423,24.401967035898423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.401967035898423,24.401967035898423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,24.365592840976667,18.4,0.0,24.365592840976667,24.365592840976667,1.3793103448275863,26.365592840976667,28.0,28.0,24.365592840976667,0.0,24.365592840976667,24.365592840976667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.365592840976667,24.365592840976667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,24.3438977827255,19.0,0.0,24.3438977827255,24.3438977827255,1.3793103448275863,26.3438977827255,28.0,28.0,24.3438977827255,0.0,24.3438977827255,24.3438977827255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3438977827255,24.3438977827255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,24.344991709146754,19.6,0.0,24.344991709146754,24.344991709146754,1.3793103448275863,26.344991709146754,28.0,28.0,24.344991709146754,0.0,24.344991709146754,24.344991709146754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.344991709146754,24.344991709146754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,24.423067974724336,21.2,0.0,24.423067974724336,24.423067974724336,1.3793103448275863,26.423067974724336,28.0,28.0,24.423067974724336,0.0,24.423067974724336,24.423067974724336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.423067974724336,24.423067974724336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.523508476201226,22.8,0.0,24.523508476201226,24.523508476201226,1.3793103448275863,26.523508476201226,28.0,28.0,24.523508476201226,0.0,24.523508476201226,24.523508476201226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.523508476201226,24.523508476201226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.654249374657518,24.4,0.0,24.654249374657518,24.654249374657518,1.3793103448275863,26.654249374657518,28.0,28.0,24.654249374657518,0.0,24.654249374657518,24.654249374657518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.654249374657518,24.654249374657518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.776071295623865,25.1,0.0,24.776071295623865,24.776071295623865,1.3793103448275863,26.776071295623865,28.0,28.0,24.776071295623865,0.0,24.776071295623865,24.776071295623865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.776071295623865,24.776071295623865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.882717097314863,25.7,0.0,24.882717097314863,24.882717097314863,1.3793103448275863,26.882717097314863,28.0,28.0,24.882717097314863,0.0,24.882717097314863,24.882717097314863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.882717097314863,24.882717097314863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.976669031524324,26.4,0.0,24.976669031524324,24.976669031524324,1.3793103448275863,26.976669031524324,28.0,28.0,24.976669031524324,0.0,24.976669031524324,24.976669031524324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.976669031524324,24.976669031524324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,25.033630039603555,25.7,0.0,25.033630039603555,25.033630039603555,1.3793103448275863,27.033630039603555,28.0,28.0,25.033630039603555,0.0,25.033630039603555,25.033630039603555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.033630039603555,25.033630039603555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,25.046954177438135,25.1,0.0,25.046954177438135,25.046954177438135,1.3793103448275863,27.046954177438135,28.0,28.0,25.046954177438135,0.0,25.046954177438135,25.046954177438135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.046954177438135,25.046954177438135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.966320334285676,24.4,0.0,24.966320334285676,24.966320334285676,1.3793103448275863,26.966320334285676,28.0,28.0,24.966320334285676,0.0,24.966320334285676,24.966320334285676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.966320334285676,24.966320334285676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.999163004423743,23.8,0.0,24.999163004423743,24.999163004423743,1.3793103448275863,26.999163004423743,28.0,28.0,24.999163004423743,0.0,24.999163004423743,24.999163004423743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.999163004423743,24.999163004423743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.970852471017803,23.1,0.0,24.970852471017803,24.970852471017803,1.3793103448275863,26.970852471017803,28.0,28.0,24.970852471017803,0.0,24.970852471017803,24.970852471017803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.970852471017803,24.970852471017803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.93148568295638,22.5,0.0,24.93148568295638,24.93148568295638,1.3793103448275863,26.93148568295638,28.0,28.0,24.93148568295638,0.0,24.93148568295638,24.93148568295638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.93148568295638,24.93148568295638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.89057368264559,21.9,0.0,24.89057368264559,24.89057368264559,1.3793103448275863,26.89057368264559,28.0,28.0,24.89057368264559,0.0,24.89057368264559,24.89057368264559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89057368264559,24.89057368264559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.92546321101956,21.2,0.0,24.92546321101956,24.92546321101956,1.3793103448275863,26.92546321101956,28.0,28.0,24.92546321101956,0.0,24.92546321101956,24.92546321101956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92546321101956,24.92546321101956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.89950557511463,20.6,0.0,24.89950557511463,24.89950557511463,1.3793103448275863,26.89950557511463,28.0,28.0,24.89950557511463,0.0,24.89950557511463,24.89950557511463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89950557511463,24.89950557511463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.861592478427163,19.9,0.0,24.861592478427163,24.861592478427163,1.3793103448275863,26.861592478427163,28.0,28.0,24.861592478427163,0.0,24.861592478427163,24.861592478427163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.861592478427163,24.861592478427163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.8168388037492,19.1,0.0,24.8168388037492,24.8168388037492,1.3793103448275863,26.8168388037492,28.0,28.0,24.8168388037492,0.0,24.8168388037492,24.8168388037492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8168388037492,24.8168388037492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.767751609736003,18.4,0.0,24.767751609736003,24.767751609736003,1.3793103448275863,26.767751609736003,28.0,28.0,24.767751609736003,0.0,24.767751609736003,24.767751609736003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.767751609736003,24.767751609736003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.724015234172356,18.7,0.0,24.724015234172356,24.724015234172356,1.3793103448275863,26.724015234172356,28.0,28.0,24.724015234172356,0.0,24.724015234172356,24.724015234172356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.724015234172356,24.724015234172356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.550402438399082,18.9,0.0,24.550402438399082,24.550402438399082,1.3793103448275863,26.550402438399082,28.0,28.0,24.550402438399082,0.0,24.550402438399082,24.550402438399082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.550402438399082,24.550402438399082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.45591368063966,19.2,0.0,24.45591368063966,24.45591368063966,1.3793103448275863,26.45591368063966,28.0,28.0,24.45591368063966,0.0,24.45591368063966,24.45591368063966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45591368063966,24.45591368063966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.43723393941073,20.0,0.0,24.43723393941073,24.43723393941073,1.3793103448275863,26.43723393941073,28.0,28.0,24.43723393941073,0.0,24.43723393941073,24.43723393941073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43723393941073,24.43723393941073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.43287989106634,20.8,0.0,24.43287989106634,24.43287989106634,1.3793103448275863,26.43287989106634,28.0,28.0,24.43287989106634,0.0,24.43287989106634,24.43287989106634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43287989106634,24.43287989106634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.45177959324796,21.6,0.0,24.45177959324796,24.45177959324796,1.3793103448275863,26.45177959324796,28.0,28.0,24.45177959324796,0.0,24.45177959324796,24.45177959324796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45177959324796,24.45177959324796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.552747076498186,23.5,0.0,24.552747076498186,24.552747076498186,1.3793103448275863,26.552747076498186,28.0,28.0,24.552747076498186,0.0,24.552747076498186,24.552747076498186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.552747076498186,24.552747076498186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.67502598755274,25.3,0.0,24.67502598755274,24.67502598755274,1.3793103448275863,26.67502598755274,28.0,28.0,24.67502598755274,0.0,24.67502598755274,24.67502598755274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.67502598755274,24.67502598755274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.8319886190994,27.2,0.0,24.8319886190994,24.8319886190994,1.3793103448275863,26.8319886190994,28.0,28.0,24.8319886190994,0.0,24.8319886190994,24.8319886190994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8319886190994,24.8319886190994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.94890265409789,27.2,0.0,24.94890265409789,24.94890265409789,1.3793103448275863,26.94890265409789,28.0,28.0,24.94890265409789,0.0,24.94890265409789,24.94890265409789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94890265409789,24.94890265409789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,25.041677358362833,27.2,0.0,25.041677358362833,25.041677358362833,1.3793103448275863,27.041677358362833,28.0,28.0,25.041677358362833,0.0,25.041677358362833,25.041677358362833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.041677358362833,25.041677358362833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,25.1145438702575,27.2,0.0,25.1145438702575,25.1145438702575,1.3793103448275863,27.1145438702575,28.0,28.0,25.1145438702575,0.0,25.1145438702575,25.1145438702575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1145438702575,25.1145438702575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,25.171037297039387,26.7,0.0,25.171037297039387,25.171037297039387,1.3793103448275863,27.171037297039387,28.0,28.0,25.171037297039387,0.0,25.171037297039387,25.171037297039387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.171037297039387,25.171037297039387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,25.186569183758795,26.1,0.0,25.186569183758795,25.186569183758795,1.3793103448275863,27.186569183758795,28.0,28.0,25.186569183758795,0.0,25.186569183758795,25.186569183758795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.186569183758795,25.186569183758795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,25.130357802395984,25.6,0.0,25.130357802395984,25.130357802395984,1.3793103448275863,27.130357802395984,28.0,28.0,25.130357802395984,0.0,25.130357802395984,25.130357802395984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.130357802395984,25.130357802395984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,25.158265114675267,24.9,0.0,25.158265114675267,25.158265114675267,1.3793103448275863,27.158265114675267,28.0,28.0,25.158265114675267,0.0,25.158265114675267,25.158265114675267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.158265114675267,25.158265114675267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,25.128866223303433,24.1,0.0,25.128866223303433,25.128866223303433,1.3793103448275863,27.128866223303433,28.0,28.0,25.128866223303433,0.0,25.128866223303433,25.128866223303433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.128866223303433,25.128866223303433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,25.089081657602904,23.4,0.0,25.089081657602904,25.089081657602904,1.3793103448275863,27.089081657602904,28.0,28.0,25.089081657602904,0.0,25.089081657602904,25.089081657602904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.089081657602904,25.089081657602904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,25.079195804760666,23.7,0.0,25.079195804760666,25.079195804760666,1.3793103448275863,27.079195804760666,28.0,28.0,25.079195804760666,0.0,25.079195804760666,25.079195804760666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.079195804760666,25.079195804760666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,25.102288514110903,24.1,0.0,25.102288514110903,25.102288514110903,1.3793103448275863,27.102288514110903,28.0,28.0,25.102288514110903,0.0,25.102288514110903,25.102288514110903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.102288514110903,25.102288514110903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,25.094924390205268,24.4,0.0,25.094924390205268,25.094924390205268,1.3793103448275863,27.094924390205268,28.0,28.0,25.094924390205268,0.0,25.094924390205268,25.094924390205268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.094924390205268,25.094924390205268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,25.082090508885152,24.1,0.0,25.082090508885152,25.082090508885152,1.3793103448275863,27.082090508885152,28.0,28.0,25.082090508885152,0.0,25.082090508885152,25.082090508885152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.082090508885152,25.082090508885152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,25.05172238055081,23.7,0.0,25.05172238055081,25.05172238055081,1.3793103448275863,27.05172238055081,28.0,28.0,25.05172238055081,0.0,25.05172238055081,25.05172238055081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05172238055081,25.05172238055081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,25.02989559336031,23.4,0.0,25.02989559336031,25.02989559336031,1.3793103448275863,27.02989559336031,28.0,28.0,25.02989559336031,0.0,25.02989559336031,25.02989559336031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02989559336031,25.02989559336031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,25.00267844328131,22.5,0.0,25.00267844328131,25.00267844328131,1.3793103448275863,27.00267844328131,28.0,28.0,25.00267844328131,0.0,25.00267844328131,25.00267844328131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00267844328131,25.00267844328131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.968846151516395,21.5,0.0,24.968846151516395,24.968846151516395,1.3793103448275863,26.968846151516395,28.0,28.0,24.968846151516395,0.0,24.968846151516395,24.968846151516395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.968846151516395,24.968846151516395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.929431013262096,20.6,0.0,24.929431013262096,24.929431013262096,1.3793103448275863,26.929431013262096,28.0,28.0,24.929431013262096,0.0,24.929431013262096,24.929431013262096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.929431013262096,24.929431013262096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.825893074773614,21.3,0.0,24.825893074773614,24.825893074773614,1.3793103448275863,26.825893074773614,28.0,28.0,24.825893074773614,0.0,24.825893074773614,24.825893074773614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.825893074773614,24.825893074773614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.80808544214623,22.1,0.0,24.80808544214623,24.80808544214623,1.3793103448275863,26.80808544214623,28.0,28.0,24.80808544214623,0.0,24.80808544214623,24.80808544214623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80808544214623,24.80808544214623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.85056024457895,22.8,0.0,24.85056024457895,24.85056024457895,1.3793103448275863,26.85056024457895,28.0,28.0,24.85056024457895,0.0,24.85056024457895,24.85056024457895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.85056024457895,24.85056024457895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.954503485987452,24.5,0.0,24.954503485987452,24.954503485987452,1.3793103448275863,26.954503485987452,28.0,28.0,24.954503485987452,0.0,24.954503485987452,24.954503485987452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.954503485987452,24.954503485987452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,25.08091267339885,26.3,0.0,25.08091267339885,25.08091267339885,1.3793103448275863,27.08091267339885,28.0,28.0,25.08091267339885,0.0,25.08091267339885,25.08091267339885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08091267339885,25.08091267339885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.235413121780844,28.0,0.0,25.235413121780844,25.235413121780844,1.3793103448275863,27.235413121780844,28.0,28.0,25.235413121780844,0.0,25.235413121780844,25.235413121780844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.235413121780844,25.235413121780844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.358509505774066,28.3,0.0,25.358509505774066,25.358509505774066,1.3793103448275863,27.358509505774066,28.0,28.0,25.358509505774066,0.0,25.358509505774066,25.358509505774066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.358509505774066,25.358509505774066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.460651750084494,28.5,0.0,25.460651750084494,25.460651750084494,1.3793103448275863,27.460651750084494,28.0,28.0,25.460651750084494,0.0,25.460651750084494,25.460651750084494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.460651750084494,25.460651750084494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.549601024923447,28.8,0.0,25.549601024923447,25.549601024923447,1.3793103448275863,27.549601024923447,28.0,28.0,25.549601024923447,0.0,25.549601024923447,25.549601024923447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.549601024923447,25.549601024923447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.588811455797497,28.1,0.0,25.588811455797497,25.588811455797497,1.3793103448275863,27.588811455797497,28.0,28.0,25.588811455797497,0.0,25.588811455797497,25.588811455797497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.588811455797497,25.588811455797497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.604496920867064,27.5,0.0,25.604496920867064,25.604496920867064,1.3793103448275863,27.604496920867064,28.0,28.0,25.604496920867064,0.0,25.604496920867064,25.604496920867064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.604496920867064,25.604496920867064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.53215181658409,26.8,0.0,25.53215181658409,25.53215181658409,1.3793103448275863,27.53215181658409,28.0,28.0,25.53215181658409,0.0,25.53215181658409,25.53215181658409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53215181658409,25.53215181658409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.534542838884345,25.6,0.0,25.534542838884345,25.534542838884345,1.3793103448275863,27.534542838884345,28.0,28.0,25.534542838884345,0.0,25.534542838884345,25.534542838884345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.534542838884345,25.534542838884345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.485746033364588,24.4,0.0,25.485746033364588,25.485746033364588,1.3793103448275863,27.485746033364588,28.0,28.0,25.485746033364588,0.0,25.485746033364588,25.485746033364588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.485746033364588,25.485746033364588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.478323991435786,23.2,0.0,25.478323991435786,25.478323991435786,1.3793103448275863,27.478323991435786,28.0,28.0,25.478323991435786,0.0,25.478323991435786,25.478323991435786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.478323991435786,25.478323991435786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.461969836647626,23.4,0.0,25.461969836647626,25.461969836647626,1.3793103448275863,27.461969836647626,28.0,28.0,25.461969836647626,0.0,25.461969836647626,25.461969836647626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.461969836647626,25.461969836647626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.441156264560497,23.6,0.0,25.441156264560497,25.441156264560497,1.3793103448275863,27.441156264560497,28.0,28.0,25.441156264560497,0.0,25.441156264560497,25.441156264560497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.441156264560497,25.441156264560497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.415971976807917,23.8,0.0,25.415971976807917,25.415971976807917,1.3793103448275863,27.415971976807917,28.0,28.0,25.415971976807917,0.0,25.415971976807917,25.415971976807917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.415971976807917,25.415971976807917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.391392339443115,23.5,0.0,25.391392339443115,25.391392339443115,1.3793103448275863,27.391392339443115,28.0,28.0,25.391392339443115,0.0,25.391392339443115,25.391392339443115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.391392339443115,25.391392339443115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.35265387692009,23.3,0.0,25.35265387692009,25.35265387692009,1.3793103448275863,27.35265387692009,28.0,28.0,25.35265387692009,0.0,25.35265387692009,25.35265387692009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35265387692009,25.35265387692009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.32252319656267,23.0,0.0,25.32252319656267,25.32252319656267,1.3793103448275863,27.32252319656267,28.0,28.0,25.32252319656267,0.0,25.32252319656267,25.32252319656267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32252319656267,25.32252319656267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.286305133477597,22.0,0.0,25.286305133477597,25.286305133477597,1.3793103448275863,27.286305133477597,28.0,28.0,25.286305133477597,0.0,25.286305133477597,25.286305133477597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.286305133477597,25.286305133477597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.243927255922543,21.0,0.0,25.243927255922543,25.243927255922543,1.3793103448275863,27.243927255922543,28.0,28.0,25.243927255922543,0.0,25.243927255922543,25.243927255922543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.243927255922543,25.243927255922543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,25.19525685666561,20.0,0.0,25.19525685666561,25.19525685666561,1.3793103448275863,27.19525685666561,28.0,28.0,25.19525685666561,0.0,25.19525685666561,25.19525685666561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19525685666561,25.19525685666561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,25.06289725338005,20.7,0.0,25.06289725338005,25.06289725338005,1.3793103448275863,27.06289725338005,28.0,28.0,25.06289725338005,0.0,25.06289725338005,25.06289725338005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06289725338005,25.06289725338005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,25.031964068830938,21.5,0.0,25.031964068830938,25.031964068830938,1.3793103448275863,27.031964068830938,28.0,28.0,25.031964068830938,0.0,25.031964068830938,25.031964068830938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.031964068830938,25.031964068830938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,25.06502953735216,22.2,0.0,25.06502953735216,25.06502953735216,1.3793103448275863,27.06502953735216,28.0,28.0,25.06502953735216,0.0,25.06502953735216,25.06502953735216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06502953735216,25.06502953735216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,25.166527661934012,24.1,0.0,25.166527661934012,25.166527661934012,1.3793103448275863,27.166527661934012,28.0,28.0,25.166527661934012,0.0,25.166527661934012,25.166527661934012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.166527661934012,25.166527661934012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.287104169453833,25.9,0.0,25.287104169453833,25.287104169453833,1.3793103448275863,27.287104169453833,28.0,28.0,25.287104169453833,0.0,25.287104169453833,25.287104169453833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.287104169453833,25.287104169453833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.440786612866276,27.8,0.0,25.440786612866276,25.440786612866276,1.3793103448275863,27.440786612866276,28.0,28.0,25.440786612866276,0.0,25.440786612866276,25.440786612866276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.440786612866276,25.440786612866276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.549740875760133,27.8,0.0,25.549740875760133,25.549740875760133,1.3793103448275863,27.549740875760133,28.0,28.0,25.549740875760133,0.0,25.549740875760133,25.549740875760133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.549740875760133,25.549740875760133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.63669721273947,27.8,0.0,25.63669721273947,25.63669721273947,1.3793103448275863,27.63669721273947,28.0,28.0,25.63669721273947,0.0,25.63669721273947,25.63669721273947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63669721273947,25.63669721273947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.70602632371792,27.8,0.0,25.70602632371792,25.70602632371792,1.3793103448275863,27.70602632371792,28.0,28.0,25.70602632371792,0.0,25.70602632371792,25.70602632371792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70602632371792,25.70602632371792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.758088696979527,27.9,0.0,25.758088696979527,25.758088696979527,1.3793103448275863,27.758088696979527,28.0,28.0,25.758088696979527,0.0,25.758088696979527,25.758088696979527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.758088696979527,25.758088696979527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.793845323641037,27.9,0.0,25.793845323641037,25.793845323641037,1.3793103448275863,27.793845323641037,28.0,28.0,25.793845323641037,0.0,25.793845323641037,25.793845323641037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.793845323641037,25.793845323641037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.758220259347503,28.0,0.0,25.758220259347503,25.758220259347503,1.3793103448275863,27.758220259347503,28.0,28.0,25.758220259347503,0.0,25.758220259347503,25.758220259347503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.758220259347503,25.758220259347503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.75887312439646,26.5,0.0,25.75887312439646,25.75887312439646,1.3793103448275863,27.75887312439646,28.0,28.0,25.75887312439646,0.0,25.75887312439646,25.75887312439646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75887312439646,25.75887312439646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.699619633509876,24.9,0.0,25.699619633509876,25.699619633509876,1.3793103448275863,27.699619633509876,28.0,28.0,25.699619633509876,0.0,25.699619633509876,25.699619633509876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.699619633509876,25.699619633509876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.68188881757527,23.4,0.0,25.68188881757527,25.68188881757527,1.3793103448275863,27.68188881757527,28.0,28.0,25.68188881757527,0.0,25.68188881757527,25.68188881757527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.68188881757527,25.68188881757527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.65775229357751,23.1,0.0,25.65775229357751,25.65775229357751,1.3793103448275863,27.65775229357751,28.0,28.0,25.65775229357751,0.0,25.65775229357751,25.65775229357751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65775229357751,25.65775229357751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.626042893755034,22.7,0.0,25.626042893755034,25.626042893755034,1.3793103448275863,27.626042893755034,28.0,28.0,25.626042893755034,0.0,25.626042893755034,25.626042893755034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.626042893755034,25.626042893755034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.58703872763312,22.4,0.0,25.58703872763312,25.58703872763312,1.3793103448275863,27.58703872763312,28.0,28.0,25.58703872763312,0.0,25.58703872763312,25.58703872763312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58703872763312,25.58703872763312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.546317350263017,21.7,0.0,25.546317350263017,25.546317350263017,1.3793103448275863,27.546317350263017,28.0,28.0,25.546317350263017,0.0,25.546317350263017,25.546317350263017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.546317350263017,25.546317350263017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.503022411772548,21.1,0.0,25.503022411772548,25.503022411772548,1.3793103448275863,27.503022411772548,28.0,28.0,25.503022411772548,0.0,25.503022411772548,25.503022411772548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.503022411772548,25.503022411772548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.455541013726606,20.4,0.0,25.455541013726606,25.455541013726606,1.3793103448275863,27.455541013726606,28.0,28.0,25.455541013726606,0.0,25.455541013726606,25.455541013726606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.455541013726606,25.455541013726606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.40690196882439,20.0,0.0,25.40690196882439,25.40690196882439,1.3793103448275863,27.40690196882439,28.0,28.0,25.40690196882439,0.0,25.40690196882439,25.40690196882439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40690196882439,25.40690196882439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.223013847735167,19.6,0.0,25.223013847735167,25.223013847735167,1.3793103448275863,27.223013847735167,28.0,28.0,25.223013847735167,0.0,25.223013847735167,25.223013847735167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.223013847735167,25.223013847735167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
