timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-29 06:00:00,0.0,25.098749702584076,19.2,0.0,25.098749702584076,25.098749702584076,1.3793103448275863,27.098749702584076,28.0,28.0,25.098749702584076,0.0,25.098749702584076,25.098749702584076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.098749702584076,25.098749702584076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,25.074408333329345,20.3,0.0,25.074408333329345,25.074408333329345,1.3793103448275863,27.074408333329345,28.0,28.0,25.074408333329345,0.0,25.074408333329345,25.074408333329345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.074408333329345,25.074408333329345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,25.06764785816438,21.3,0.0,25.06764785816438,25.06764785816438,1.3793103448275863,27.06764785816438,28.0,28.0,25.06764785816438,0.0,25.06764785816438,25.06764785816438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06764785816438,25.06764785816438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,25.087316469469265,22.4,0.0,25.087316469469265,25.087316469469265,1.3793103448275863,27.087316469469265,28.0,28.0,25.087316469469265,0.0,25.087316469469265,25.087316469469265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.087316469469265,25.087316469469265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,25.14326275803289,23.1,0.0,25.14326275803289,25.14326275803289,1.3793103448275863,27.14326275803289,28.0,28.0,25.14326275803289,0.0,25.14326275803289,25.14326275803289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.14326275803289,25.14326275803289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,25.20798067384976,23.8,0.0,25.20798067384976,25.20798067384976,1.3793103448275863,27.20798067384976,28.0,28.0,25.20798067384976,0.0,25.20798067384976,25.20798067384976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20798067384976,25.20798067384976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.294193498419304,24.5,0.0,25.294193498419304,25.294193498419304,1.3793103448275863,27.294193498419304,28.0,28.0,25.294193498419304,0.0,25.294193498419304,25.294193498419304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.294193498419304,25.294193498419304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.39154388643548,25.2,0.0,25.39154388643548,25.39154388643548,1.3793103448275863,27.39154388643548,28.0,28.0,25.39154388643548,0.0,25.39154388643548,25.39154388643548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.39154388643548,25.39154388643548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.48126013393434,25.9,0.0,25.48126013393434,25.48126013393434,1.3793103448275863,27.48126013393434,28.0,28.0,25.48126013393434,0.0,25.48126013393434,25.48126013393434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48126013393434,25.48126013393434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.55710640469071,26.6,0.0,25.55710640469071,25.55710640469071,1.3793103448275863,27.55710640469071,28.0,28.0,25.55710640469071,0.0,25.55710640469071,25.55710640469071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55710640469071,25.55710640469071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.597797709931456,26.0,0.0,25.597797709931456,25.597797709931456,1.3793103448275863,27.597797709931456,28.0,28.0,25.597797709931456,0.0,25.597797709931456,25.597797709931456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.597797709931456,25.597797709931456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.599671621929456,25.4,0.0,25.599671621929456,25.599671621929456,1.3793103448275863,27.599671621929456,28.0,28.0,25.599671621929456,0.0,25.599671621929456,25.599671621929456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.599671621929456,25.599671621929456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.555291046625122,24.8,0.0,25.555291046625122,25.555291046625122,1.3793103448275863,27.555291046625122,28.0,28.0,25.555291046625122,0.0,25.555291046625122,25.555291046625122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.555291046625122,25.555291046625122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.554108188691366,24.5,0.0,25.554108188691366,25.554108188691366,1.3793103448275863,27.554108188691366,28.0,28.0,25.554108188691366,0.0,25.554108188691366,25.554108188691366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.554108188691366,25.554108188691366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.53172236041292,24.3,0.0,25.53172236041292,25.53172236041292,1.3793103448275863,27.53172236041292,28.0,28.0,25.53172236041292,0.0,25.53172236041292,25.53172236041292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53172236041292,25.53172236041292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.503179029642276,24.0,0.0,25.503179029642276,25.503179029642276,1.3793103448275863,27.503179029642276,28.0,28.0,25.503179029642276,0.0,25.503179029642276,25.503179029642276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.503179029642276,25.503179029642276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.482213733142505,23.9,0.0,25.482213733142505,25.482213733142505,1.3793103448275863,27.482213733142505,28.0,28.0,25.482213733142505,0.0,25.482213733142505,25.482213733142505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.482213733142505,25.482213733142505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.499526105762374,23.7,0.0,25.499526105762374,25.499526105762374,1.3793103448275863,27.499526105762374,28.0,28.0,25.499526105762374,0.0,25.499526105762374,25.499526105762374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.499526105762374,25.499526105762374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.481333554802536,23.6,0.0,25.481333554802536,25.481333554802536,1.3793103448275863,27.481333554802536,28.0,28.0,25.481333554802536,0.0,25.481333554802536,25.481333554802536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.481333554802536,25.481333554802536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.45922971362652,23.4,0.0,25.45922971362652,25.45922971362652,1.3793103448275863,27.45922971362652,28.0,28.0,25.45922971362652,0.0,25.45922971362652,25.45922971362652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45922971362652,25.45922971362652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.435583797149746,23.2,0.0,25.435583797149746,25.435583797149746,1.3793103448275863,27.435583797149746,28.0,28.0,25.435583797149746,0.0,25.435583797149746,25.435583797149746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.435583797149746,25.435583797149746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.410887744479453,23.0,0.0,25.410887744479453,25.410887744479453,1.3793103448275863,27.410887744479453,28.0,28.0,25.410887744479453,0.0,25.410887744479453,25.410887744479453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.410887744479453,25.410887744479453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.38430137374045,22.7,0.0,25.38430137374045,25.38430137374045,1.3793103448275863,27.38430137374045,28.0,28.0,25.38430137374045,0.0,25.38430137374045,25.38430137374045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38430137374045,25.38430137374045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.283345353299843,22.3,0.0,25.283345353299843,25.283345353299843,1.3793103448275863,27.283345353299843,28.0,28.0,25.283345353299843,0.0,25.283345353299843,25.283345353299843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.283345353299843,25.283345353299843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,25.196573906422266,22.0,0.0,25.196573906422266,25.196573906422266,1.3793103448275863,27.196573906422266,28.0,28.0,25.196573906422266,0.0,25.196573906422266,25.196573906422266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.196573906422266,25.196573906422266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,25.165501416183083,22.1,0.0,25.165501416183083,25.165501416183083,1.3793103448275863,27.165501416183083,28.0,28.0,25.165501416183083,0.0,25.165501416183083,25.165501416183083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.165501416183083,25.165501416183083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,25.143369393065168,22.3,0.0,25.143369393065168,25.143369393065168,1.3793103448275863,27.143369393065168,28.0,28.0,25.143369393065168,0.0,25.143369393065168,25.143369393065168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.143369393065168,25.143369393065168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,25.134247310188563,22.4,0.0,25.134247310188563,25.134247310188563,1.3793103448275863,27.134247310188563,28.0,28.0,25.134247310188563,0.0,25.134247310188563,25.134247310188563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.134247310188563,25.134247310188563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,25.202497583976417,23.6,0.0,25.202497583976417,25.202497583976417,1.3793103448275863,27.202497583976417,28.0,28.0,25.202497583976417,0.0,25.202497583976417,25.202497583976417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.202497583976417,25.202497583976417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.28985715163521,24.8,0.0,25.28985715163521,25.28985715163521,1.3793103448275863,27.28985715163521,28.0,28.0,25.28985715163521,0.0,25.28985715163521,25.28985715163521,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28985715163521,25.28985715163521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.402840543307555,26.0,0.0,25.402840543307555,25.402840543307555,1.3793103448275863,27.402840543307555,28.0,28.0,25.402840543307555,0.0,25.402840543307555,25.402840543307555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.402840543307555,25.402840543307555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.518168066990064,26.7,0.0,25.518168066990064,25.518168066990064,1.3793103448275863,27.518168066990064,28.0,28.0,25.518168066990064,0.0,25.518168066990064,25.518168066990064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.518168066990064,25.518168066990064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.62720510817523,27.5,0.0,25.62720510817523,25.62720510817523,1.3793103448275863,27.62720510817523,28.0,28.0,25.62720510817523,0.0,25.62720510817523,25.62720510817523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.62720510817523,25.62720510817523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.718026457346323,28.2,0.0,25.718026457346323,25.718026457346323,1.3793103448275863,27.718026457346323,28.0,28.0,25.718026457346323,0.0,25.718026457346323,25.718026457346323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.718026457346323,25.718026457346323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.785991810139425,27.9,0.0,25.785991810139425,25.785991810139425,1.3793103448275863,27.785991810139425,28.0,28.0,25.785991810139425,0.0,25.785991810139425,25.785991810139425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.785991810139425,25.785991810139425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.8072760669177,27.5,0.0,25.8072760669177,25.8072760669177,1.3793103448275863,27.8072760669177,28.0,28.0,25.8072760669177,0.0,25.8072760669177,25.8072760669177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8072760669177,25.8072760669177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.75840663727851,27.2,0.0,25.75840663727851,25.75840663727851,1.3793103448275863,27.75840663727851,28.0,28.0,25.75840663727851,0.0,25.75840663727851,25.75840663727851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75840663727851,25.75840663727851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.772446720209597,25.9,0.0,25.772446720209597,25.772446720209597,1.3793103448275863,27.772446720209597,28.0,28.0,25.772446720209597,0.0,25.772446720209597,25.772446720209597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.772446720209597,25.772446720209597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.70653170723041,24.1,0.0,25.70653170723041,25.70653170723041,1.3793103448275863,27.70653170723041,28.0,28.0,25.70653170723041,0.0,25.70653170723041,25.70653170723041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70653170723041,25.70653170723041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.65630649858761,23.5,0.0,25.65630649858761,25.65630649858761,1.3793103448275863,27.65630649858761,28.0,28.0,25.65630649858761,0.0,25.65630649858761,25.65630649858761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65630649858761,25.65630649858761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.615943290163038,23.1,0.0,25.615943290163038,25.615943290163038,1.3793103448275863,27.615943290163038,28.0,28.0,25.615943290163038,0.0,25.615943290163038,25.615943290163038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.615943290163038,25.615943290163038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.64227135630804,22.7,0.0,25.64227135630804,25.64227135630804,1.3793103448275863,27.64227135630804,28.0,28.0,25.64227135630804,0.0,25.64227135630804,25.64227135630804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.64227135630804,25.64227135630804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.616442566712614,22.4,0.0,25.616442566712614,25.616442566712614,1.3793103448275863,27.616442566712614,28.0,28.0,25.616442566712614,0.0,25.616442566712614,25.616442566712614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.616442566712614,25.616442566712614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.582252731582685,22.0,0.0,25.582252731582685,25.582252731582685,1.3793103448275863,27.582252731582685,28.0,28.0,25.582252731582685,0.0,25.582252731582685,25.582252731582685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.582252731582685,25.582252731582685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.543704417002424,21.5,0.0,25.543704417002424,25.543704417002424,1.3793103448275863,27.543704417002424,28.0,28.0,25.543704417002424,0.0,25.543704417002424,25.543704417002424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.543704417002424,25.543704417002424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.50017047347457,20.8,0.0,25.50017047347457,25.50017047347457,1.3793103448275863,27.50017047347457,28.0,28.0,25.50017047347457,0.0,25.50017047347457,25.50017047347457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50017047347457,25.50017047347457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.452382073345667,20.1,0.0,25.452382073345667,25.452382073345667,1.3793103448275863,27.452382073345667,28.0,28.0,25.452382073345667,0.0,25.452382073345667,25.452382073345667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.452382073345667,25.452382073345667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.26811634796642,19.6,0.0,25.26811634796642,25.26811634796642,1.3793103448275863,27.26811634796642,28.0,28.0,25.26811634796642,0.0,25.26811634796642,25.26811634796642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26811634796642,25.26811634796642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,25.147469710079875,19.3,0.0,25.147469710079875,25.147469710079875,1.3793103448275863,27.147469710079875,28.0,28.0,25.147469710079875,0.0,25.147469710079875,25.147469710079875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.147469710079875,25.147469710079875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,25.086400409458292,19.2,0.0,25.086400409458292,25.086400409458292,1.3793103448275863,27.086400409458292,28.0,28.0,25.086400409458292,0.0,25.086400409458292,25.086400409458292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.086400409458292,25.086400409458292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,25.12353214985882,22.0,0.0,25.12353214985882,25.12353214985882,1.3793103448275863,27.12353214985882,28.0,28.0,25.12353214985882,0.0,25.12353214985882,25.12353214985882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12353214985882,25.12353214985882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,25.13750289456022,22.8,0.0,25.13750289456022,25.13750289456022,1.3793103448275863,27.13750289456022,28.0,28.0,25.13750289456022,0.0,25.13750289456022,25.13750289456022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13750289456022,25.13750289456022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,25.212829390596408,24.0,0.0,25.212829390596408,25.212829390596408,1.3793103448275863,27.212829390596408,28.0,28.0,25.212829390596408,0.0,25.212829390596408,25.212829390596408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.212829390596408,25.212829390596408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.33072047589973,26.0,0.0,25.33072047589973,25.33072047589973,1.3793103448275863,27.33072047589973,28.0,28.0,25.33072047589973,0.0,25.33072047589973,25.33072047589973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33072047589973,25.33072047589973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.432573264732266,26.4,0.0,25.432573264732266,25.432573264732266,1.3793103448275863,27.432573264732266,28.0,28.0,25.432573264732266,0.0,25.432573264732266,25.432573264732266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.432573264732266,25.432573264732266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.512749604074955,26.0,0.0,25.512749604074955,25.512749604074955,1.3793103448275863,27.512749604074955,28.0,28.0,25.512749604074955,0.0,25.512749604074955,25.512749604074955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.512749604074955,25.512749604074955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.582793048624048,26.0,0.0,25.582793048624048,25.582793048624048,1.3793103448275863,27.582793048624048,28.0,28.0,25.582793048624048,0.0,25.582793048624048,25.582793048624048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.582793048624048,25.582793048624048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.665729782548524,27.0,0.0,25.665729782548524,25.665729782548524,1.3793103448275863,27.665729782548524,28.0,28.0,25.665729782548524,0.0,25.665729782548524,25.665729782548524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.665729782548524,25.665729782548524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.735784550313674,27.0,0.0,25.735784550313674,25.735784550313674,1.3793103448275863,27.735784550313674,28.0,28.0,25.735784550313674,0.0,25.735784550313674,25.735784550313674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.735784550313674,25.735784550313674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.732382062981742,26.0,0.0,25.732382062981742,25.732382062981742,1.3793103448275863,27.732382062981742,28.0,28.0,25.732382062981742,0.0,25.732382062981742,25.732382062981742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.732382062981742,25.732382062981742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.656385763263167,25.4,0.0,25.656385763263167,25.656385763263167,1.3793103448275863,27.656385763263167,28.0,28.0,25.656385763263167,0.0,25.656385763263167,25.656385763263167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.656385763263167,25.656385763263167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.622307992811415,23.0,0.0,25.622307992811415,25.622307992811415,1.3793103448275863,27.622307992811415,28.0,28.0,25.622307992811415,0.0,25.622307992811415,25.622307992811415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.622307992811415,25.622307992811415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.58855272575437,23.0,0.0,25.58855272575437,25.58855272575437,1.3793103448275863,27.58855272575437,28.0,28.0,25.58855272575437,0.0,25.58855272575437,25.58855272575437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58855272575437,25.58855272575437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.577356683794434,23.6,0.0,25.577356683794434,25.577356683794434,1.3793103448275863,27.577356683794434,28.0,28.0,25.577356683794434,0.0,25.577356683794434,25.577356683794434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.577356683794434,25.577356683794434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.54009905989379,23.0,0.0,25.54009905989379,25.54009905989379,1.3793103448275863,27.54009905989379,28.0,28.0,25.54009905989379,0.0,25.54009905989379,25.54009905989379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54009905989379,25.54009905989379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.562293322181496,22.0,0.0,25.562293322181496,25.562293322181496,1.3793103448275863,27.562293322181496,28.0,28.0,25.562293322181496,0.0,25.562293322181496,25.562293322181496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.562293322181496,25.562293322181496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.545568455491598,23.0,0.0,25.545568455491598,25.545568455491598,1.3793103448275863,27.545568455491598,28.0,28.0,25.545568455491598,0.0,25.545568455491598,25.545568455491598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.545568455491598,25.545568455491598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.51183062492983,22.0,0.0,25.51183062492983,25.51183062492983,1.3793103448275863,27.51183062492983,28.0,28.0,25.51183062492983,0.0,25.51183062492983,25.51183062492983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51183062492983,25.51183062492983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.450916859798813,19.0,0.0,25.450916859798813,25.450916859798813,1.3793103448275863,27.450916859798813,28.0,28.0,25.450916859798813,0.0,25.450916859798813,25.450916859798813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.450916859798813,25.450916859798813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.408807711303652,20.2,0.0,25.408807711303652,25.408807711303652,1.3793103448275863,27.408807711303652,28.0,28.0,25.408807711303652,0.0,25.408807711303652,25.408807711303652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.408807711303652,25.408807711303652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.3731045746353,21.0,0.0,25.3731045746353,25.3731045746353,1.3793103448275863,27.3731045746353,28.0,28.0,25.3731045746353,0.0,25.3731045746353,25.3731045746353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3731045746353,25.3731045746353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,25.171691845317277,19.0,0.0,25.171691845317277,25.171691845317277,1.3793103448275863,27.171691845317277,28.0,28.0,25.171691845317277,0.0,25.171691845317277,25.171691845317277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.171691845317277,25.171691845317277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,25.074530539815456,19.6,0.0,25.074530539815456,25.074530539815456,1.3793103448275863,27.074530539815456,28.0,28.0,25.074530539815456,0.0,25.074530539815456,25.074530539815456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.074530539815456,25.074530539815456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,25.06913410033495,21.0,0.0,25.06913410033495,25.06913410033495,1.3793103448275863,27.06913410033495,28.0,28.0,25.06913410033495,0.0,25.06913410033495,25.06913410033495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06913410033495,25.06913410033495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.97516863599263,19.0,0.0,24.97516863599263,24.97516863599263,1.3793103448275863,26.97516863599263,28.0,28.0,24.97516863599263,0.0,24.97516863599263,24.97516863599263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97516863599263,24.97516863599263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.989239718875275,21.2,0.0,24.989239718875275,24.989239718875275,1.3793103448275863,26.989239718875275,28.0,28.0,24.989239718875275,0.0,24.989239718875275,24.989239718875275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.989239718875275,24.989239718875275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,25.077055223389554,23.0,0.0,25.077055223389554,25.077055223389554,1.3793103448275863,27.077055223389554,28.0,28.0,25.077055223389554,0.0,25.077055223389554,25.077055223389554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.077055223389554,25.077055223389554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,25.193111648925786,25.0,0.0,25.193111648925786,25.193111648925786,1.3793103448275863,27.193111648925786,28.0,28.0,25.193111648925786,0.0,25.193111648925786,25.193111648925786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.193111648925786,25.193111648925786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.289381570883965,25.4,0.0,25.289381570883965,25.289381570883965,1.3793103448275863,27.289381570883965,28.0,28.0,25.289381570883965,0.0,25.289381570883965,25.289381570883965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.289381570883965,25.289381570883965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.4594847997741,28.0,0.0,25.4594847997741,25.4594847997741,1.3793103448275863,27.4594847997741,28.0,28.0,25.4594847997741,0.0,25.4594847997741,25.4594847997741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4594847997741,25.4594847997741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.532485833141855,27.0,0.0,25.532485833141855,25.532485833141855,1.3793103448275863,27.532485833141855,28.0,28.0,25.532485833141855,0.0,25.532485833141855,25.532485833141855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.532485833141855,25.532485833141855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.557680379364427,26.0,0.0,25.557680379364427,25.557680379364427,1.3793103448275863,27.557680379364427,28.0,28.0,25.557680379364427,0.0,25.557680379364427,25.557680379364427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.557680379364427,25.557680379364427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.572270289897276,25.0,0.0,25.572270289897276,25.572270289897276,1.3793103448275863,27.572270289897276,28.0,28.0,25.572270289897276,0.0,25.572270289897276,25.572270289897276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.572270289897276,25.572270289897276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.551317264364606,24.0,0.0,25.551317264364606,25.551317264364606,1.3793103448275863,27.551317264364606,28.0,28.0,25.551317264364606,0.0,25.551317264364606,25.551317264364606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.551317264364606,25.551317264364606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.52366286596985,24.6,0.0,25.52366286596985,25.52366286596985,1.3793103448275863,27.52366286596985,28.0,28.0,25.52366286596985,0.0,25.52366286596985,25.52366286596985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.52366286596985,25.52366286596985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.489929042066365,23.0,0.0,25.489929042066365,25.489929042066365,1.3793103448275863,27.489929042066365,28.0,28.0,25.489929042066365,0.0,25.489929042066365,25.489929042066365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.489929042066365,25.489929042066365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.3952662865604,21.0,0.0,25.3952662865604,25.3952662865604,1.3793103448275863,27.3952662865604,28.0,28.0,25.3952662865604,0.0,25.3952662865604,25.3952662865604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3952662865604,25.3952662865604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.369034549239856,21.8,0.0,25.369034549239856,25.369034549239856,1.3793103448275863,27.369034549239856,28.0,28.0,25.369034549239856,0.0,25.369034549239856,25.369034549239856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.369034549239856,25.369034549239856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.31390232743879,21.0,0.0,25.31390232743879,25.31390232743879,1.3793103448275863,27.31390232743879,28.0,28.0,25.31390232743879,0.0,25.31390232743879,25.31390232743879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31390232743879,25.31390232743879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.363066137456205,20.0,0.0,25.363066137456205,25.363066137456205,1.3793103448275863,27.363066137456205,28.0,28.0,25.363066137456205,0.0,25.363066137456205,25.363066137456205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.363066137456205,25.363066137456205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.32843309728574,19.4,0.0,25.32843309728574,25.32843309728574,1.3793103448275863,27.32843309728574,28.0,28.0,25.32843309728574,0.0,25.32843309728574,25.32843309728574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32843309728574,25.32843309728574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.280045961686064,19.0,0.0,25.280045961686064,25.280045961686064,1.3793103448275863,27.280045961686064,28.0,28.0,25.280045961686064,0.0,25.280045961686064,25.280045961686064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.280045961686064,25.280045961686064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,25.221504504611826,18.0,0.0,25.221504504611826,25.221504504611826,1.3793103448275863,27.221504504611826,28.0,28.0,25.221504504611826,0.0,25.221504504611826,25.221504504611826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.221504504611826,25.221504504611826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,25.160048482617697,17.4,0.0,25.160048482617697,25.160048482617697,1.3793103448275863,27.160048482617697,28.0,28.0,25.160048482617697,0.0,25.160048482617697,25.160048482617697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.160048482617697,25.160048482617697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,25.106843152001552,18.0,0.0,25.106843152001552,25.106843152001552,1.3793103448275863,27.106843152001552,28.0,28.0,25.106843152001552,0.0,25.106843152001552,25.106843152001552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.106843152001552,25.106843152001552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.956270978335567,20.0,0.0,24.956270978335567,24.956270978335567,1.3793103448275863,26.956270978335567,28.0,28.0,24.956270978335567,0.0,24.956270978335567,24.956270978335567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.956270978335567,24.956270978335567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.859024082260657,20.0,0.0,24.859024082260657,24.859024082260657,1.3793103448275863,26.859024082260657,28.0,28.0,24.859024082260657,0.0,24.859024082260657,24.859024082260657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.859024082260657,24.859024082260657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.751030206836546,18.0,0.0,24.751030206836546,24.751030206836546,1.3793103448275863,26.751030206836546,28.0,28.0,24.751030206836546,0.0,24.751030206836546,24.751030206836546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.751030206836546,24.751030206836546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.65417914524388,17.0,0.0,24.65417914524388,24.65417914524388,1.3793103448275863,26.65417914524388,28.0,28.0,24.65417914524388,0.0,24.65417914524388,24.65417914524388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65417914524388,24.65417914524388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.682516514721236,20.4,0.0,24.682516514721236,24.682516514721236,1.3793103448275863,26.682516514721236,28.0,28.0,24.682516514721236,0.0,24.682516514721236,24.682516514721236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.682516514721236,24.682516514721236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.741508656224017,22.0,0.0,24.741508656224017,24.741508656224017,1.3793103448275863,26.741508656224017,28.0,28.0,24.741508656224017,0.0,24.741508656224017,24.741508656224017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.741508656224017,24.741508656224017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.80225701891255,23.0,0.0,24.80225701891255,24.80225701891255,1.3793103448275863,26.80225701891255,28.0,28.0,24.80225701891255,0.0,24.80225701891255,24.80225701891255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80225701891255,24.80225701891255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.819496829172348,22.6,0.0,24.819496829172348,24.819496829172348,1.3793103448275863,26.819496829172348,28.0,28.0,24.819496829172348,0.0,24.819496829172348,24.819496829172348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.819496829172348,24.819496829172348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.859092813839986,23.0,0.0,24.859092813839986,24.859092813839986,1.3793103448275863,26.859092813839986,28.0,28.0,24.859092813839986,0.0,24.859092813839986,24.859092813839986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.859092813839986,24.859092813839986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.84379062431513,22.0,0.0,24.84379062431513,24.84379062431513,1.3793103448275863,26.84379062431513,28.0,28.0,24.84379062431513,0.0,24.84379062431513,24.84379062431513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84379062431513,24.84379062431513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.84415286422229,22.4,0.0,24.84415286422229,24.84415286422229,1.3793103448275863,26.84415286422229,28.0,28.0,24.84415286422229,0.0,24.84415286422229,24.84415286422229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84415286422229,24.84415286422229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.845964360761197,22.0,0.0,24.845964360761197,24.845964360761197,1.3793103448275863,26.845964360761197,28.0,28.0,24.845964360761197,0.0,24.845964360761197,24.845964360761197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.845964360761197,24.845964360761197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.841763718584712,22.0,0.0,24.841763718584712,24.841763718584712,1.3793103448275863,26.841763718584712,28.0,28.0,24.841763718584712,0.0,24.841763718584712,24.841763718584712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.841763718584712,24.841763718584712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.71980286244964,19.0,0.0,24.71980286244964,24.71980286244964,1.3793103448275863,26.71980286244964,28.0,28.0,24.71980286244964,0.0,24.71980286244964,24.71980286244964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.71980286244964,24.71980286244964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.682468579488173,19.0,0.0,24.682468579488173,24.682468579488173,1.3793103448275863,26.682468579488173,28.0,28.0,24.682468579488173,0.0,24.682468579488173,24.682468579488173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.682468579488173,24.682468579488173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.60553304593381,18.0,0.0,24.60553304593381,24.60553304593381,1.3793103448275863,26.60553304593381,28.0,28.0,24.60553304593381,0.0,24.60553304593381,24.60553304593381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60553304593381,24.60553304593381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.580812734880883,19.0,0.0,24.580812734880883,24.580812734880883,1.3793103448275863,26.580812734880883,28.0,28.0,24.580812734880883,0.0,24.580812734880883,24.580812734880883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.580812734880883,24.580812734880883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.5126456720087,18.0,0.0,24.5126456720087,24.5126456720087,1.3793103448275863,26.5126456720087,28.0,28.0,24.5126456720087,0.0,24.5126456720087,24.5126456720087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5126456720087,24.5126456720087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.59934193513496,17.0,0.0,24.59934193513496,24.59934193513496,1.3793103448275863,26.59934193513496,28.0,28.0,24.59934193513496,0.0,24.59934193513496,24.59934193513496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59934193513496,24.59934193513496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.588797879556623,18.8,0.0,24.588797879556623,24.588797879556623,1.3793103448275863,26.588797879556623,28.0,28.0,24.588797879556623,0.0,24.588797879556623,24.588797879556623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.588797879556623,24.588797879556623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.55715572842435,19.0,0.0,24.55715572842435,24.55715572842435,1.3793103448275863,26.55715572842435,28.0,28.0,24.55715572842435,0.0,24.55715572842435,24.55715572842435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55715572842435,24.55715572842435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.507163526661092,19.0,0.0,24.507163526661092,24.507163526661092,1.3793103448275863,26.507163526661092,28.0,28.0,24.507163526661092,0.0,24.507163526661092,24.507163526661092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.507163526661092,24.507163526661092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.486190274506313,21.0,0.0,24.486190274506313,24.486190274506313,1.3793103448275863,26.486190274506313,28.0,28.0,24.486190274506313,0.0,24.486190274506313,24.486190274506313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.486190274506313,24.486190274506313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.45367397441491,20.0,0.0,24.45367397441491,24.45367397441491,1.3793103448275863,26.45367397441491,28.0,28.0,24.45367397441491,0.0,24.45367397441491,24.45367397441491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45367397441491,24.45367397441491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.41909485545694,19.5,0.0,24.41909485545694,24.41909485545694,1.3793103448275863,26.41909485545694,28.0,28.0,24.41909485545694,0.0,24.41909485545694,24.41909485545694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41909485545694,24.41909485545694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,24.38148314276784,19.0,0.0,24.38148314276784,24.38148314276784,1.3793103448275863,26.38148314276784,28.0,28.0,24.38148314276784,0.0,24.38148314276784,24.38148314276784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38148314276784,24.38148314276784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,24.234785291133342,19.0,0.0,24.234785291133342,24.234785291133342,1.3793103448275863,26.234785291133342,28.0,28.0,24.234785291133342,0.0,24.234785291133342,24.234785291133342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.234785291133342,24.234785291133342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,24.113013338705727,17.0,0.0,24.113013338705727,24.113013338705727,1.3793103448275863,26.113013338705727,28.0,28.0,24.113013338705727,0.0,24.113013338705727,24.113013338705727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.113013338705727,24.113013338705727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,24.185685841768382,20.4,0.0,24.185685841768382,24.185685841768382,1.3793103448275863,26.185685841768382,28.0,28.0,24.185685841768382,0.0,24.185685841768382,24.185685841768382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.185685841768382,24.185685841768382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,24.283260078797984,22.0,0.0,24.283260078797984,24.283260078797984,1.3793103448275863,26.283260078797984,28.0,28.0,24.283260078797984,0.0,24.283260078797984,24.283260078797984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.283260078797984,24.283260078797984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,24.37518394130506,23.0,0.0,24.37518394130506,24.37518394130506,1.3793103448275863,26.37518394130506,28.0,28.0,24.37518394130506,0.0,24.37518394130506,24.37518394130506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37518394130506,24.37518394130506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.47238877042437,23.6,0.0,24.47238877042437,24.47238877042437,1.3793103448275863,26.47238877042437,28.0,28.0,24.47238877042437,0.0,24.47238877042437,24.47238877042437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47238877042437,24.47238877042437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.56816099572064,24.0,0.0,24.56816099572064,24.56816099572064,1.3793103448275863,26.56816099572064,28.0,28.0,24.56816099572064,0.0,24.56816099572064,24.56816099572064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56816099572064,24.56816099572064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.641905957430005,24.0,0.0,24.641905957430005,24.641905957430005,1.3793103448275863,26.641905957430005,28.0,28.0,24.641905957430005,0.0,24.641905957430005,24.641905957430005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.641905957430005,24.641905957430005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.741943504944114,25.4,0.0,24.741943504944114,24.741943504944114,1.3793103448275863,26.741943504944114,28.0,28.0,24.741943504944114,0.0,24.741943504944114,24.741943504944114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.741943504944114,24.741943504944114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.814837052111294,26.0,0.0,24.814837052111294,24.814837052111294,1.3793103448275863,26.814837052111294,28.0,28.0,24.814837052111294,0.0,24.814837052111294,24.814837052111294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.814837052111294,24.814837052111294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.792048730537473,24.0,0.0,24.792048730537473,24.792048730537473,1.3793103448275863,26.792048730537473,28.0,28.0,24.792048730537473,0.0,24.792048730537473,24.792048730537473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.792048730537473,24.792048730537473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.788186935039093,24.6,0.0,24.788186935039093,24.788186935039093,1.3793103448275863,26.788186935039093,28.0,28.0,24.788186935039093,0.0,24.788186935039093,24.788186935039093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.788186935039093,24.788186935039093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.753815681202084,23.3,0.0,24.753815681202084,24.753815681202084,1.3793103448275863,26.753815681202084,28.0,28.0,24.753815681202084,0.0,24.753815681202084,24.753815681202084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.753815681202084,24.753815681202084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.692451020485194,22.0,0.0,24.692451020485194,24.692451020485194,1.3793103448275863,26.692451020485194,28.0,28.0,24.692451020485194,0.0,24.692451020485194,24.692451020485194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.692451020485194,24.692451020485194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.72113705460851,21.6,0.0,24.72113705460851,24.72113705460851,1.3793103448275863,26.72113705460851,28.0,28.0,24.72113705460851,0.0,24.72113705460851,24.72113705460851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72113705460851,24.72113705460851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.706305268801795,21.0,0.0,24.706305268801795,24.706305268801795,1.3793103448275863,26.706305268801795,28.0,28.0,24.706305268801795,0.0,24.706305268801795,24.706305268801795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.706305268801795,24.706305268801795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.68131688129688,21.0,0.0,24.68131688129688,24.68131688129688,1.3793103448275863,26.68131688129688,28.0,28.0,24.68131688129688,0.0,24.68131688129688,24.68131688129688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68131688129688,24.68131688129688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.64937654568019,21.0,0.0,24.64937654568019,24.64937654568019,1.3793103448275863,26.64937654568019,28.0,28.0,24.64937654568019,0.0,24.64937654568019,24.64937654568019,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64937654568019,24.64937654568019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.60201993408467,19.0,0.0,24.60201993408467,24.60201993408467,1.3793103448275863,26.60201993408467,28.0,28.0,24.60201993408467,0.0,24.60201993408467,24.60201993408467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60201993408467,24.60201993408467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.55576686027634,20.0,0.0,24.55576686027634,24.55576686027634,1.3793103448275863,26.55576686027634,28.0,28.0,24.55576686027634,0.0,24.55576686027634,24.55576686027634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55576686027634,24.55576686027634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.522523773139376,20.4,0.0,24.522523773139376,24.522523773139376,1.3793103448275863,26.522523773139376,28.0,28.0,24.522523773139376,0.0,24.522523773139376,24.522523773139376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.522523773139376,24.522523773139376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.47771397556147,19.0,0.0,24.47771397556147,24.47771397556147,1.3793103448275863,26.47771397556147,28.0,28.0,24.47771397556147,0.0,24.47771397556147,24.47771397556147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47771397556147,24.47771397556147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,24.427469547993667,18.0,0.0,24.427469547993667,24.427469547993667,1.3793103448275863,26.427469547993667,28.0,28.0,24.427469547993667,0.0,24.427469547993667,24.427469547993667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.427469547993667,24.427469547993667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,24.393855994719182,19.4,0.0,24.393855994719182,24.393855994719182,1.3793103448275863,26.393855994719182,28.0,28.0,24.393855994719182,0.0,24.393855994719182,24.393855994719182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.393855994719182,24.393855994719182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,24.210271301419283,18.0,0.0,24.210271301419283,24.210271301419283,1.3793103448275863,26.210271301419283,28.0,28.0,24.210271301419283,0.0,24.210271301419283,24.210271301419283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.210271301419283,24.210271301419283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,24.137045512816922,18.0,0.0,24.137045512816922,24.137045512816922,1.3793103448275863,26.137045512816922,28.0,28.0,24.137045512816922,0.0,24.137045512816922,24.137045512816922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.137045512816922,24.137045512816922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,24.160613306384548,19.8,0.0,24.160613306384548,24.160613306384548,1.3793103448275863,26.160613306384548,28.0,28.0,24.160613306384548,0.0,24.160613306384548,24.160613306384548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.160613306384548,24.160613306384548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,24.250478619850995,22.0,0.0,24.250478619850995,24.250478619850995,1.3793103448275863,26.250478619850995,28.0,28.0,24.250478619850995,0.0,24.250478619850995,24.250478619850995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.250478619850995,24.250478619850995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,24.299122525462835,22.0,0.0,24.299122525462835,24.299122525462835,1.3793103448275863,26.299122525462835,28.0,28.0,24.299122525462835,0.0,24.299122525462835,24.299122525462835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.299122525462835,24.299122525462835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,24.378250774530592,23.2,0.0,24.378250774530592,24.378250774530592,1.3793103448275863,26.378250774530592,28.0,28.0,24.378250774530592,0.0,24.378250774530592,24.378250774530592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.378250774530592,24.378250774530592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.450333500252064,24.0,0.0,24.450333500252064,24.450333500252064,1.3793103448275863,26.450333500252064,28.0,28.0,24.450333500252064,0.0,24.450333500252064,24.450333500252064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.450333500252064,24.450333500252064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.490994205605723,24.0,0.0,24.490994205605723,24.490994205605723,1.3793103448275863,26.490994205605723,28.0,28.0,24.490994205605723,0.0,24.490994205605723,24.490994205605723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.490994205605723,24.490994205605723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.465015597569142,22.8,0.0,24.465015597569142,24.465015597569142,1.3793103448275863,26.465015597569142,28.0,28.0,24.465015597569142,0.0,24.465015597569142,24.465015597569142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.465015597569142,24.465015597569142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,24.378369258496853,20.0,0.0,24.378369258496853,24.378369258496853,1.3793103448275863,26.378369258496853,28.0,28.0,24.378369258496853,0.0,24.378369258496853,24.378369258496853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.378369258496853,24.378369258496853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
