timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-05 17:00:00,0.0,24.3213543202168,19.0,0.0,24.3213543202168,24.3213543202168,1.3793103448275863,26.3213543202168,28.0,28.0,24.3213543202168,0.0,24.3213543202168,24.3213543202168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3213543202168,24.3213543202168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,24.31799582856729,20.6,0.0,24.31799582856729,24.31799582856729,1.3793103448275863,26.31799582856729,28.0,28.0,24.31799582856729,0.0,24.31799582856729,24.31799582856729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31799582856729,24.31799582856729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,24.249277306484966,19.0,0.0,24.249277306484966,24.249277306484966,1.3793103448275863,26.249277306484966,28.0,28.0,24.249277306484966,0.0,24.249277306484966,24.249277306484966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.249277306484966,24.249277306484966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,24.200959896121958,19.0,0.0,24.200959896121958,24.200959896121958,1.3793103448275863,26.200959896121958,28.0,28.0,24.200959896121958,0.0,24.200959896121958,24.200959896121958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.200959896121958,24.200959896121958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,24.278571767927808,19.0,0.0,24.278571767927808,24.278571767927808,1.3793103448275863,26.278571767927808,28.0,28.0,24.278571767927808,0.0,24.278571767927808,24.278571767927808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.278571767927808,24.278571767927808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,24.26029488316079,18.0,0.0,24.26029488316079,24.26029488316079,1.3793103448275863,26.26029488316079,28.0,28.0,24.26029488316079,0.0,24.26029488316079,24.26029488316079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.26029488316079,24.26029488316079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,24.22283427279443,18.0,0.0,24.22283427279443,24.22283427279443,1.3793103448275863,26.22283427279443,28.0,28.0,24.22283427279443,0.0,24.22283427279443,24.22283427279443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22283427279443,24.22283427279443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,24.189959549017352,19.4,0.0,24.189959549017352,24.189959549017352,1.3793103448275863,26.189959549017352,28.0,28.0,24.189959549017352,0.0,24.189959549017352,24.189959549017352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.189959549017352,24.189959549017352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,24.144031663032077,18.0,0.0,24.144031663032077,24.144031663032077,1.3793103448275863,26.144031663032077,28.0,28.0,24.144031663032077,0.0,24.144031663032077,24.144031663032077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.144031663032077,24.144031663032077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,24.111727798282214,19.0,0.0,24.111727798282214,24.111727798282214,1.3793103448275863,26.111727798282214,28.0,28.0,24.111727798282214,0.0,24.111727798282214,24.111727798282214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.111727798282214,24.111727798282214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,24.078144534509228,19.0,0.0,24.078144534509228,24.078144534509228,1.3793103448275863,26.078144534509228,28.0,28.0,24.078144534509228,0.0,24.078144534509228,24.078144534509228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.078144534509228,24.078144534509228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,24.035496805790324,18.0,0.0,24.035496805790324,24.035496805790324,1.3793103448275863,26.035496805790324,28.0,28.0,24.035496805790324,0.0,24.035496805790324,24.035496805790324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.035496805790324,24.035496805790324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.859877976724622,18.0,0.0,23.859877976724622,23.859877976724622,1.3793103448275863,25.859877976724622,28.0,28.0,23.859877976724622,0.0,23.859877976724622,23.859877976724622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.859877976724622,23.859877976724622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.763311033366,18.2,0.0,23.763311033366,23.763311033366,1.3793103448275863,25.763311033366,28.0,28.0,23.763311033366,0.0,23.763311033366,23.763311033366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.763311033366,23.763311033366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.71296177692814,18.0,0.0,23.71296177692814,23.71296177692814,1.3793103448275863,25.71296177692814,28.0,28.0,23.71296177692814,0.0,23.71296177692814,23.71296177692814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.71296177692814,23.71296177692814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.63771233785628,17.0,0.0,23.63771233785628,23.63771233785628,1.3793103448275863,25.63771233785628,28.0,28.0,23.63771233785628,0.0,23.63771233785628,23.63771233785628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.63771233785628,23.63771233785628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.634490103786554,19.0,0.0,23.634490103786554,23.634490103786554,1.3793103448275863,25.634490103786554,28.0,28.0,23.634490103786554,0.0,23.634490103786554,23.634490103786554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.634490103786554,23.634490103786554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.714592788916587,21.0,0.0,23.714592788916587,23.714592788916587,1.3793103448275863,25.714592788916587,28.0,28.0,23.714592788916587,0.0,23.714592788916587,23.714592788916587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.714592788916587,23.714592788916587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.765790858209748,21.0,0.0,23.765790858209748,23.765790858209748,1.3793103448275863,25.765790858209748,28.0,28.0,23.765790858209748,0.0,23.765790858209748,23.765790858209748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.765790858209748,23.765790858209748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.859593001203365,22.2,0.0,23.859593001203365,23.859593001203365,1.3793103448275863,25.859593001203365,28.0,28.0,23.859593001203365,0.0,23.859593001203365,23.859593001203365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.859593001203365,23.859593001203365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.993645425591126,24.0,0.0,23.993645425591126,23.993645425591126,1.3793103448275863,25.993645425591126,28.0,28.0,23.993645425591126,0.0,23.993645425591126,23.993645425591126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.993645425591126,23.993645425591126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,24.006268129676403,22.0,0.0,24.006268129676403,24.006268129676403,1.3793103448275863,26.006268129676403,28.0,28.0,24.006268129676403,0.0,24.006268129676403,24.006268129676403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.006268129676403,24.006268129676403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,24.04415985530126,22.6,0.0,24.04415985530126,24.04415985530126,1.3793103448275863,26.04415985530126,28.0,28.0,24.04415985530126,0.0,24.04415985530126,24.04415985530126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.04415985530126,24.04415985530126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,24.031975032020146,21.0,0.0,24.031975032020146,24.031975032020146,1.3793103448275863,26.031975032020146,28.0,28.0,24.031975032020146,0.0,24.031975032020146,24.031975032020146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.031975032020146,24.031975032020146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.99624752910639,20.0,0.0,23.99624752910639,23.99624752910639,1.3793103448275863,25.99624752910639,28.0,28.0,23.99624752910639,0.0,23.99624752910639,23.99624752910639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99624752910639,23.99624752910639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.955278911552256,20.0,0.0,23.955278911552256,23.955278911552256,1.3793103448275863,25.955278911552256,28.0,28.0,23.955278911552256,0.0,23.955278911552256,23.955278911552256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.955278911552256,23.955278911552256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.916291970271907,19.0,0.0,23.916291970271907,23.916291970271907,1.3793103448275863,25.916291970271907,28.0,28.0,23.916291970271907,0.0,23.916291970271907,23.916291970271907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.916291970271907,23.916291970271907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.876817222903835,19.0,0.0,23.876817222903835,23.876817222903835,1.3793103448275863,25.876817222903835,28.0,28.0,23.876817222903835,0.0,23.876817222903835,23.876817222903835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.876817222903835,23.876817222903835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.80716527081102,18.0,0.0,23.80716527081102,23.80716527081102,1.3793103448275863,25.80716527081102,28.0,28.0,23.80716527081102,0.0,23.80716527081102,23.80716527081102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.80716527081102,23.80716527081102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.762090654467713,18.0,0.0,23.762090654467713,23.762090654467713,1.3793103448275863,25.762090654467713,28.0,28.0,23.762090654467713,0.0,23.762090654467713,23.762090654467713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.762090654467713,23.762090654467713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.85200639620208,18.1,0.0,23.85200639620208,23.85200639620208,1.3793103448275863,25.85200639620208,28.0,28.0,23.85200639620208,0.0,23.85200639620208,23.85200639620208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.85200639620208,23.85200639620208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.836782505893318,18.2,0.0,23.836782505893318,23.836782505893318,1.3793103448275863,25.836782505893318,28.0,28.0,23.836782505893318,0.0,23.836782505893318,23.836782505893318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.836782505893318,23.836782505893318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.792822190950677,17.0,0.0,23.792822190950677,23.792822190950677,1.3793103448275863,25.792822190950677,28.0,28.0,23.792822190950677,0.0,23.792822190950677,23.792822190950677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.792822190950677,23.792822190950677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.748457802996146,17.0,0.0,23.748457802996146,23.748457802996146,1.3793103448275863,25.748457802996146,28.0,28.0,23.748457802996146,0.0,23.748457802996146,23.748457802996146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.748457802996146,23.748457802996146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.709977809549784,17.6,0.0,23.709977809549784,23.709977809549784,1.3793103448275863,25.709977809549784,28.0,28.0,23.709977809549784,0.0,23.709977809549784,23.709977809549784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.709977809549784,23.709977809549784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.66504539565996,17.0,0.0,23.66504539565996,23.66504539565996,1.3793103448275863,25.66504539565996,28.0,28.0,23.66504539565996,0.0,23.66504539565996,23.66504539565996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.66504539565996,23.66504539565996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,23.408258104312537,15.0,0.0,23.408258104312537,23.408258104312537,1.3793103448275863,25.408258104312537,28.653846153846153,28.653846153846153,23.408258104312537,0.0,23.408258104312537,23.408258104312537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.408258104312537,23.408258104312537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,23.31940342619449,16.4,0.0,23.31940342619449,23.31940342619449,1.3793103448275863,25.31940342619449,28.0,28.0,23.31940342619449,0.0,23.31940342619449,23.31940342619449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.31940342619449,23.31940342619449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,23.25644370455006,16.0,0.0,23.25644370455006,23.25644370455006,1.3793103448275863,25.25644370455006,28.0,28.0,23.25644370455006,0.0,23.25644370455006,23.25644370455006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25644370455006,23.25644370455006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,23.234333566315367,17.0,0.0,23.234333566315367,23.234333566315367,1.3793103448275863,25.234333566315367,28.0,28.0,23.234333566315367,0.0,23.234333566315367,23.234333566315367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.234333566315367,23.234333566315367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,23.167263858690305,17.0,0.0,23.167263858690305,23.167263858690305,1.3793103448275863,25.167263858690305,28.0,28.0,23.167263858690305,0.0,23.167263858690305,23.167263858690305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.167263858690305,23.167263858690305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,23.205275829255953,19.0,0.0,23.205275829255953,23.205275829255953,1.3793103448275863,25.205275829255953,28.0,28.0,23.205275829255953,0.0,23.205275829255953,23.205275829255953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.205275829255953,23.205275829255953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,23.28851494548882,21.0,0.0,23.28851494548882,23.28851494548882,1.3793103448275863,25.28851494548882,28.0,28.0,23.28851494548882,0.0,23.28851494548882,23.28851494548882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.28851494548882,23.28851494548882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,23.367738832127888,22.2,0.0,23.367738832127888,23.367738832127888,1.3793103448275863,25.367738832127888,28.0,28.0,23.367738832127888,0.0,23.367738832127888,23.367738832127888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.367738832127888,23.367738832127888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,23.416079591615954,22.0,0.0,23.416079591615954,23.416079591615954,1.3793103448275863,25.416079591615954,28.0,28.0,23.416079591615954,0.0,23.416079591615954,23.416079591615954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.416079591615954,23.416079591615954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,23.48615578555874,23.0,0.0,23.48615578555874,23.48615578555874,1.3793103448275863,25.48615578555874,28.0,28.0,23.48615578555874,0.0,23.48615578555874,23.48615578555874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48615578555874,23.48615578555874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,23.516088066614433,22.8,0.0,23.516088066614433,23.516088066614433,1.3793103448275863,25.516088066614433,28.0,28.0,23.516088066614433,0.0,23.516088066614433,23.516088066614433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.516088066614433,23.516088066614433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.580268160117125,23.0,0.0,23.580268160117125,23.580268160117125,1.3793103448275863,25.580268160117125,28.0,28.0,23.580268160117125,0.0,23.580268160117125,23.580268160117125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.580268160117125,23.580268160117125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.589402360457846,23.0,0.0,23.589402360457846,23.589402360457846,1.3793103448275863,25.589402360457846,28.0,28.0,23.589402360457846,0.0,23.589402360457846,23.589402360457846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.589402360457846,23.589402360457846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.5319377698183,21.8,0.0,23.5319377698183,23.5319377698183,1.3793103448275863,25.5319377698183,28.0,28.0,23.5319377698183,0.0,23.5319377698183,23.5319377698183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.5319377698183,23.5319377698183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,23.504080846791886,20.0,0.0,23.504080846791886,23.504080846791886,1.3793103448275863,25.504080846791886,28.0,28.0,23.504080846791886,0.0,23.504080846791886,23.504080846791886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.504080846791886,23.504080846791886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,23.444482427781352,19.0,0.0,23.444482427781352,23.444482427781352,1.3793103448275863,25.444482427781352,28.0,28.0,23.444482427781352,0.0,23.444482427781352,23.444482427781352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.444482427781352,23.444482427781352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,23.426359980786387,19.6,0.0,23.426359980786387,23.426359980786387,1.3793103448275863,25.426359980786387,28.0,28.0,23.426359980786387,0.0,23.426359980786387,23.426359980786387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.426359980786387,23.426359980786387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,23.385575321232317,19.0,0.0,23.385575321232317,23.385575321232317,1.3793103448275863,25.385575321232317,28.0,28.0,23.385575321232317,0.0,23.385575321232317,23.385575321232317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.385575321232317,23.385575321232317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,23.4439271201577,18.0,0.0,23.4439271201577,23.4439271201577,1.3793103448275863,25.4439271201577,28.0,28.0,23.4439271201577,0.0,23.4439271201577,23.4439271201577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4439271201577,23.4439271201577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,23.4316991202554,18.8,0.0,23.4316991202554,23.4316991202554,1.3793103448275863,25.4316991202554,28.0,28.0,23.4316991202554,0.0,23.4316991202554,23.4316991202554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4316991202554,23.4316991202554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,23.398426401274158,18.0,0.0,23.398426401274158,23.398426401274158,1.3793103448275863,25.398426401274158,28.0,28.0,23.398426401274158,0.0,23.398426401274158,23.398426401274158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.398426401274158,23.398426401274158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,23.36473288941091,18.0,0.0,23.36473288941091,23.36473288941091,1.3793103448275863,25.36473288941091,28.0,28.0,23.36473288941091,0.0,23.36473288941091,23.36473288941091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36473288941091,23.36473288941091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,23.3292272008115,17.8,0.0,23.3292272008115,23.3292272008115,1.3793103448275863,25.3292272008115,28.0,28.0,23.3292272008115,0.0,23.3292272008115,23.3292272008115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3292272008115,23.3292272008115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,23.286984548917495,17.0,0.0,23.286984548917495,23.286984548917495,1.3793103448275863,25.286984548917495,28.0,28.0,23.286984548917495,0.0,23.286984548917495,23.286984548917495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.286984548917495,23.286984548917495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,23.106004862636905,17.0,0.0,23.106004862636905,23.106004862636905,1.3793103448275863,25.106004862636905,28.0,28.0,23.106004862636905,0.0,23.106004862636905,23.106004862636905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.106004862636905,23.106004862636905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,23.001761438343056,17.0,0.0,23.001761438343056,23.001761438343056,1.3793103448275863,25.001761438343056,28.0,28.0,23.001761438343056,0.0,23.001761438343056,23.001761438343056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.001761438343056,23.001761438343056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.922880698256932,16.0,0.0,22.922880698256932,22.922880698256932,1.3793103448275863,24.922880698256932,28.0,28.0,22.922880698256932,0.0,22.922880698256932,22.922880698256932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.922880698256932,22.922880698256932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.90039837438654,17.0,0.0,22.90039837438654,22.90039837438654,1.3793103448275863,24.90039837438654,28.0,28.0,22.90039837438654,0.0,22.90039837438654,22.90039837438654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.90039837438654,22.90039837438654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.926816618133827,19.0,0.0,22.926816618133827,22.926816618133827,1.3793103448275863,24.926816618133827,28.0,28.0,22.926816618133827,0.0,22.926816618133827,22.926816618133827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.926816618133827,22.926816618133827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,23.057625082422224,22.0,0.0,23.057625082422224,23.057625082422224,1.3793103448275863,25.057625082422224,28.0,28.0,23.057625082422224,0.0,23.057625082422224,23.057625082422224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.057625082422224,23.057625082422224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,23.15929943572899,23.0,0.0,23.15929943572899,23.15929943572899,1.3793103448275863,25.15929943572899,28.0,28.0,23.15929943572899,0.0,23.15929943572899,23.15929943572899,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15929943572899,23.15929943572899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,23.245358565735543,23.0,0.0,23.245358565735543,23.245358565735543,1.3793103448275863,25.245358565735543,28.0,28.0,23.245358565735543,0.0,23.245358565735543,23.245358565735543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.245358565735543,23.245358565735543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,23.331659150541718,23.0,0.0,23.331659150541718,23.331659150541718,1.3793103448275863,25.331659150541718,28.0,28.0,23.331659150541718,0.0,23.331659150541718,23.331659150541718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.331659150541718,23.331659150541718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,23.401109281198245,23.0,0.0,23.401109281198245,23.401109281198245,1.3793103448275863,25.401109281198245,28.0,28.0,23.401109281198245,0.0,23.401109281198245,23.401109281198245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.401109281198245,23.401109281198245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.482020716140944,24.0,0.0,23.482020716140944,23.482020716140944,1.3793103448275863,25.482020716140944,28.0,28.0,23.482020716140944,0.0,23.482020716140944,23.482020716140944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.482020716140944,23.482020716140944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.511484527515435,23.0,0.0,23.511484527515435,23.511484527515435,1.3793103448275863,25.511484527515435,28.0,28.0,23.511484527515435,0.0,23.511484527515435,23.511484527515435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.511484527515435,23.511484527515435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.520474730272948,23.0,0.0,23.520474730272948,23.520474730272948,1.3793103448275863,25.520474730272948,28.0,28.0,23.520474730272948,0.0,23.520474730272948,23.520474730272948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.520474730272948,23.520474730272948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.490754104589563,22.8,0.0,23.490754104589563,23.490754104589563,1.3793103448275863,25.490754104589563,28.0,28.0,23.490754104589563,0.0,23.490754104589563,23.490754104589563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.490754104589563,23.490754104589563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.471386439982723,21.0,0.0,23.471386439982723,23.471386439982723,1.3793103448275863,25.471386439982723,28.0,28.0,23.471386439982723,0.0,23.471386439982723,23.471386439982723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.471386439982723,23.471386439982723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,23.417644289188672,20.0,0.0,23.417644289188672,23.417644289188672,1.3793103448275863,25.417644289188672,28.0,28.0,23.417644289188672,0.0,23.417644289188672,23.417644289188672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.417644289188672,23.417644289188672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,23.41750396501574,21.0,0.0,23.41750396501574,23.41750396501574,1.3793103448275863,25.41750396501574,28.0,28.0,23.41750396501574,0.0,23.41750396501574,23.41750396501574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.41750396501574,23.41750396501574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,23.37378596335098,20.0,0.0,23.37378596335098,23.37378596335098,1.3793103448275863,25.37378596335098,28.0,28.0,23.37378596335098,0.0,23.37378596335098,23.37378596335098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37378596335098,23.37378596335098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,23.42288395627192,20.0,0.0,23.42288395627192,23.42288395627192,1.3793103448275863,25.42288395627192,28.0,28.0,23.42288395627192,0.0,23.42288395627192,23.42288395627192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.42288395627192,23.42288395627192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,23.409589058050962,20.0,0.0,23.409589058050962,23.409589058050962,1.3793103448275863,25.409589058050962,28.0,28.0,23.409589058050962,0.0,23.409589058050962,23.409589058050962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.409589058050962,23.409589058050962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,23.378669303222065,19.0,0.0,23.378669303222065,23.378669303222065,1.3793103448275863,25.378669303222065,28.0,28.0,23.378669303222065,0.0,23.378669303222065,23.378669303222065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.378669303222065,23.378669303222065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,23.348620483920506,19.0,0.0,23.348620483920506,23.348620483920506,1.3793103448275863,25.348620483920506,28.0,28.0,23.348620483920506,0.0,23.348620483920506,23.348620483920506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.348620483920506,23.348620483920506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,23.3207749530003,19.2,0.0,23.3207749530003,23.3207749530003,1.3793103448275863,25.3207749530003,28.0,28.0,23.3207749530003,0.0,23.3207749530003,23.3207749530003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3207749530003,23.3207749530003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,23.310121116317553,21.0,0.0,23.310121116317553,23.310121116317553,1.3793103448275863,25.310121116317553,28.0,28.0,23.310121116317553,0.0,23.310121116317553,23.310121116317553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.310121116317553,23.310121116317553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,23.230489811653413,20.6,0.0,23.230489811653413,23.230489811653413,1.3793103448275863,25.230489811653413,28.0,28.0,23.230489811653413,0.0,23.230489811653413,23.230489811653413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.230489811653413,23.230489811653413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,23.152949836101193,20.2,0.0,23.152949836101193,23.152949836101193,1.3793103448275863,25.152949836101193,28.0,28.0,23.152949836101193,0.0,23.152949836101193,23.152949836101193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.152949836101193,23.152949836101193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,23.05732500721223,18.0,0.0,23.05732500721223,23.05732500721223,1.3793103448275863,25.05732500721223,28.0,28.0,23.05732500721223,0.0,23.05732500721223,23.05732500721223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.05732500721223,23.05732500721223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,23.040249655131166,19.0,0.0,23.040249655131166,23.040249655131166,1.3793103448275863,25.040249655131166,28.0,28.0,23.040249655131166,0.0,23.040249655131166,23.040249655131166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.040249655131166,23.040249655131166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,23.075718017332292,21.0,0.0,23.075718017332292,23.075718017332292,1.3793103448275863,25.075718017332292,28.0,28.0,23.075718017332292,0.0,23.075718017332292,23.075718017332292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.075718017332292,23.075718017332292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,23.155097119771312,22.0,0.0,23.155097119771312,23.155097119771312,1.3793103448275863,25.155097119771312,28.0,28.0,23.155097119771312,0.0,23.155097119771312,23.155097119771312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.155097119771312,23.155097119771312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,23.27600684995175,24.0,0.0,23.27600684995175,23.27600684995175,1.3793103448275863,25.27600684995175,28.0,28.0,23.27600684995175,0.0,23.27600684995175,23.27600684995175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27600684995175,23.27600684995175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,23.39935192035741,25.0,0.0,23.39935192035741,23.39935192035741,1.3793103448275863,25.39935192035741,28.0,28.0,23.39935192035741,0.0,23.39935192035741,23.39935192035741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.39935192035741,23.39935192035741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.469617248223543,24.0,0.0,23.469617248223543,23.469617248223543,1.3793103448275863,25.469617248223543,28.0,28.0,23.469617248223543,0.0,23.469617248223543,23.469617248223543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.469617248223543,23.469617248223543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.574191470636777,25.0,0.0,23.574191470636777,23.574191470636777,1.3793103448275863,25.574191470636777,28.0,28.0,23.574191470636777,0.0,23.574191470636777,23.574191470636777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.574191470636777,23.574191470636777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.68095403687873,26.4,0.0,23.68095403687873,23.68095403687873,1.3793103448275863,25.68095403687873,28.0,28.0,23.68095403687873,0.0,23.68095403687873,23.68095403687873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68095403687873,23.68095403687873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.75618094438948,26.0,0.0,23.75618094438948,23.75618094438948,1.3793103448275863,25.75618094438948,28.0,28.0,23.75618094438948,0.0,23.75618094438948,23.75618094438948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.75618094438948,23.75618094438948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.75700448441935,25.0,0.0,23.75700448441935,23.75700448441935,1.3793103448275863,25.75700448441935,28.0,28.0,23.75700448441935,0.0,23.75700448441935,23.75700448441935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.75700448441935,23.75700448441935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.756130086010785,25.2,0.0,23.756130086010785,23.756130086010785,1.3793103448275863,25.756130086010785,28.0,28.0,23.756130086010785,0.0,23.756130086010785,23.756130086010785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.756130086010785,23.756130086010785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.68739767345617,22.0,0.0,23.68739767345617,23.68739767345617,1.3793103448275863,25.68739767345617,28.0,28.0,23.68739767345617,0.0,23.68739767345617,23.68739767345617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68739767345617,23.68739767345617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.65877744578529,22.0,0.0,23.65877744578529,23.65877744578529,1.3793103448275863,25.65877744578529,28.0,28.0,23.65877744578529,0.0,23.65877744578529,23.65877744578529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.65877744578529,23.65877744578529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.639027927207685,22.0,0.0,23.639027927207685,23.639027927207685,1.3793103448275863,25.639027927207685,28.0,28.0,23.639027927207685,0.0,23.639027927207685,23.639027927207685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.639027927207685,23.639027927207685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.62521638202947,22.0,0.0,23.62521638202947,23.62521638202947,1.3793103448275863,25.62521638202947,28.0,28.0,23.62521638202947,0.0,23.62521638202947,23.62521638202947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.62521638202947,23.62521638202947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.639332667862053,21.0,0.0,23.639332667862053,23.639332667862053,1.3793103448275863,25.639332667862053,28.0,28.0,23.639332667862053,0.0,23.639332667862053,23.639332667862053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.639332667862053,23.639332667862053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.61995421262654,21.0,0.0,23.61995421262654,23.61995421262654,1.3793103448275863,25.61995421262654,28.0,28.0,23.61995421262654,0.0,23.61995421262654,23.61995421262654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.61995421262654,23.61995421262654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.588769774097976,20.0,0.0,23.588769774097976,23.588769774097976,1.3793103448275863,25.588769774097976,28.0,28.0,23.588769774097976,0.0,23.588769774097976,23.588769774097976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.588769774097976,23.588769774097976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.55972501849369,20.0,0.0,23.55972501849369,23.55972501849369,1.3793103448275863,25.55972501849369,28.0,28.0,23.55972501849369,0.0,23.55972501849369,23.55972501849369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55972501849369,23.55972501849369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.529375817066235,19.8,0.0,23.529375817066235,23.529375817066235,1.3793103448275863,25.529375817066235,28.0,28.0,23.529375817066235,0.0,23.529375817066235,23.529375817066235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.529375817066235,23.529375817066235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.482884967239805,18.0,0.0,23.482884967239805,23.482884967239805,1.3793103448275863,25.482884967239805,28.0,28.0,23.482884967239805,0.0,23.482884967239805,23.482884967239805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.482884967239805,23.482884967239805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,23.348170874362093,19.0,0.0,23.348170874362093,23.348170874362093,1.3793103448275863,25.348170874362093,28.0,28.0,23.348170874362093,0.0,23.348170874362093,23.348170874362093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.348170874362093,23.348170874362093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,23.316033454886472,20.8,0.0,23.316033454886472,23.316033454886472,1.3793103448275863,25.316033454886472,28.0,28.0,23.316033454886472,0.0,23.316033454886472,23.316033454886472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.316033454886472,23.316033454886472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,23.27387454852237,20.0,0.0,23.27387454852237,23.27387454852237,1.3793103448275863,25.27387454852237,28.0,28.0,23.27387454852237,0.0,23.27387454852237,23.27387454852237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27387454852237,23.27387454852237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,23.243767607155412,20.0,0.0,23.243767607155412,23.243767607155412,1.3793103448275863,25.243767607155412,28.0,28.0,23.243767607155412,0.0,23.243767607155412,23.243767607155412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.243767607155412,23.243767607155412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,23.246363189457963,21.0,0.0,23.246363189457963,23.246363189457963,1.3793103448275863,25.246363189457963,28.0,28.0,23.246363189457963,0.0,23.246363189457963,23.246363189457963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.246363189457963,23.246363189457963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,23.315493803578907,22.0,0.0,23.315493803578907,23.315493803578907,1.3793103448275863,25.315493803578907,28.0,28.0,23.315493803578907,0.0,23.315493803578907,23.315493803578907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.315493803578907,23.315493803578907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.430466763694348,24.0,0.0,23.430466763694348,23.430466763694348,1.3793103448275863,25.430466763694348,28.0,28.0,23.430466763694348,0.0,23.430466763694348,23.430466763694348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.430466763694348,23.430466763694348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.58040957977103,26.0,0.0,23.58040957977103,23.58040957977103,1.3793103448275863,25.58040957977103,28.0,28.0,23.58040957977103,0.0,23.58040957977103,23.58040957977103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58040957977103,23.58040957977103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.689851639931913,26.0,0.0,23.689851639931913,23.689851639931913,1.3793103448275863,25.689851639931913,28.0,28.0,23.689851639931913,0.0,23.689851639931913,23.689851639931913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.689851639931913,23.689851639931913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.777953377205144,26.0,0.0,23.777953377205144,23.777953377205144,1.3793103448275863,25.777953377205144,28.0,28.0,23.777953377205144,0.0,23.777953377205144,23.777953377205144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.777953377205144,23.777953377205144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.86453070641948,26.7,0.0,23.86453070641948,23.86453070641948,1.3793103448275863,25.86453070641948,28.0,28.0,23.86453070641948,0.0,23.86453070641948,23.86453070641948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.86453070641948,23.86453070641948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.917720089883254,26.0,0.0,23.917720089883254,23.917720089883254,1.3793103448275863,25.917720089883254,28.0,28.0,23.917720089883254,0.0,23.917720089883254,23.917720089883254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.917720089883254,23.917720089883254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.938042185628888,26.0,0.0,23.938042185628888,23.938042185628888,1.3793103448275863,25.938042185628888,28.0,28.0,23.938042185628888,0.0,23.938042185628888,23.938042185628888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.938042185628888,23.938042185628888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.897921041914614,25.2,0.0,23.897921041914614,23.897921041914614,1.3793103448275863,25.897921041914614,28.0,28.0,23.897921041914614,0.0,23.897921041914614,23.897921041914614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.897921041914614,23.897921041914614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.874294649857525,23.0,0.0,23.874294649857525,23.874294649857525,1.3793103448275863,25.874294649857525,28.0,28.0,23.874294649857525,0.0,23.874294649857525,23.874294649857525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.874294649857525,23.874294649857525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.856280234821817,23.0,0.0,23.856280234821817,23.856280234821817,1.3793103448275863,25.856280234821817,28.0,28.0,23.856280234821817,0.0,23.856280234821817,23.856280234821817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.856280234821817,23.856280234821817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.835023252971183,22.8,0.0,23.835023252971183,23.835023252971183,1.3793103448275863,25.835023252971183,28.0,28.0,23.835023252971183,0.0,23.835023252971183,23.835023252971183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.835023252971183,23.835023252971183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.796859362481893,22.0,0.0,23.796859362481893,23.796859362481893,1.3793103448275863,25.796859362481893,28.0,28.0,23.796859362481893,0.0,23.796859362481893,23.796859362481893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.796859362481893,23.796859362481893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.79802500741863,20.0,0.0,23.79802500741863,23.79802500741863,1.3793103448275863,25.79802500741863,28.0,28.0,23.79802500741863,0.0,23.79802500741863,23.79802500741863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.79802500741863,23.79802500741863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.771306429359434,20.4,0.0,23.771306429359434,23.771306429359434,1.3793103448275863,25.771306429359434,28.0,28.0,23.771306429359434,0.0,23.771306429359434,23.771306429359434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.771306429359434,23.771306429359434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.718806934342744,18.0,0.0,23.718806934342744,23.718806934342744,1.3793103448275863,25.718806934342744,28.0,28.0,23.718806934342744,0.0,23.718806934342744,23.718806934342744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.718806934342744,23.718806934342744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.657666900007612,18.0,0.0,23.657666900007612,23.657666900007612,1.3793103448275863,25.657666900007612,28.0,28.0,23.657666900007612,0.0,23.657666900007612,23.657666900007612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.657666900007612,23.657666900007612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.613731486043246,18.6,0.0,23.613731486043246,23.613731486043246,1.3793103448275863,25.613731486043246,28.0,28.0,23.613731486043246,0.0,23.613731486043246,23.613731486043246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.613731486043246,23.613731486043246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.556330724102843,17.0,0.0,23.556330724102843,23.556330724102843,1.3793103448275863,25.556330724102843,28.0,28.0,23.556330724102843,0.0,23.556330724102843,23.556330724102843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.556330724102843,23.556330724102843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.503814846528293,17.0,0.0,23.503814846528293,23.503814846528293,1.3793103448275863,25.503814846528293,28.0,28.0,23.503814846528293,0.0,23.503814846528293,23.503814846528293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.503814846528293,23.503814846528293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.445046162869858,16.2,0.0,23.445046162869858,23.445046162869858,1.3793103448275863,25.445046162869858,28.0,28.0,23.445046162869858,0.0,23.445046162869858,23.445046162869858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.445046162869858,23.445046162869858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,23.231519577731767,16.1,0.0,23.231519577731767,23.231519577731767,1.3793103448275863,25.231519577731767,28.0,28.0,23.231519577731767,0.0,23.231519577731767,23.231519577731767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.231519577731767,23.231519577731767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,23.140200095514274,16.0,0.0,23.140200095514274,23.140200095514274,1.3793103448275863,25.140200095514274,28.0,28.0,23.140200095514274,0.0,23.140200095514274,23.140200095514274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.140200095514274,23.140200095514274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,23.158559847350183,17.8,0.0,23.158559847350183,23.158559847350183,1.3793103448275863,25.158559847350183,28.0,28.0,23.158559847350183,0.0,23.158559847350183,23.158559847350183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.158559847350183,23.158559847350183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,23.311722069206112,22.0,0.0,23.311722069206112,23.311722069206112,1.3793103448275863,25.311722069206112,28.0,28.0,23.311722069206112,0.0,23.311722069206112,23.311722069206112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.311722069206112,23.311722069206112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.377465464298048,22.0,0.0,23.377465464298048,23.377465464298048,1.3793103448275863,25.377465464298048,28.0,28.0,23.377465464298048,0.0,23.377465464298048,23.377465464298048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.377465464298048,23.377465464298048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.511355595035184,24.4,0.0,23.511355595035184,23.511355595035184,1.3793103448275863,25.511355595035184,28.0,28.0,23.511355595035184,0.0,23.511355595035184,23.511355595035184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.511355595035184,23.511355595035184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.617135237117502,25.0,0.0,23.617135237117502,23.617135237117502,1.3793103448275863,25.617135237117502,28.0,28.0,23.617135237117502,0.0,23.617135237117502,23.617135237117502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.617135237117502,23.617135237117502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.73044293098245,26.0,0.0,23.73044293098245,23.73044293098245,1.3793103448275863,25.73044293098245,28.0,28.0,23.73044293098245,0.0,23.73044293098245,23.73044293098245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.73044293098245,23.73044293098245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.770085444254597,25.0,0.0,23.770085444254597,23.770085444254597,1.3793103448275863,25.770085444254597,28.0,28.0,23.770085444254597,0.0,23.770085444254597,23.770085444254597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.770085444254597,23.770085444254597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.777481400484977,24.0,0.0,23.777481400484977,23.777481400484977,1.3793103448275863,25.777481400484977,28.0,28.0,23.777481400484977,0.0,23.777481400484977,23.777481400484977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.777481400484977,23.777481400484977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.78154459343775,24.0,0.0,23.78154459343775,23.78154459343775,1.3793103448275863,25.78154459343775,28.0,28.0,23.78154459343775,0.0,23.78154459343775,23.78154459343775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.78154459343775,23.78154459343775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.76176149571723,23.4,0.0,23.76176149571723,23.76176149571723,1.3793103448275863,25.76176149571723,28.0,28.0,23.76176149571723,0.0,23.76176149571723,23.76176149571723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.76176149571723,23.76176149571723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.713278916115257,22.0,0.0,23.713278916115257,23.713278916115257,1.3793103448275863,25.713278916115257,28.0,28.0,23.713278916115257,0.0,23.713278916115257,23.713278916115257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.713278916115257,23.713278916115257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.655125006380686,21.0,0.0,23.655125006380686,23.655125006380686,1.3793103448275863,25.655125006380686,28.0,28.0,23.655125006380686,0.0,23.655125006380686,23.655125006380686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.655125006380686,23.655125006380686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.695245031833185,22.0,0.0,23.695245031833185,23.695245031833185,1.3793103448275863,25.695245031833185,28.0,28.0,23.695245031833185,0.0,23.695245031833185,23.695245031833185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.695245031833185,23.695245031833185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.68409868467755,21.0,0.0,23.68409868467755,23.68409868467755,1.3793103448275863,25.68409868467755,28.0,28.0,23.68409868467755,0.0,23.68409868467755,23.68409868467755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68409868467755,23.68409868467755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.65372362730804,20.0,0.0,23.65372362730804,23.65372362730804,1.3793103448275863,25.65372362730804,28.0,28.0,23.65372362730804,0.0,23.65372362730804,23.65372362730804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.65372362730804,23.65372362730804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.628180335882213,21.0,0.0,23.628180335882213,23.628180335882213,1.3793103448275863,25.628180335882213,28.0,28.0,23.628180335882213,0.0,23.628180335882213,23.628180335882213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.628180335882213,23.628180335882213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.594766674891943,20.0,0.0,23.594766674891943,23.594766674891943,1.3793103448275863,25.594766674891943,28.0,28.0,23.594766674891943,0.0,23.594766674891943,23.594766674891943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.594766674891943,23.594766674891943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.55053176939039,20.0,0.0,23.55053176939039,23.55053176939039,1.3793103448275863,25.55053176939039,28.0,28.0,23.55053176939039,0.0,23.55053176939039,23.55053176939039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55053176939039,23.55053176939039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.519355563480413,20.2,0.0,23.519355563480413,23.519355563480413,1.3793103448275863,25.519355563480413,28.0,28.0,23.519355563480413,0.0,23.519355563480413,23.519355563480413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.519355563480413,23.519355563480413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
