timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-12 04:00:00,0.0,23.47907158650446,19.0,0.0,23.47907158650446,23.47907158650446,1.3793103448275863,25.47907158650446,28.0,28.0,23.47907158650446,0.0,23.47907158650446,23.47907158650446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.47907158650446,23.47907158650446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.44251302723273,19.0,0.0,23.44251302723273,23.44251302723273,1.3793103448275863,25.44251302723273,28.0,28.0,23.44251302723273,0.0,23.44251302723273,23.44251302723273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.44251302723273,23.44251302723273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,23.41456816664752,19.8,0.0,23.41456816664752,23.41456816664752,1.3793103448275863,25.41456816664752,28.0,28.0,23.41456816664752,0.0,23.41456816664752,23.41456816664752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.41456816664752,23.41456816664752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,23.223274584546722,17.0,0.0,23.223274584546722,23.223274584546722,1.3793103448275863,25.223274584546722,28.0,28.0,23.223274584546722,0.0,23.223274584546722,23.223274584546722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.223274584546722,23.223274584546722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,23.145602028276897,17.0,0.0,23.145602028276897,23.145602028276897,1.3793103448275863,25.145602028276897,28.0,28.0,23.145602028276897,0.0,23.145602028276897,23.145602028276897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.145602028276897,23.145602028276897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,23.12167354902526,18.0,0.0,23.12167354902526,23.12167354902526,1.3793103448275863,25.12167354902526,28.0,28.0,23.12167354902526,0.0,23.12167354902526,23.12167354902526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.12167354902526,23.12167354902526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,23.10345169603655,18.0,0.0,23.10345169603655,23.10345169603655,1.3793103448275863,25.10345169603655,28.0,28.0,23.10345169603655,0.0,23.10345169603655,23.10345169603655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10345169603655,23.10345169603655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,23.062318122923628,17.0,0.0,23.062318122923628,23.062318122923628,1.3793103448275863,25.062318122923628,28.0,28.0,23.062318122923628,0.0,23.062318122923628,23.062318122923628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.062318122923628,23.062318122923628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,23.087939471348214,18.6,0.0,23.087939471348214,23.087939471348214,1.3793103448275863,25.087939471348214,28.0,28.0,23.087939471348214,0.0,23.087939471348214,23.087939471348214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.087939471348214,23.087939471348214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,23.10216894881968,18.8,0.0,23.10216894881968,23.10216894881968,1.3793103448275863,25.10216894881968,28.0,28.0,23.10216894881968,0.0,23.10216894881968,23.10216894881968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10216894881968,23.10216894881968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,23.116889153610067,19.0,0.0,23.116889153610067,23.116889153610067,1.3793103448275863,25.116889153610067,28.0,28.0,23.116889153610067,0.0,23.116889153610067,23.116889153610067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.116889153610067,23.116889153610067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,23.14447512147713,19.8,0.0,23.14447512147713,23.14447512147713,1.3793103448275863,25.14447512147713,28.0,28.0,23.14447512147713,0.0,23.14447512147713,23.14447512147713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14447512147713,23.14447512147713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,23.12334957696824,19.0,0.0,23.12334957696824,23.12334957696824,1.3793103448275863,25.12334957696824,28.0,28.0,23.12334957696824,0.0,23.12334957696824,23.12334957696824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.12334957696824,23.12334957696824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,23.13784415306474,20.0,0.0,23.13784415306474,23.13784415306474,1.3793103448275863,25.13784415306474,28.0,28.0,23.13784415306474,0.0,23.13784415306474,23.13784415306474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.13784415306474,23.13784415306474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,23.08491678252982,19.0,0.0,23.08491678252982,23.08491678252982,1.3793103448275863,25.08491678252982,28.0,28.0,23.08491678252982,0.0,23.08491678252982,23.08491678252982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.08491678252982,23.08491678252982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,23.022135427226452,18.0,0.0,23.022135427226452,23.022135427226452,1.3793103448275863,25.022135427226452,28.0,28.0,23.022135427226452,0.0,23.022135427226452,23.022135427226452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.022135427226452,23.022135427226452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.94548787972311,17.0,0.0,22.94548787972311,22.94548787972311,1.3793103448275863,24.94548787972311,28.0,28.0,22.94548787972311,0.0,22.94548787972311,22.94548787972311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94548787972311,22.94548787972311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,23.030200417516497,17.0,0.0,23.030200417516497,23.030200417516497,1.3793103448275863,25.030200417516497,28.0,28.0,23.030200417516497,0.0,23.030200417516497,23.030200417516497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.030200417516497,23.030200417516497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,23.028937751325714,18.0,0.0,23.028937751325714,23.028937751325714,1.3793103448275863,25.028937751325714,28.0,28.0,23.028937751325714,0.0,23.028937751325714,23.028937751325714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.028937751325714,23.028937751325714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,23.002100547439756,18.0,0.0,23.002100547439756,23.002100547439756,1.3793103448275863,25.002100547439756,28.0,28.0,23.002100547439756,0.0,23.002100547439756,23.002100547439756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.002100547439756,23.002100547439756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.946533493018613,16.0,0.0,22.946533493018613,22.946533493018613,1.3793103448275863,24.946533493018613,28.0,28.0,22.946533493018613,0.0,22.946533493018613,22.946533493018613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.946533493018613,22.946533493018613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.893883013778723,15.5,0.0,22.893883013778723,22.893883013778723,1.3793103448275863,24.893883013778723,28.326923076923077,28.326923076923077,22.893883013778723,0.0,22.893883013778723,22.893883013778723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.893883013778723,22.893883013778723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.83924793990915,15.0,0.0,22.83924793990915,22.83924793990915,1.3793103448275863,24.83924793990915,28.653846153846153,28.653846153846153,22.83924793990915,0.0,22.83924793990915,22.83924793990915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83924793990915,22.83924793990915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.796426577900707,16.0,0.0,22.796426577900707,22.796426577900707,1.3793103448275863,24.796426577900707,28.0,28.0,22.796426577900707,0.0,22.796426577900707,22.796426577900707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.796426577900707,22.796426577900707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.73331972368339,14.0,0.0,22.73331972368339,22.73331972368339,1.3793103448275863,24.73331972368339,29.307692307692307,29.307692307692307,22.73331972368339,0.0,22.73331972368339,22.73331972368339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73331972368339,22.73331972368339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,22.51149196525553,15.0,0.0,22.51149196525553,22.51149196525553,1.3793103448275863,24.51149196525553,28.653846153846153,28.653846153846153,22.51149196525553,0.0,22.51149196525553,22.51149196525553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51149196525553,22.51149196525553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,22.434715515420145,16.4,0.0,22.434715515420145,22.434715515420145,1.3793103448275863,24.434715515420145,28.0,28.0,22.434715515420145,0.0,22.434715515420145,22.434715515420145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.434715515420145,22.434715515420145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,22.347957856901736,15.0,0.0,22.347957856901736,22.347957856901736,1.3793103448275863,24.347957856901736,28.653846153846153,28.653846153846153,22.347957856901736,0.0,22.347957856901736,22.347957856901736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.347957856901736,22.347957856901736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,22.28850057082801,15.0,0.0,22.28850057082801,22.28850057082801,1.3793103448275863,24.28850057082801,28.653846153846153,28.653846153846153,22.28850057082801,0.0,22.28850057082801,22.28850057082801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28850057082801,22.28850057082801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,22.27715442484901,17.0,0.0,22.27715442484901,22.27715442484901,1.3793103448275863,24.27715442484901,28.0,28.0,22.27715442484901,0.0,22.27715442484901,22.27715442484901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.27715442484901,22.27715442484901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,22.316670701796323,18.0,0.0,22.316670701796323,22.316670701796323,1.3793103448275863,24.316670701796323,28.0,28.0,22.316670701796323,0.0,22.316670701796323,22.316670701796323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316670701796323,22.316670701796323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,22.37617633751913,19.0,0.0,22.37617633751913,22.37617633751913,1.3793103448275863,24.37617633751913,28.0,28.0,22.37617633751913,0.0,22.37617633751913,22.37617633751913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37617633751913,22.37617633751913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,22.465229144625646,20.4,0.0,22.465229144625646,22.465229144625646,1.3793103448275863,24.465229144625646,28.0,28.0,22.465229144625646,0.0,22.465229144625646,22.465229144625646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.465229144625646,22.465229144625646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,22.585092934328692,22.0,0.0,22.585092934328692,22.585092934328692,1.3793103448275863,24.585092934328692,28.0,28.0,22.585092934328692,0.0,22.585092934328692,22.585092934328692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.585092934328692,22.585092934328692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.659154599513535,22.0,0.0,22.659154599513535,22.659154599513535,1.3793103448275863,24.659154599513535,28.0,28.0,22.659154599513535,0.0,22.659154599513535,22.659154599513535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.659154599513535,22.659154599513535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.739616315042745,23.0,0.0,22.739616315042745,22.739616315042745,1.3793103448275863,24.739616315042745,28.0,28.0,22.739616315042745,0.0,22.739616315042745,22.739616315042745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.739616315042745,22.739616315042745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.805622397644306,23.0,0.0,22.805622397644306,22.805622397644306,1.3793103448275863,24.805622397644306,28.0,28.0,22.805622397644306,0.0,22.805622397644306,22.805622397644306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.805622397644306,22.805622397644306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.798332710581064,22.0,0.0,22.798332710581064,22.798332710581064,1.3793103448275863,24.798332710581064,28.0,28.0,22.798332710581064,0.0,22.798332710581064,22.798332710581064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.798332710581064,22.798332710581064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.78622055934754,22.0,0.0,22.78622055934754,22.78622055934754,1.3793103448275863,24.78622055934754,28.0,28.0,22.78622055934754,0.0,22.78622055934754,22.78622055934754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78622055934754,22.78622055934754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.742174694551004,20.0,0.0,22.742174694551004,22.742174694551004,1.3793103448275863,24.742174694551004,28.0,28.0,22.742174694551004,0.0,22.742174694551004,22.742174694551004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.742174694551004,22.742174694551004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.71681573397712,20.0,0.0,22.71681573397712,22.71681573397712,1.3793103448275863,24.71681573397712,28.0,28.0,22.71681573397712,0.0,22.71681573397712,22.71681573397712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71681573397712,22.71681573397712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.664299381978743,19.0,0.0,22.664299381978743,22.664299381978743,1.3793103448275863,24.664299381978743,28.0,28.0,22.664299381978743,0.0,22.664299381978743,22.664299381978743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.664299381978743,22.664299381978743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.604626213617035,18.0,0.0,22.604626213617035,22.604626213617035,1.3793103448275863,24.604626213617035,28.0,28.0,22.604626213617035,0.0,22.604626213617035,22.604626213617035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.604626213617035,22.604626213617035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.66241508047779,17.0,0.0,22.66241508047779,22.66241508047779,1.3793103448275863,24.66241508047779,28.0,28.0,22.66241508047779,0.0,22.66241508047779,22.66241508047779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66241508047779,22.66241508047779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.6501019571789,18.0,0.0,22.6501019571789,22.6501019571789,1.3793103448275863,24.6501019571789,28.0,28.0,22.6501019571789,0.0,22.6501019571789,22.6501019571789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6501019571789,22.6501019571789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.604602944570324,16.0,0.0,22.604602944570324,22.604602944570324,1.3793103448275863,24.604602944570324,28.0,28.0,22.604602944570324,0.0,22.604602944570324,22.604602944570324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.604602944570324,22.604602944570324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,22.561361476139826,16.0,0.0,22.561361476139826,22.561361476139826,1.3793103448275863,24.561361476139826,28.0,28.0,22.561361476139826,0.0,22.561361476139826,22.561361476139826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.561361476139826,22.561361476139826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,22.51858178726629,16.0,0.0,22.51858178726629,22.51858178726629,1.3793103448275863,24.51858178726629,28.0,28.0,22.51858178726629,0.0,22.51858178726629,22.51858178726629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51858178726629,22.51858178726629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,22.476491194735143,16.0,0.0,22.476491194735143,22.476491194735143,1.3793103448275863,24.476491194735143,28.0,28.0,22.476491194735143,0.0,22.476491194735143,22.476491194735143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.476491194735143,22.476491194735143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,22.289731594124127,16.0,0.0,22.289731594124127,22.289731594124127,1.3793103448275863,24.289731594124127,28.0,28.0,22.289731594124127,0.0,22.289731594124127,22.289731594124127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.289731594124127,22.289731594124127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,22.195810644817133,16.4,0.0,22.195810644817133,22.195810644817133,1.3793103448275863,24.195810644817133,28.0,28.0,22.195810644817133,0.0,22.195810644817133,22.195810644817133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.195810644817133,22.195810644817133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,22.13925561302392,16.0,0.0,22.13925561302392,22.13925561302392,1.3793103448275863,24.13925561302392,28.0,28.0,22.13925561302392,0.0,22.13925561302392,22.13925561302392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13925561302392,22.13925561302392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,22.093382016287325,16.0,0.0,22.093382016287325,22.093382016287325,1.3793103448275863,24.093382016287325,28.0,28.0,22.093382016287325,0.0,22.093382016287325,22.093382016287325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.093382016287325,22.093382016287325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,22.115165674188884,18.2,0.0,22.115165674188884,22.115165674188884,1.3793103448275863,24.115165674188884,28.0,28.0,22.115165674188884,0.0,22.115165674188884,22.115165674188884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.115165674188884,22.115165674188884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,22.207379202634435,20.0,0.0,22.207379202634435,22.207379202634435,1.3793103448275863,24.207379202634435,28.0,28.0,22.207379202634435,0.0,22.207379202634435,22.207379202634435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.207379202634435,22.207379202634435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,22.32558910695537,22.0,0.0,22.32558910695537,22.32558910695537,1.3793103448275863,24.32558910695537,28.0,28.0,22.32558910695537,0.0,22.32558910695537,22.32558910695537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32558910695537,22.32558910695537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,22.40384755193498,21.8,0.0,22.40384755193498,22.40384755193498,1.3793103448275863,24.40384755193498,28.0,28.0,22.40384755193498,0.0,22.40384755193498,22.40384755193498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.40384755193498,22.40384755193498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,22.523642674339435,23.0,0.0,22.523642674339435,22.523642674339435,1.3793103448275863,24.523642674339435,28.0,28.0,22.523642674339435,0.0,22.523642674339435,22.523642674339435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.523642674339435,22.523642674339435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.572803693884833,22.0,0.0,22.572803693884833,22.572803693884833,1.3793103448275863,24.572803693884833,28.0,28.0,22.572803693884833,0.0,22.572803693884833,22.572803693884833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.572803693884833,22.572803693884833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.660553061424604,23.4,0.0,22.660553061424604,22.660553061424604,1.3793103448275863,24.660553061424604,28.0,28.0,22.660553061424604,0.0,22.660553061424604,22.660553061424604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.660553061424604,22.660553061424604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.713263451347203,23.0,0.0,22.713263451347203,22.713263451347203,1.3793103448275863,24.713263451347203,28.0,28.0,22.713263451347203,0.0,22.713263451347203,22.713263451347203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.713263451347203,22.713263451347203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.71995630504507,23.0,0.0,22.71995630504507,22.71995630504507,1.3793103448275863,24.71995630504507,28.0,28.0,22.71995630504507,0.0,22.71995630504507,22.71995630504507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71995630504507,22.71995630504507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.677553523714472,22.0,0.0,22.677553523714472,22.677553523714472,1.3793103448275863,24.677553523714472,28.0,28.0,22.677553523714472,0.0,22.677553523714472,22.677553523714472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.677553523714472,22.677553523714472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.64716955403393,20.0,0.0,22.64716955403393,22.64716955403393,1.3793103448275863,24.64716955403393,28.0,28.0,22.64716955403393,0.0,22.64716955403393,22.64716955403393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64716955403393,22.64716955403393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.622775324784875,20.0,0.0,22.622775324784875,22.622775324784875,1.3793103448275863,24.622775324784875,28.0,28.0,22.622775324784875,0.0,22.622775324784875,22.622775324784875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.622775324784875,22.622775324784875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.598054291843503,19.9,0.0,22.598054291843503,22.598054291843503,1.3793103448275863,24.598054291843503,28.0,28.0,22.598054291843503,0.0,22.598054291843503,22.598054291843503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.598054291843503,22.598054291843503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.551204270377113,19.0,0.0,22.551204270377113,22.551204270377113,1.3793103448275863,24.551204270377113,28.0,28.0,22.551204270377113,0.0,22.551204270377113,22.551204270377113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.551204270377113,22.551204270377113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.602584199299308,19.0,0.0,22.602584199299308,22.602584199299308,1.3793103448275863,24.602584199299308,28.0,28.0,22.602584199299308,0.0,22.602584199299308,22.602584199299308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.602584199299308,22.602584199299308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,22.59073903059434,19.2,0.0,22.59073903059434,22.59073903059434,1.3793103448275863,24.59073903059434,28.0,28.0,22.59073903059434,0.0,22.59073903059434,22.59073903059434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59073903059434,22.59073903059434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.558359209220754,18.0,0.0,22.558359209220754,22.558359209220754,1.3793103448275863,24.558359209220754,28.0,28.0,22.558359209220754,0.0,22.558359209220754,22.558359209220754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.558359209220754,22.558359209220754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.517620418439733,17.0,0.0,22.517620418439733,22.517620418439733,1.3793103448275863,24.517620418439733,28.0,28.0,22.517620418439733,0.0,22.517620418439733,22.517620418439733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.517620418439733,22.517620418439733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,22.48901910595281,18.0,0.0,22.48901910595281,22.48901910595281,1.3793103448275863,24.48901910595281,28.0,28.0,22.48901910595281,0.0,22.48901910595281,22.48901910595281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48901910595281,22.48901910595281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,22.44939675559903,17.0,0.0,22.44939675559903,22.44939675559903,1.3793103448275863,24.44939675559903,28.0,28.0,22.44939675559903,0.0,22.44939675559903,22.44939675559903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44939675559903,22.44939675559903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,22.28940329480188,17.0,0.0,22.28940329480188,22.28940329480188,1.3793103448275863,24.28940329480188,28.0,28.0,22.28940329480188,0.0,22.28940329480188,22.28940329480188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28940329480188,22.28940329480188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,22.192202291634974,17.0,0.0,22.192202291634974,22.192202291634974,1.3793103448275863,24.192202291634974,28.0,28.0,22.192202291634974,0.0,22.192202291634974,22.192202291634974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.192202291634974,22.192202291634974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,22.14959806892674,17.0,0.0,22.14959806892674,22.14959806892674,1.3793103448275863,24.14959806892674,28.0,28.0,22.14959806892674,0.0,22.14959806892674,22.14959806892674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14959806892674,22.14959806892674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,22.11009084282008,17.0,0.0,22.11009084282008,22.11009084282008,1.3793103448275863,24.11009084282008,28.0,28.0,22.11009084282008,0.0,22.11009084282008,22.11009084282008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11009084282008,22.11009084282008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,22.113398666844965,19.2,0.0,22.113398666844965,22.113398666844965,1.3793103448275863,24.113398666844965,28.0,28.0,22.113398666844965,0.0,22.113398666844965,22.113398666844965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.113398666844965,22.113398666844965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,22.224638426893787,22.0,0.0,22.224638426893787,22.224638426893787,1.3793103448275863,24.224638426893787,28.0,28.0,22.224638426893787,0.0,22.224638426893787,22.224638426893787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.224638426893787,22.224638426893787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,22.2974452369404,22.0,0.0,22.2974452369404,22.2974452369404,1.3793103448275863,24.2974452369404,28.0,28.0,22.2974452369404,0.0,22.2974452369404,22.2974452369404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2974452369404,22.2974452369404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,22.433267075239804,24.0,0.0,22.433267075239804,22.433267075239804,1.3793103448275863,24.433267075239804,28.0,28.0,22.433267075239804,0.0,22.433267075239804,22.433267075239804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433267075239804,22.433267075239804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.53300408303363,24.0,0.0,22.53300408303363,22.53300408303363,1.3793103448275863,24.53300408303363,28.0,28.0,22.53300408303363,0.0,22.53300408303363,22.53300408303363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.53300408303363,22.53300408303363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.6129436418021,24.0,0.0,22.6129436418021,22.6129436418021,1.3793103448275863,24.6129436418021,28.0,28.0,22.6129436418021,0.0,22.6129436418021,22.6129436418021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6129436418021,22.6129436418021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.69435930795143,24.8,0.0,22.69435930795143,22.69435930795143,1.3793103448275863,24.69435930795143,28.0,28.0,22.69435930795143,0.0,22.69435930795143,22.69435930795143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.69435930795143,22.69435930795143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.736426239776097,24.0,0.0,22.736426239776097,22.736426239776097,1.3793103448275863,24.736426239776097,28.0,28.0,22.736426239776097,0.0,22.736426239776097,22.736426239776097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.736426239776097,22.736426239776097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.713194617571226,23.0,0.0,22.713194617571226,22.713194617571226,1.3793103448275863,24.713194617571226,28.0,28.0,22.713194617571226,0.0,22.713194617571226,22.713194617571226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.713194617571226,22.713194617571226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.721384405964315,23.6,0.0,22.721384405964315,22.721384405964315,1.3793103448275863,24.721384405964315,28.0,28.0,22.721384405964315,0.0,22.721384405964315,22.721384405964315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.721384405964315,22.721384405964315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.71739421940194,22.0,0.0,22.71739421940194,22.71739421940194,1.3793103448275863,24.71739421940194,28.0,28.0,22.71739421940194,0.0,22.71739421940194,22.71739421940194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71739421940194,22.71739421940194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.67653037017692,21.0,0.0,22.67653037017692,22.67653037017692,1.3793103448275863,24.67653037017692,28.0,28.0,22.67653037017692,0.0,22.67653037017692,22.67653037017692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67653037017692,22.67653037017692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.675283028175812,21.6,0.0,22.675283028175812,22.675283028175812,1.3793103448275863,24.675283028175812,28.0,28.0,22.675283028175812,0.0,22.675283028175812,22.675283028175812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.675283028175812,22.675283028175812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.618783227033248,20.0,0.0,22.618783227033248,22.618783227033248,1.3793103448275863,24.618783227033248,28.0,28.0,22.618783227033248,0.0,22.618783227033248,22.618783227033248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.618783227033248,22.618783227033248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.651642182962142,20.0,0.0,22.651642182962142,22.651642182962142,1.3793103448275863,24.651642182962142,28.0,28.0,22.651642182962142,0.0,22.651642182962142,22.651642182962142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.651642182962142,22.651642182962142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.629659089271236,19.2,0.0,22.629659089271236,22.629659089271236,1.3793103448275863,24.629659089271236,28.0,28.0,22.629659089271236,0.0,22.629659089271236,22.629659089271236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.629659089271236,22.629659089271236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.593158286600378,18.0,0.0,22.593158286600378,22.593158286600378,1.3793103448275863,24.593158286600378,28.0,28.0,22.593158286600378,0.0,22.593158286600378,22.593158286600378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.593158286600378,22.593158286600378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.558883601881085,18.0,0.0,22.558883601881085,22.558883601881085,1.3793103448275863,24.558883601881085,28.0,28.0,22.558883601881085,0.0,22.558883601881085,22.558883601881085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.558883601881085,22.558883601881085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.523333682164683,17.8,0.0,22.523333682164683,22.523333682164683,1.3793103448275863,24.523333682164683,28.0,28.0,22.523333682164683,0.0,22.523333682164683,22.523333682164683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.523333682164683,22.523333682164683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.481259992793596,17.0,0.0,22.481259992793596,22.481259992793596,1.3793103448275863,24.481259992793596,28.0,28.0,22.481259992793596,0.0,22.481259992793596,22.481259992793596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.481259992793596,22.481259992793596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,22.34936220236061,18.0,0.0,22.34936220236061,22.34936220236061,1.3793103448275863,24.34936220236061,28.0,28.0,22.34936220236061,0.0,22.34936220236061,22.34936220236061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34936220236061,22.34936220236061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,22.22960485324321,17.0,0.0,22.22960485324321,22.22960485324321,1.3793103448275863,24.22960485324321,28.0,28.0,22.22960485324321,0.0,22.22960485324321,22.22960485324321,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.22960485324321,22.22960485324321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,22.180760848286184,17.0,0.0,22.180760848286184,22.180760848286184,1.3793103448275863,24.180760848286184,28.0,28.0,22.180760848286184,0.0,22.180760848286184,22.180760848286184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.180760848286184,22.180760848286184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,22.138079884479684,17.0,0.0,22.138079884479684,22.138079884479684,1.3793103448275863,24.138079884479684,28.0,28.0,22.138079884479684,0.0,22.138079884479684,22.138079884479684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.138079884479684,22.138079884479684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,22.16410116119318,20.0,0.0,22.16410116119318,22.16410116119318,1.3793103448275863,24.16410116119318,28.0,28.0,22.16410116119318,0.0,22.16410116119318,22.16410116119318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.16410116119318,22.16410116119318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,22.238056724382417,21.5,0.0,22.238056724382417,22.238056724382417,1.3793103448275863,24.238056724382417,28.0,28.0,22.238056724382417,0.0,22.238056724382417,22.238056724382417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.238056724382417,22.238056724382417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,22.343930610430917,23.0,0.0,22.343930610430917,22.343930610430917,1.3793103448275863,24.343930610430917,28.0,28.0,22.343930610430917,0.0,22.343930610430917,22.343930610430917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.343930610430917,22.343930610430917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.457039709990198,24.0,0.0,22.457039709990198,22.457039709990198,1.3793103448275863,24.457039709990198,28.0,28.0,22.457039709990198,0.0,22.457039709990198,22.457039709990198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.457039709990198,22.457039709990198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.548266089721157,24.0,0.0,22.548266089721157,22.548266089721157,1.3793103448275863,24.548266089721157,28.0,28.0,22.548266089721157,0.0,22.548266089721157,22.548266089721157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.548266089721157,22.548266089721157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.653127690022778,25.0,0.0,22.653127690022778,22.653127690022778,1.3793103448275863,24.653127690022778,28.0,28.0,22.653127690022778,0.0,22.653127690022778,22.653127690022778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.653127690022778,22.653127690022778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.683809914136937,24.2,0.0,22.683809914136937,22.683809914136937,1.3793103448275863,24.683809914136937,28.0,28.0,22.683809914136937,0.0,22.683809914136937,22.683809914136937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.683809914136937,22.683809914136937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.74171882992425,24.2,0.0,22.74171882992425,22.74171882992425,1.3793103448275863,24.74171882992425,28.0,28.0,22.74171882992425,0.0,22.74171882992425,22.74171882992425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74171882992425,22.74171882992425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.76188911605758,24.2,0.0,22.76188911605758,22.76188911605758,1.3793103448275863,24.76188911605758,28.0,28.0,22.76188911605758,0.0,22.76188911605758,22.76188911605758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76188911605758,22.76188911605758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.771222144946158,24.2,0.0,22.771222144946158,22.771222144946158,1.3793103448275863,24.771222144946158,28.0,28.0,22.771222144946158,0.0,22.771222144946158,22.771222144946158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.771222144946158,22.771222144946158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.771634520214498,23.0,0.0,22.771634520214498,22.771634520214498,1.3793103448275863,24.771634520214498,28.0,28.0,22.771634520214498,0.0,22.771634520214498,22.771634520214498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.771634520214498,22.771634520214498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.704776684014714,21.0,0.0,22.704776684014714,22.704776684014714,1.3793103448275863,24.704776684014714,28.0,28.0,22.704776684014714,0.0,22.704776684014714,22.704776684014714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.704776684014714,22.704776684014714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.678086918625063,21.0,0.0,22.678086918625063,22.678086918625063,1.3793103448275863,24.678086918625063,28.0,28.0,22.678086918625063,0.0,22.678086918625063,22.678086918625063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.678086918625063,22.678086918625063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.66304269370926,21.0,0.0,22.66304269370926,22.66304269370926,1.3793103448275863,24.66304269370926,28.0,28.0,22.66304269370926,0.0,22.66304269370926,22.66304269370926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66304269370926,22.66304269370926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.67770820394579,20.0,0.0,22.67770820394579,22.67770820394579,1.3793103448275863,24.67770820394579,28.0,28.0,22.67770820394579,0.0,22.67770820394579,22.67770820394579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67770820394579,22.67770820394579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.664363590644705,20.6,0.0,22.664363590644705,22.664363590644705,1.3793103448275863,24.664363590644705,28.0,28.0,22.664363590644705,0.0,22.664363590644705,22.664363590644705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.664363590644705,22.664363590644705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.639709711557508,19.8,0.0,22.639709711557508,22.639709711557508,1.3793103448275863,24.639709711557508,28.0,28.0,22.639709711557508,0.0,22.639709711557508,22.639709711557508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.639709711557508,22.639709711557508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.60893000734933,19.0,0.0,22.60893000734933,22.60893000734933,1.3793103448275863,24.60893000734933,28.0,28.0,22.60893000734933,0.0,22.60893000734933,22.60893000734933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60893000734933,22.60893000734933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.574684809245937,18.4,0.0,22.574684809245937,22.574684809245937,1.3793103448275863,24.574684809245937,28.0,28.0,22.574684809245937,0.0,22.574684809245937,22.574684809245937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.574684809245937,22.574684809245937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.538668149837505,18.0,0.0,22.538668149837505,22.538668149837505,1.3793103448275863,24.538668149837505,28.0,28.0,22.538668149837505,0.0,22.538668149837505,22.538668149837505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.538668149837505,22.538668149837505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.40078297693821,18.0,0.0,22.40078297693821,22.40078297693821,1.3793103448275863,24.40078297693821,28.0,28.0,22.40078297693821,0.0,22.40078297693821,22.40078297693821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.40078297693821,22.40078297693821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,22.316990485844997,18.2,0.0,22.316990485844997,22.316990485844997,1.3793103448275863,24.316990485844997,28.0,28.0,22.316990485844997,0.0,22.316990485844997,22.316990485844997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316990485844997,22.316990485844997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,22.210297059495183,16.0,0.0,22.210297059495183,22.210297059495183,1.3793103448275863,24.210297059495183,28.0,28.0,22.210297059495183,0.0,22.210297059495183,22.210297059495183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.210297059495183,22.210297059495183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,22.117103448972493,15.0,0.0,22.117103448972493,22.117103448972493,1.3793103448275863,24.117103448972493,28.653846153846153,28.653846153846153,22.117103448972493,0.0,22.117103448972493,22.117103448972493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.117103448972493,22.117103448972493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,22.121324866282396,17.4,0.0,22.121324866282396,22.121324866282396,1.3793103448275863,24.121324866282396,28.0,28.0,22.121324866282396,0.0,22.121324866282396,22.121324866282396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.121324866282396,22.121324866282396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,22.194116597807078,19.0,0.0,22.194116597807078,22.194116597807078,1.3793103448275863,24.194116597807078,28.0,28.0,22.194116597807078,0.0,22.194116597807078,22.194116597807078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.194116597807078,22.194116597807078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,22.23397200787791,19.0,0.0,22.23397200787791,22.23397200787791,1.3793103448275863,24.23397200787791,28.0,28.0,22.23397200787791,0.0,22.23397200787791,22.23397200787791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23397200787791,22.23397200787791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,22.343550489358343,21.0,0.0,22.343550489358343,22.343550489358343,1.3793103448275863,24.343550489358343,28.0,28.0,22.343550489358343,0.0,22.343550489358343,22.343550489358343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.343550489358343,22.343550489358343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.45228053597767,22.0,0.0,22.45228053597767,22.45228053597767,1.3793103448275863,24.45228053597767,28.0,28.0,22.45228053597767,0.0,22.45228053597767,22.45228053597767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45228053597767,22.45228053597767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.520600636330567,22.0,0.0,22.520600636330567,22.520600636330567,1.3793103448275863,24.520600636330567,28.0,28.0,22.520600636330567,0.0,22.520600636330567,22.520600636330567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.520600636330567,22.520600636330567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.59137049517172,22.9,0.0,22.59137049517172,22.59137049517172,1.3793103448275863,24.59137049517172,28.0,28.0,22.59137049517172,0.0,22.59137049517172,22.59137049517172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59137049517172,22.59137049517172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.649631241102906,23.0,0.0,22.649631241102906,22.649631241102906,1.3793103448275863,24.649631241102906,28.0,28.0,22.649631241102906,0.0,22.649631241102906,22.649631241102906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.649631241102906,22.649631241102906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.64386326117004,23.0,0.0,22.64386326117004,22.64386326117004,1.3793103448275863,24.64386326117004,28.0,28.0,22.64386326117004,0.0,22.64386326117004,22.64386326117004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64386326117004,22.64386326117004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.617338039931212,21.8,0.0,22.617338039931212,22.617338039931212,1.3793103448275863,24.617338039931212,28.0,28.0,22.617338039931212,0.0,22.617338039931212,22.617338039931212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.617338039931212,22.617338039931212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.60987867136157,21.0,0.0,22.60987867136157,22.60987867136157,1.3793103448275863,24.60987867136157,28.0,28.0,22.60987867136157,0.0,22.60987867136157,22.60987867136157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60987867136157,22.60987867136157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.561931637647724,20.0,0.0,22.561931637647724,22.561931637647724,1.3793103448275863,24.561931637647724,28.0,28.0,22.561931637647724,0.0,22.561931637647724,22.561931637647724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.561931637647724,22.561931637647724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.50160214087948,19.0,0.0,22.50160214087948,22.50160214087948,1.3793103448275863,24.50160214087948,28.0,28.0,22.50160214087948,0.0,22.50160214087948,22.50160214087948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.50160214087948,22.50160214087948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.404923415680354,17.0,0.0,22.404923415680354,22.404923415680354,1.3793103448275863,24.404923415680354,28.0,28.0,22.404923415680354,0.0,22.404923415680354,22.404923415680354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.404923415680354,22.404923415680354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.484993604772285,18.0,0.0,22.484993604772285,22.484993604772285,1.3793103448275863,24.484993604772285,28.0,28.0,22.484993604772285,0.0,22.484993604772285,22.484993604772285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.484993604772285,22.484993604772285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.465845197755627,17.6,0.0,22.465845197755627,22.465845197755627,1.3793103448275863,24.465845197755627,28.0,28.0,22.465845197755627,0.0,22.465845197755627,22.465845197755627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.465845197755627,22.465845197755627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.42738695327934,17.0,0.0,22.42738695327934,22.42738695327934,1.3793103448275863,24.42738695327934,28.0,28.0,22.42738695327934,0.0,22.42738695327934,22.42738695327934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42738695327934,22.42738695327934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,22.364212623416215,16.0,0.0,22.364212623416215,22.364212623416215,1.3793103448275863,24.364212623416215,28.0,28.0,22.364212623416215,0.0,22.364212623416215,22.364212623416215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.364212623416215,22.364212623416215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,22.317634221788946,16.4,0.0,22.317634221788946,22.317634221788946,1.3793103448275863,24.317634221788946,28.0,28.0,22.317634221788946,0.0,22.317634221788946,22.317634221788946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.317634221788946,22.317634221788946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,22.250339343328022,14.0,0.0,22.250339343328022,22.250339343328022,1.3793103448275863,24.250339343328022,29.307692307692307,29.307692307692307,22.250339343328022,0.0,22.250339343328022,22.250339343328022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.250339343328022,22.250339343328022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,22.180214185686893,13.0,0.0,22.180214185686893,22.180214185686893,1.3793103448275863,24.180214185686893,29.96153846153846,29.96153846153846,22.180214185686893,0.0,22.180214185686893,22.180214185686893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.180214185686893,22.180214185686893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,22.117775799347854,13.4,0.0,22.117775799347854,22.117775799347854,1.3793103448275863,24.117775799347854,29.7,29.7,22.117775799347854,0.0,22.117775799347854,22.117775799347854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.117775799347854,22.117775799347854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.88876158620053,14.0,0.0,21.88876158620053,21.88876158620053,1.3793103448275863,23.88876158620053,29.307692307692307,29.307692307692307,21.88876158620053,0.0,21.88876158620053,21.88876158620053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88876158620053,21.88876158620053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.763282799053922,13.0,0.0,21.763282799053922,21.763282799053922,1.3793103448275863,23.763282799053922,29.96153846153846,29.96153846153846,21.763282799053922,0.0,21.763282799053922,21.763282799053922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.763282799053922,21.763282799053922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.800239397736547,16.0,0.0,21.800239397736547,21.800239397736547,1.3793103448275863,23.800239397736547,28.0,28.0,21.800239397736547,0.0,21.800239397736547,21.800239397736547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.800239397736547,21.800239397736547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.922165742017704,19.0,0.0,21.922165742017704,21.922165742017704,1.3793103448275863,23.922165742017704,28.0,28.0,21.922165742017704,0.0,21.922165742017704,21.922165742017704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.922165742017704,21.922165742017704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.977509518048862,19.0,0.0,21.977509518048862,21.977509518048862,1.3793103448275863,23.977509518048862,28.0,28.0,21.977509518048862,0.0,21.977509518048862,21.977509518048862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.977509518048862,21.977509518048862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,22.116481005534986,21.6,0.0,22.116481005534986,22.116481005534986,1.3793103448275863,24.116481005534986,28.0,28.0,22.116481005534986,0.0,22.116481005534986,22.116481005534986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.116481005534986,22.116481005534986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,22.18283793779323,21.0,0.0,22.18283793779323,22.18283793779323,1.3793103448275863,24.18283793779323,28.0,28.0,22.18283793779323,0.0,22.18283793779323,22.18283793779323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18283793779323,22.18283793779323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
