timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-18 14:00:00,0.0,22.275900037127386,22.0,0.0,22.275900037127386,22.275900037127386,1.3793103448275863,24.275900037127386,28.0,28.0,22.275900037127386,0.0,22.275900037127386,22.275900037127386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.275900037127386,22.275900037127386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,22.377872498185173,23.4,0.0,22.377872498185173,22.377872498185173,1.3793103448275863,24.377872498185173,28.0,28.0,22.377872498185173,0.0,22.377872498185173,22.377872498185173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.377872498185173,22.377872498185173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.380439525750823,22.0,0.0,22.380439525750823,22.380439525750823,1.3793103448275863,24.380439525750823,28.0,28.0,22.380439525750823,0.0,22.380439525750823,22.380439525750823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.380439525750823,22.380439525750823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,22.359088783774155,22.0,0.0,22.359088783774155,22.359088783774155,1.3793103448275863,24.359088783774155,28.0,28.0,22.359088783774155,0.0,22.359088783774155,22.359088783774155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.359088783774155,22.359088783774155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,22.341897149994175,21.6,0.0,22.341897149994175,22.341897149994175,1.3793103448275863,24.341897149994175,28.0,28.0,22.341897149994175,0.0,22.341897149994175,22.341897149994175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.341897149994175,22.341897149994175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,22.239468440711953,18.0,0.0,22.239468440711953,22.239468440711953,1.3793103448275863,24.239468440711953,28.0,28.0,22.239468440711953,0.0,22.239468440711953,22.239468440711953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.239468440711953,22.239468440711953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,22.222444308304304,19.0,0.0,22.222444308304304,22.222444308304304,1.3793103448275863,24.222444308304304,28.0,28.0,22.222444308304304,0.0,22.222444308304304,22.222444308304304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.222444308304304,22.222444308304304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,22.27248545197262,19.0,0.0,22.27248545197262,22.27248545197262,1.3793103448275863,24.27248545197262,28.0,28.0,22.27248545197262,0.0,22.27248545197262,22.27248545197262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.27248545197262,22.27248545197262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,22.25833428267059,18.0,0.0,22.25833428267059,22.25833428267059,1.3793103448275863,24.25833428267059,28.0,28.0,22.25833428267059,0.0,22.25833428267059,22.25833428267059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25833428267059,22.25833428267059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,22.221987404800593,17.0,0.0,22.221987404800593,22.221987404800593,1.3793103448275863,24.221987404800593,28.0,28.0,22.221987404800593,0.0,22.221987404800593,22.221987404800593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.221987404800593,22.221987404800593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,22.18418899220699,17.4,0.0,22.18418899220699,22.18418899220699,1.3793103448275863,24.18418899220699,28.0,28.0,22.18418899220699,0.0,22.18418899220699,22.18418899220699,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18418899220699,22.18418899220699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,22.136012728670032,16.0,0.0,22.136012728670032,22.136012728670032,1.3793103448275863,24.136012728670032,28.0,28.0,22.136012728670032,0.0,22.136012728670032,22.136012728670032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.136012728670032,22.136012728670032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,22.068604051188288,15.0,0.0,22.068604051188288,22.068604051188288,1.3793103448275863,24.068604051188288,28.653846153846153,28.653846153846153,22.068604051188288,0.0,22.068604051188288,22.068604051188288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.068604051188288,22.068604051188288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,22.018721662702383,15.4,0.0,22.018721662702383,22.018721662702383,1.3793103448275863,24.018721662702383,28.392307692307693,28.392307692307693,22.018721662702383,0.0,22.018721662702383,22.018721662702383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.018721662702383,22.018721662702383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.967424633699643,15.0,0.0,21.967424633699643,21.967424633699643,1.3793103448275863,23.967424633699643,28.653846153846153,28.653846153846153,21.967424633699643,0.0,21.967424633699643,21.967424633699643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.967424633699643,21.967424633699643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.90882691823675,14.0,0.0,21.90882691823675,21.90882691823675,1.3793103448275863,23.90882691823675,29.307692307692307,29.307692307692307,21.90882691823675,0.0,21.90882691823675,21.90882691823675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90882691823675,21.90882691823675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.851663531355555,13.8,0.0,21.851663531355555,21.851663531355555,1.3793103448275863,23.851663531355555,29.43846153846154,29.43846153846154,21.851663531355555,0.0,21.851663531355555,21.851663531355555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.851663531355555,21.851663531355555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,21.631577399335466,14.0,0.0,21.631577399335466,21.631577399335466,1.3793103448275863,23.631577399335466,29.307692307692307,29.307692307692307,21.631577399335466,0.0,21.631577399335466,21.631577399335466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.631577399335466,21.631577399335466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,21.542834737132658,14.0,0.0,21.542834737132658,21.542834737132658,1.3793103448275863,23.542834737132658,29.307692307692307,29.307692307692307,21.542834737132658,0.0,21.542834737132658,21.542834737132658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.542834737132658,21.542834737132658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,21.505637205282895,14.2,0.0,21.505637205282895,21.505637205282895,1.3793103448275863,23.505637205282895,29.176923076923078,29.176923076923078,21.505637205282895,0.0,21.505637205282895,21.505637205282895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.505637205282895,21.505637205282895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,21.630713452258608,18.0,0.0,21.630713452258608,21.630713452258608,1.3793103448275863,23.630713452258608,28.0,28.0,21.630713452258608,0.0,21.630713452258608,21.630713452258608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.630713452258608,21.630713452258608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.746910422788993,20.0,0.0,21.746910422788993,21.746910422788993,1.3793103448275863,23.746910422788993,28.0,28.0,21.746910422788993,0.0,21.746910422788993,21.746910422788993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.746910422788993,21.746910422788993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.85455395735501,21.0,0.0,21.85455395735501,21.85455395735501,1.3793103448275863,23.85455395735501,28.0,28.0,21.85455395735501,0.0,21.85455395735501,21.85455395735501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85455395735501,21.85455395735501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.965495031798262,22.0,0.0,21.965495031798262,21.965495031798262,1.3793103448275863,23.965495031798262,28.0,28.0,21.965495031798262,0.0,21.965495031798262,21.965495031798262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.965495031798262,21.965495031798262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,22.041891345337653,22.0,0.0,22.041891345337653,22.041891345337653,1.3793103448275863,24.041891345337653,28.0,28.0,22.041891345337653,0.0,22.041891345337653,22.041891345337653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.041891345337653,22.041891345337653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,22.112352354267696,22.6,0.0,22.112352354267696,22.112352354267696,1.3793103448275863,24.112352354267696,28.0,28.0,22.112352354267696,0.0,22.112352354267696,22.112352354267696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.112352354267696,22.112352354267696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,22.132992244459253,22.0,0.0,22.132992244459253,22.132992244459253,1.3793103448275863,24.132992244459253,28.0,28.0,22.132992244459253,0.0,22.132992244459253,22.132992244459253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.132992244459253,22.132992244459253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,22.106448598810402,22.0,0.0,22.106448598810402,22.106448598810402,1.3793103448275863,24.106448598810402,28.0,28.0,22.106448598810402,0.0,22.106448598810402,22.106448598810402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.106448598810402,22.106448598810402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,22.08306497154181,21.0,0.0,22.08306497154181,22.08306497154181,1.3793103448275863,24.08306497154181,28.0,28.0,22.08306497154181,0.0,22.08306497154181,22.08306497154181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.08306497154181,22.08306497154181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,22.02759423354089,19.0,0.0,22.02759423354089,22.02759423354089,1.3793103448275863,24.02759423354089,28.0,28.0,22.02759423354089,0.0,22.02759423354089,22.02759423354089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02759423354089,22.02759423354089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.99604390733797,19.0,0.0,21.99604390733797,21.99604390733797,1.3793103448275863,23.99604390733797,28.0,28.0,21.99604390733797,0.0,21.99604390733797,21.99604390733797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99604390733797,21.99604390733797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,22.030660148535123,18.0,0.0,22.030660148535123,22.030660148535123,1.3793103448275863,24.030660148535123,28.0,28.0,22.030660148535123,0.0,22.030660148535123,22.030660148535123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.030660148535123,22.030660148535123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,22.019540582402566,18.0,0.0,22.019540582402566,22.019540582402566,1.3793103448275863,24.019540582402566,28.0,28.0,22.019540582402566,0.0,22.019540582402566,22.019540582402566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.019540582402566,22.019540582402566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.985586157645557,17.0,0.0,21.985586157645557,21.985586157645557,1.3793103448275863,23.985586157645557,28.0,28.0,21.985586157645557,0.0,21.985586157645557,21.985586157645557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.985586157645557,21.985586157645557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.940763980163897,16.4,0.0,21.940763980163897,21.940763980163897,1.3793103448275863,23.940763980163897,28.0,28.0,21.940763980163897,0.0,21.940763980163897,21.940763980163897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.940763980163897,21.940763980163897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.895441439214153,15.8,0.0,21.895441439214153,21.895441439214153,1.3793103448275863,23.895441439214153,28.130769230769232,28.130769230769232,21.895441439214153,0.0,21.895441439214153,21.895441439214153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.895441439214153,21.895441439214153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.847237890596933,15.2,0.0,21.847237890596933,21.847237890596933,1.3793103448275863,23.847237890596933,28.523076923076925,28.523076923076925,21.847237890596933,0.0,21.847237890596933,21.847237890596933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.847237890596933,21.847237890596933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.795717260797588,14.6,0.0,21.795717260797588,21.795717260797588,1.3793103448275863,23.795717260797588,28.915384615384614,28.915384615384614,21.795717260797588,0.0,21.795717260797588,21.795717260797588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.795717260797588,21.795717260797588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.750378210238246,15.0,0.0,21.750378210238246,21.750378210238246,1.3793103448275863,23.750378210238246,28.653846153846153,28.653846153846153,21.750378210238246,0.0,21.750378210238246,21.750378210238246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.750378210238246,21.750378210238246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,21.553237662216063,15.0,0.0,21.553237662216063,21.553237662216063,1.3793103448275863,23.553237662216063,28.653846153846153,28.653846153846153,21.553237662216063,0.0,21.553237662216063,21.553237662216063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.553237662216063,21.553237662216063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,21.409349031345442,14.0,0.0,21.409349031345442,21.409349031345442,1.3793103448275863,23.409349031345442,29.307692307692307,29.307692307692307,21.409349031345442,0.0,21.409349031345442,21.409349031345442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.409349031345442,21.409349031345442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,21.376601256626216,15.0,0.0,21.376601256626216,21.376601256626216,1.3793103448275863,23.376601256626216,28.653846153846153,28.653846153846153,21.376601256626216,0.0,21.376601256626216,21.376601256626216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.376601256626216,21.376601256626216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,21.332042360279345,15.0,0.0,21.332042360279345,21.332042360279345,1.3793103448275863,23.332042360279345,28.653846153846153,28.653846153846153,21.332042360279345,0.0,21.332042360279345,21.332042360279345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.332042360279345,21.332042360279345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,21.294429828164063,15.6,0.0,21.294429828164063,21.294429828164063,1.3793103448275863,23.294429828164063,28.26153846153846,28.26153846153846,21.294429828164063,0.0,21.294429828164063,21.294429828164063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.294429828164063,21.294429828164063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,21.411877888025977,19.0,0.0,21.411877888025977,21.411877888025977,1.3793103448275863,23.411877888025977,28.0,28.0,21.411877888025977,0.0,21.411877888025977,21.411877888025977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.411877888025977,21.411877888025977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,21.531421476471458,21.0,0.0,21.531421476471458,21.531421476471458,1.3793103448275863,23.531421476471458,28.0,28.0,21.531421476471458,0.0,21.531421476471458,21.531421476471458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.531421476471458,21.531421476471458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.64371319668283,22.0,0.0,21.64371319668283,21.64371319668283,1.3793103448275863,23.64371319668283,28.0,28.0,21.64371319668283,0.0,21.64371319668283,21.64371319668283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64371319668283,21.64371319668283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.734370399302648,22.0,0.0,21.734370399302648,21.734370399302648,1.3793103448275863,23.734370399302648,28.0,28.0,21.734370399302648,0.0,21.734370399302648,21.734370399302648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.734370399302648,21.734370399302648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.804654343364504,22.0,0.0,21.804654343364504,21.804654343364504,1.3793103448275863,23.804654343364504,28.0,28.0,21.804654343364504,0.0,21.804654343364504,21.804654343364504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.804654343364504,21.804654343364504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.90011468805279,23.8,0.0,21.90011468805279,21.90011468805279,1.3793103448275863,23.90011468805279,28.0,28.0,21.90011468805279,0.0,21.90011468805279,21.90011468805279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90011468805279,21.90011468805279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.94068804235664,23.0,0.0,21.94068804235664,21.94068804235664,1.3793103448275863,23.94068804235664,28.0,28.0,21.94068804235664,0.0,21.94068804235664,21.94068804235664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94068804235664,21.94068804235664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.91396797793943,22.0,0.0,21.91396797793943,21.91396797793943,1.3793103448275863,23.91396797793943,28.0,28.0,21.91396797793943,0.0,21.91396797793943,21.91396797793943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.91396797793943,21.91396797793943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.890807744734744,21.2,0.0,21.890807744734744,21.890807744734744,1.3793103448275863,23.890807744734744,28.0,28.0,21.890807744734744,0.0,21.890807744734744,21.890807744734744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.890807744734744,21.890807744734744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.833848699417622,19.0,0.0,21.833848699417622,21.833848699417622,1.3793103448275863,23.833848699417622,28.0,28.0,21.833848699417622,0.0,21.833848699417622,21.833848699417622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.833848699417622,21.833848699417622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.772336857489258,18.0,0.0,21.772336857489258,21.772336857489258,1.3793103448275863,23.772336857489258,28.0,28.0,21.772336857489258,0.0,21.772336857489258,21.772336857489258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.772336857489258,21.772336857489258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.77521174979195,19.2,0.0,21.77521174979195,21.77521174979195,1.3793103448275863,23.77521174979195,28.0,28.0,21.77521174979195,0.0,21.77521174979195,21.77521174979195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77521174979195,21.77521174979195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.72508823627765,18.0,0.0,21.72508823627765,21.72508823627765,1.3793103448275863,23.72508823627765,28.0,28.0,21.72508823627765,0.0,21.72508823627765,21.72508823627765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72508823627765,21.72508823627765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.76939709980352,17.0,0.0,21.76939709980352,21.76939709980352,1.3793103448275863,23.76939709980352,28.0,28.0,21.76939709980352,0.0,21.76939709980352,21.76939709980352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76939709980352,21.76939709980352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.7330716935543,15.4,0.0,21.7330716935543,21.7330716935543,1.3793103448275863,23.7330716935543,28.392307692307693,28.392307692307693,21.7330716935543,0.0,21.7330716935543,21.7330716935543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7330716935543,21.7330716935543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.687702199249518,15.0,0.0,21.687702199249518,21.687702199249518,1.3793103448275863,23.687702199249518,28.653846153846153,28.653846153846153,21.687702199249518,0.0,21.687702199249518,21.687702199249518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.687702199249518,21.687702199249518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.648966846885816,15.7,0.0,21.648966846885816,21.648966846885816,1.3793103448275863,23.648966846885816,28.196153846153848,28.196153846153848,21.648966846885816,0.0,21.648966846885816,21.648966846885816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.648966846885816,21.648966846885816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.61587379906697,16.4,0.0,21.61587379906697,21.61587379906697,1.3793103448275863,23.61587379906697,28.0,28.0,21.61587379906697,0.0,21.61587379906697,21.61587379906697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61587379906697,21.61587379906697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.577958624203504,16.0,0.0,21.577958624203504,21.577958624203504,1.3793103448275863,23.577958624203504,28.0,28.0,21.577958624203504,0.0,21.577958624203504,21.577958624203504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.577958624203504,21.577958624203504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,21.415921295070916,16.0,0.0,21.415921295070916,21.415921295070916,1.3793103448275863,23.415921295070916,28.0,28.0,21.415921295070916,0.0,21.415921295070916,21.415921295070916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.415921295070916,21.415921295070916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,21.356907163634368,17.2,0.0,21.356907163634368,21.356907163634368,1.3793103448275863,23.356907163634368,28.0,28.0,21.356907163634368,0.0,21.356907163634368,21.356907163634368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.356907163634368,21.356907163634368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,21.29060432627627,16.0,0.0,21.29060432627627,21.29060432627627,1.3793103448275863,23.29060432627627,28.0,28.0,21.29060432627627,0.0,21.29060432627627,21.29060432627627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29060432627627,21.29060432627627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,21.246437136099562,16.0,0.0,21.246437136099562,21.246437136099562,1.3793103448275863,23.246437136099562,28.0,28.0,21.246437136099562,0.0,21.246437136099562,21.246437136099562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.246437136099562,21.246437136099562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,21.23073816712411,17.2,0.0,21.23073816712411,21.23073816712411,1.3793103448275863,23.23073816712411,28.0,28.0,21.23073816712411,0.0,21.23073816712411,21.23073816712411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23073816712411,21.23073816712411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,21.28093572552166,18.0,0.0,21.28093572552166,21.28093572552166,1.3793103448275863,23.28093572552166,28.0,28.0,21.28093572552166,0.0,21.28093572552166,21.28093572552166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28093572552166,21.28093572552166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,21.414531721034642,21.0,0.0,21.414531721034642,21.414531721034642,1.3793103448275863,23.414531721034642,28.0,28.0,21.414531721034642,0.0,21.414531721034642,21.414531721034642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.414531721034642,21.414531721034642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,21.484910504807328,20.6,0.0,21.484910504807328,21.484910504807328,1.3793103448275863,23.484910504807328,28.0,28.0,21.484910504807328,0.0,21.484910504807328,21.484910504807328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.484910504807328,21.484910504807328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.60197399018969,22.0,0.0,21.60197399018969,21.60197399018969,1.3793103448275863,23.60197399018969,28.0,28.0,21.60197399018969,0.0,21.60197399018969,21.60197399018969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60197399018969,21.60197399018969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.67776186713513,22.0,0.0,21.67776186713513,21.67776186713513,1.3793103448275863,23.67776186713513,28.0,28.0,21.67776186713513,0.0,21.67776186713513,21.67776186713513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67776186713513,21.67776186713513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.69959238645285,21.2,0.0,21.69959238645285,21.69959238645285,1.3793103448275863,23.69959238645285,28.0,28.0,21.69959238645285,0.0,21.69959238645285,21.69959238645285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69959238645285,21.69959238645285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.76772526611971,22.0,0.0,21.76772526611971,21.76772526611971,1.3793103448275863,23.76772526611971,28.0,28.0,21.76772526611971,0.0,21.76772526611971,21.76772526611971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76772526611971,21.76772526611971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.705324067778612,21.0,0.0,21.705324067778612,21.705324067778612,1.3793103448275863,23.705324067778612,28.0,28.0,21.705324067778612,0.0,21.705324067778612,21.705324067778612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.705324067778612,21.705324067778612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.72649312707997,21.0,0.0,21.72649312707997,21.72649312707997,1.3793103448275863,23.72649312707997,28.0,28.0,21.72649312707997,0.0,21.72649312707997,21.72649312707997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72649312707997,21.72649312707997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.657856582311553,18.0,0.0,21.657856582311553,21.657856582311553,1.3793103448275863,23.657856582311553,28.0,28.0,21.657856582311553,0.0,21.657856582311553,21.657856582311553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657856582311553,21.657856582311553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.5881881492595,17.0,0.0,21.5881881492595,21.5881881492595,1.3793103448275863,23.5881881492595,28.0,28.0,21.5881881492595,0.0,21.5881881492595,21.5881881492595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5881881492595,21.5881881492595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.564666306596976,17.6,0.0,21.564666306596976,21.564666306596976,1.3793103448275863,23.564666306596976,28.0,28.0,21.564666306596976,0.0,21.564666306596976,21.564666306596976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.564666306596976,21.564666306596976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.48754535213057,16.0,0.0,21.48754535213057,21.48754535213057,1.3793103448275863,23.48754535213057,28.0,28.0,21.48754535213057,0.0,21.48754535213057,21.48754535213057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48754535213057,21.48754535213057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.565159264858284,16.0,0.0,21.565159264858284,21.565159264858284,1.3793103448275863,23.565159264858284,28.0,28.0,21.565159264858284,0.0,21.565159264858284,21.565159264858284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.565159264858284,21.565159264858284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.55007173198316,16.4,0.0,21.55007173198316,21.55007173198316,1.3793103448275863,23.55007173198316,28.0,28.0,21.55007173198316,0.0,21.55007173198316,21.55007173198316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55007173198316,21.55007173198316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.505711032092663,15.0,0.0,21.505711032092663,21.505711032092663,1.3793103448275863,23.505711032092663,28.653846153846153,28.653846153846153,21.505711032092663,0.0,21.505711032092663,21.505711032092663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.505711032092663,21.505711032092663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,21.452271407664913,14.0,0.0,21.452271407664913,21.452271407664913,1.3793103448275863,23.452271407664913,29.307692307692307,29.307692307692307,21.452271407664913,0.0,21.452271407664913,21.452271407664913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.452271407664913,21.452271407664913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,21.412881927154174,15.2,0.0,21.412881927154174,21.412881927154174,1.3793103448275863,23.412881927154174,28.523076923076925,28.523076923076925,21.412881927154174,0.0,21.412881927154174,21.412881927154174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.412881927154174,21.412881927154174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,21.360321520383458,14.0,0.0,21.360321520383458,21.360321520383458,1.3793103448275863,23.360321520383458,29.307692307692307,29.307692307692307,21.360321520383458,0.0,21.360321520383458,21.360321520383458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.360321520383458,21.360321520383458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,21.145528158401348,14.0,0.0,21.145528158401348,21.145528158401348,1.3793103448275863,23.145528158401348,29.307692307692307,29.307692307692307,21.145528158401348,0.0,21.145528158401348,21.145528158401348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.145528158401348,21.145528158401348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,21.06533545344975,15.2,0.0,21.06533545344975,21.06533545344975,1.3793103448275863,23.06533545344975,28.523076923076925,28.523076923076925,21.06533545344975,0.0,21.06533545344975,21.06533545344975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06533545344975,21.06533545344975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.984439529534583,14.0,0.0,20.984439529534583,20.984439529534583,1.3793103448275863,22.984439529534583,29.307692307692307,29.307692307692307,20.984439529534583,0.0,20.984439529534583,20.984439529534583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.984439529534583,20.984439529534583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.895180485141033,13.0,0.0,20.895180485141033,20.895180485141033,1.3793103448275863,22.895180485141033,29.96153846153846,29.96153846153846,20.895180485141033,0.0,20.895180485141033,20.895180485141033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.895180485141033,20.895180485141033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.899576984811475,15.6,0.0,20.899576984811475,20.899576984811475,1.3793103448275863,22.899576984811475,28.26153846153846,28.26153846153846,20.899576984811475,0.0,20.899576984811475,20.899576984811475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.899576984811475,20.899576984811475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.964526314809916,17.0,0.0,20.964526314809916,20.964526314809916,1.3793103448275863,22.964526314809916,28.0,28.0,20.964526314809916,0.0,20.964526314809916,20.964526314809916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.964526314809916,20.964526314809916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,21.065524448965398,19.0,0.0,21.065524448965398,21.065524448965398,1.3793103448275863,23.065524448965398,28.0,28.0,21.065524448965398,0.0,21.065524448965398,21.065524448965398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.065524448965398,21.065524448965398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,21.158943765483894,19.8,0.0,21.158943765483894,21.158943765483894,1.3793103448275863,23.158943765483894,28.0,28.0,21.158943765483894,0.0,21.158943765483894,21.158943765483894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.158943765483894,21.158943765483894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,21.304079688531573,22.0,0.0,21.304079688531573,21.304079688531573,1.3793103448275863,23.304079688531573,28.0,28.0,21.304079688531573,0.0,21.304079688531573,21.304079688531573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304079688531573,21.304079688531573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,21.388005398151705,22.0,0.0,21.388005398151705,21.388005398151705,1.3793103448275863,23.388005398151705,28.0,28.0,21.388005398151705,0.0,21.388005398151705,21.388005398151705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.388005398151705,21.388005398151705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,21.45901582933112,22.6,0.0,21.45901582933112,21.45901582933112,1.3793103448275863,23.45901582933112,28.0,28.0,21.45901582933112,0.0,21.45901582933112,21.45901582933112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45901582933112,21.45901582933112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.53467659342921,23.0,0.0,21.53467659342921,21.53467659342921,1.3793103448275863,23.53467659342921,28.0,28.0,21.53467659342921,0.0,21.53467659342921,21.53467659342921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53467659342921,21.53467659342921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.496026887094814,22.0,0.0,21.496026887094814,21.496026887094814,1.3793103448275863,23.496026887094814,28.0,28.0,21.496026887094814,0.0,21.496026887094814,21.496026887094814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.496026887094814,21.496026887094814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.462625044153,20.2,0.0,21.462625044153,21.462625044153,1.3793103448275863,23.462625044153,28.0,28.0,21.462625044153,0.0,21.462625044153,21.462625044153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.462625044153,21.462625044153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,21.37392424391085,17.0,0.0,21.37392424391085,21.37392424391085,1.3793103448275863,23.37392424391085,28.0,28.0,21.37392424391085,0.0,21.37392424391085,21.37392424391085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.37392424391085,21.37392424391085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,21.32856431690836,17.0,0.0,21.32856431690836,21.32856431690836,1.3793103448275863,23.32856431690836,28.0,28.0,21.32856431690836,0.0,21.32856431690836,21.32856431690836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32856431690836,21.32856431690836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,21.318339507442776,17.8,0.0,21.318339507442776,21.318339507442776,1.3793103448275863,23.318339507442776,28.0,28.0,21.318339507442776,0.0,21.318339507442776,21.318339507442776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.318339507442776,21.318339507442776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,21.240876489395912,16.0,0.0,21.240876489395912,21.240876489395912,1.3793103448275863,23.240876489395912,28.0,28.0,21.240876489395912,0.0,21.240876489395912,21.240876489395912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.240876489395912,21.240876489395912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,21.314763984893524,16.0,0.0,21.314763984893524,21.314763984893524,1.3793103448275863,23.314763984893524,28.0,28.0,21.314763984893524,0.0,21.314763984893524,21.314763984893524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.314763984893524,21.314763984893524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,21.268436055303876,13.0,0.0,21.268436055303876,21.268436055303876,1.3793103448275863,23.268436055303876,29.96153846153846,29.96153846153846,21.268436055303876,0.0,21.268436055303876,21.268436055303876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.268436055303876,21.268436055303876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,21.214900493627933,13.0,0.0,21.214900493627933,21.214900493627933,1.3793103448275863,23.214900493627933,29.96153846153846,29.96153846153846,21.214900493627933,0.0,21.214900493627933,21.214900493627933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.214900493627933,21.214900493627933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,21.159772895135028,13.0,0.0,21.159772895135028,21.159772895135028,1.3793103448275863,23.159772895135028,29.96153846153846,29.96153846153846,21.159772895135028,0.0,21.159772895135028,21.159772895135028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.159772895135028,21.159772895135028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,21.10515828957848,13.0,0.0,21.10515828957848,21.10515828957848,1.3793103448275863,23.10515828957848,29.96153846153846,29.96153846153846,21.10515828957848,0.0,21.10515828957848,21.10515828957848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.10515828957848,21.10515828957848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,21.041931813857225,12.0,0.0,21.041931813857225,21.041931813857225,1.3793103448275863,23.041931813857225,30.615384615384617,30.615384615384617,21.041931813857225,0.0,21.041931813857225,21.041931813857225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.041931813857225,21.041931813857225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.810961002955874,13.0,0.0,20.810961002955874,20.810961002955874,1.3793103448275863,22.810961002955874,29.96153846153846,29.96153846153846,20.810961002955874,0.0,20.810961002955874,20.810961002955874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.810961002955874,20.810961002955874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.0,20.660060394361366,12.2,0.0,20.660060394361366,20.660060394361366,1.3793103448275863,22.660060394361366,30.484615384615385,30.484615384615385,20.660060394361366,0.0,20.660060394361366,20.660060394361366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.660060394361366,20.660060394361366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.0,20.646497659111837,14.0,0.0,20.646497659111837,20.646497659111837,1.3793103448275863,22.646497659111837,29.307692307692307,29.307692307692307,20.646497659111837,0.0,20.646497659111837,20.646497659111837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.646497659111837,20.646497659111837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.0,20.605311031245904,14.0,0.0,20.605311031245904,20.605311031245904,1.3793103448275863,22.605311031245904,29.307692307692307,29.307692307692307,20.605311031245904,0.0,20.605311031245904,20.605311031245904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.605311031245904,20.605311031245904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.0,20.54825930146392,14.6,0.0,20.54825930146392,20.54825930146392,1.3793103448275863,22.54825930146392,28.915384615384614,28.915384615384614,20.54825930146392,0.0,20.54825930146392,20.54825930146392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54825930146392,20.54825930146392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.0,20.648790296879046,18.0,0.0,20.648790296879046,20.648790296879046,1.3793103448275863,22.648790296879046,28.0,28.0,20.648790296879046,0.0,20.648790296879046,20.648790296879046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.648790296879046,20.648790296879046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.736545347722974,19.0,0.0,20.736545347722974,20.736545347722974,1.3793103448275863,22.736545347722974,28.0,28.0,20.736545347722974,0.0,20.736545347722974,20.736545347722974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.736545347722974,20.736545347722974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.834645418263563,20.0,0.0,20.834645418263563,20.834645418263563,1.3793103448275863,22.834645418263563,28.0,28.0,20.834645418263563,0.0,20.834645418263563,20.834645418263563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.834645418263563,20.834645418263563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.912953226288234,20.0,0.0,20.912953226288234,20.912953226288234,1.3793103448275863,22.912953226288234,28.0,28.0,20.912953226288234,0.0,20.912953226288234,20.912953226288234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.912953226288234,20.912953226288234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,21.00345757663993,21.0,0.0,21.00345757663993,21.00345757663993,1.3793103448275863,23.00345757663993,28.0,28.0,21.00345757663993,0.0,21.00345757663993,21.00345757663993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00345757663993,21.00345757663993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,21.07069259148559,21.8,0.0,21.07069259148559,21.07069259148559,1.3793103448275863,23.07069259148559,28.0,28.0,21.07069259148559,0.0,21.07069259148559,21.07069259148559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.07069259148559,21.07069259148559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,21.0998688612466,21.0,0.0,21.0998688612466,21.0998688612466,1.3793103448275863,23.0998688612466,28.0,28.0,21.0998688612466,0.0,21.0998688612466,21.0998688612466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0998688612466,21.0998688612466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,21.087432377568014,21.0,0.0,21.087432377568014,21.087432377568014,1.3793103448275863,23.087432377568014,28.0,28.0,21.087432377568014,0.0,21.087432377568014,21.087432377568014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.087432377568014,21.087432377568014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,21.072980219093047,20.2,0.0,21.072980219093047,21.072980219093047,1.3793103448275863,23.072980219093047,28.0,28.0,21.072980219093047,0.0,21.072980219093047,21.072980219093047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.072980219093047,21.072980219093047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,21.050551941886525,19.0,0.0,21.050551941886525,21.050551941886525,1.3793103448275863,23.050551941886525,28.0,28.0,21.050551941886525,0.0,21.050551941886525,21.050551941886525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.050551941886525,21.050551941886525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.971177266528734,17.0,0.0,20.971177266528734,20.971177266528734,1.3793103448275863,22.971177266528734,28.0,28.0,20.971177266528734,0.0,20.971177266528734,20.971177266528734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.971177266528734,20.971177266528734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.926945431022638,16.8,0.0,20.926945431022638,20.926945431022638,1.3793103448275863,22.926945431022638,28.0,28.0,20.926945431022638,0.0,20.926945431022638,20.926945431022638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.926945431022638,20.926945431022638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.8730738162556,16.0,0.0,20.8730738162556,20.8730738162556,1.3793103448275863,22.8730738162556,28.0,28.0,20.8730738162556,0.0,20.8730738162556,20.8730738162556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8730738162556,20.8730738162556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.946581838471623,16.0,0.0,20.946581838471623,20.946581838471623,1.3793103448275863,22.946581838471623,28.0,28.0,20.946581838471623,0.0,20.946581838471623,20.946581838471623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.946581838471623,20.946581838471623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.932703355689483,16.0,0.0,20.932703355689483,20.932703355689483,1.3793103448275863,22.932703355689483,28.0,28.0,20.932703355689483,0.0,20.932703355689483,20.932703355689483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.932703355689483,20.932703355689483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.89603830355359,15.0,0.0,20.89603830355359,20.89603830355359,1.3793103448275863,22.89603830355359,28.653846153846153,28.653846153846153,20.89603830355359,0.0,20.89603830355359,20.89603830355359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.89603830355359,20.89603830355359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.859255883933976,15.0,0.0,20.859255883933976,20.859255883933976,1.3793103448275863,22.859255883933976,28.653846153846153,28.653846153846153,20.859255883933976,0.0,20.859255883933976,20.859255883933976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.859255883933976,20.859255883933976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.813115660144113,14.0,0.0,20.813115660144113,20.813115660144113,1.3793103448275863,22.813115660144113,29.307692307692307,29.307692307692307,20.813115660144113,0.0,20.813115660144113,20.813115660144113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.813115660144113,20.813115660144113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.760247379064673,13.0,0.0,20.760247379064673,20.760247379064673,1.3793103448275863,22.760247379064673,29.96153846153846,29.96153846153846,20.760247379064673,0.0,20.760247379064673,20.760247379064673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.760247379064673,20.760247379064673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.600636005964443,15.0,0.0,20.600636005964443,20.600636005964443,1.3793103448275863,22.600636005964443,28.653846153846153,28.653846153846153,20.600636005964443,0.0,20.600636005964443,20.600636005964443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.600636005964443,20.600636005964443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0,20.49121181225179,14.6,0.0,20.49121181225179,20.49121181225179,1.3793103448275863,22.49121181225179,28.915384615384614,28.915384615384614,20.49121181225179,0.0,20.49121181225179,20.49121181225179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49121181225179,20.49121181225179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.0,20.42566838161879,14.0,0.0,20.42566838161879,20.42566838161879,1.3793103448275863,22.42566838161879,29.307692307692307,29.307692307692307,20.42566838161879,0.0,20.42566838161879,20.42566838161879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42566838161879,20.42566838161879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,0.0,20.344443143229014,13.0,0.0,20.344443143229014,20.344443143229014,1.3793103448275863,22.344443143229014,29.96153846153846,29.96153846153846,20.344443143229014,0.0,20.344443143229014,20.344443143229014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344443143229014,20.344443143229014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,0.0,20.304835152868385,14.0,0.0,20.304835152868385,20.304835152868385,1.3793103448275863,22.304835152868385,29.307692307692307,29.307692307692307,20.304835152868385,0.0,20.304835152868385,20.304835152868385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.304835152868385,20.304835152868385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 10:00:00,0.0,20.40717745372858,17.0,0.0,20.40717745372858,20.40717745372858,1.3793103448275863,22.40717745372858,28.0,28.0,20.40717745372858,0.0,20.40717745372858,20.40717745372858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40717745372858,20.40717745372858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.0,20.517716339462048,19.0,0.0,20.517716339462048,20.517716339462048,1.3793103448275863,22.517716339462048,28.0,28.0,20.517716339462048,0.0,20.517716339462048,20.517716339462048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.517716339462048,20.517716339462048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.655047510446735,21.0,0.0,20.655047510446735,20.655047510446735,1.3793103448275863,22.655047510446735,28.0,28.0,20.655047510446735,0.0,20.655047510446735,20.655047510446735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.655047510446735,20.655047510446735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.748553268266825,21.0,0.0,20.748553268266825,20.748553268266825,1.3793103448275863,22.748553268266825,28.0,28.0,20.748553268266825,0.0,20.748553268266825,20.748553268266825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.748553268266825,20.748553268266825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.85400964131648,22.0,0.0,20.85400964131648,20.85400964131648,1.3793103448275863,22.85400964131648,28.0,28.0,20.85400964131648,0.0,20.85400964131648,20.85400964131648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85400964131648,20.85400964131648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.951828572003834,23.0,0.0,20.951828572003834,20.951828572003834,1.3793103448275863,22.951828572003834,28.0,28.0,20.951828572003834,0.0,20.951828572003834,20.951828572003834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.951828572003834,20.951828572003834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.960234719056032,21.0,0.0,20.960234719056032,20.960234719056032,1.3793103448275863,22.960234719056032,28.0,28.0,20.960234719056032,0.0,20.960234719056032,20.960234719056032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.960234719056032,20.960234719056032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.981336923984706,22.0,0.0,20.981336923984706,20.981336923984706,1.3793103448275863,22.981336923984706,28.0,28.0,20.981336923984706,0.0,20.981336923984706,20.981336923984706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.981336923984706,20.981336923984706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.94028757078015,20.0,0.0,20.94028757078015,20.94028757078015,1.3793103448275863,22.94028757078015,28.0,28.0,20.94028757078015,0.0,20.94028757078015,20.94028757078015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94028757078015,20.94028757078015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.917386679576765,19.0,0.0,20.917386679576765,20.917386679576765,1.3793103448275863,22.917386679576765,28.0,28.0,20.917386679576765,0.0,20.917386679576765,20.917386679576765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.917386679576765,20.917386679576765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.902001031074008,19.0,0.0,20.902001031074008,20.902001031074008,1.3793103448275863,22.902001031074008,28.0,28.0,20.902001031074008,0.0,20.902001031074008,20.902001031074008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.902001031074008,20.902001031074008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
