timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-24 21:00:00,0.0,20.91410485974132,19.8,0.0,20.91410485974132,20.91410485974132,1.3793103448275863,22.91410485974132,28.0,28.0,20.91410485974132,0.0,20.91410485974132,20.91410485974132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.91410485974132,20.91410485974132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.85707643831023,18.0,0.0,20.85707643831023,20.85707643831023,1.3793103448275863,22.85707643831023,28.0,28.0,20.85707643831023,0.0,20.85707643831023,20.85707643831023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85707643831023,20.85707643831023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.89601578165675,18.0,0.0,20.89601578165675,20.89601578165675,1.3793103448275863,22.89601578165675,28.0,28.0,20.89601578165675,0.0,20.89601578165675,20.89601578165675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.89601578165675,20.89601578165675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.879252088930578,17.4,0.0,20.879252088930578,20.879252088930578,1.3793103448275863,22.879252088930578,28.0,28.0,20.879252088930578,0.0,20.879252088930578,20.879252088930578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.879252088930578,20.879252088930578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.854485198792716,17.0,0.0,20.854485198792716,20.854485198792716,1.3793103448275863,22.854485198792716,28.0,28.0,20.854485198792716,0.0,20.854485198792716,20.854485198792716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.854485198792716,20.854485198792716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.815730340140952,17.0,0.0,20.815730340140952,20.815730340140952,1.3793103448275863,22.815730340140952,28.0,28.0,20.815730340140952,0.0,20.815730340140952,20.815730340140952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.815730340140952,20.815730340140952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.785599976718242,16.8,0.0,20.785599976718242,20.785599976718242,1.3793103448275863,22.785599976718242,28.0,28.0,20.785599976718242,0.0,20.785599976718242,20.785599976718242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.785599976718242,20.785599976718242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.750822718860164,16.0,0.0,20.750822718860164,20.750822718860164,1.3793103448275863,22.750822718860164,28.0,28.0,20.750822718860164,0.0,20.750822718860164,20.750822718860164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.750822718860164,20.750822718860164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.71879202656671,16.0,0.0,20.71879202656671,20.71879202656671,1.3793103448275863,22.71879202656671,28.0,28.0,20.71879202656671,0.0,20.71879202656671,20.71879202656671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71879202656671,20.71879202656671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.681811898535457,15.4,0.0,20.681811898535457,20.681811898535457,1.3793103448275863,22.681811898535457,28.392307692307693,28.392307692307693,20.681811898535457,0.0,20.681811898535457,20.681811898535457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.681811898535457,20.681811898535457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.0,20.52529995166267,15.0,0.0,20.52529995166267,20.52529995166267,1.3793103448275863,22.52529995166267,28.653846153846153,28.653846153846153,20.52529995166267,0.0,20.52529995166267,20.52529995166267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52529995166267,20.52529995166267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.0,20.462631362330313,15.0,0.0,20.462631362330313,20.462631362330313,1.3793103448275863,22.462631362330313,28.653846153846153,28.653846153846153,20.462631362330313,0.0,20.462631362330313,20.462631362330313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.462631362330313,20.462631362330313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.0,20.454064565920575,15.8,0.0,20.454064565920575,20.454064565920575,1.3793103448275863,22.454064565920575,28.130769230769232,28.130769230769232,20.454064565920575,0.0,20.454064565920575,20.454064565920575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.454064565920575,20.454064565920575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.0,20.544013194283014,18.0,0.0,20.544013194283014,20.544013194283014,1.3793103448275863,22.544013194283014,28.0,28.0,20.544013194283014,0.0,20.544013194283014,20.544013194283014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.544013194283014,20.544013194283014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.62367226465175,19.0,0.0,20.62367226465175,20.62367226465175,1.3793103448275863,22.62367226465175,28.0,28.0,20.62367226465175,0.0,20.62367226465175,20.62367226465175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62367226465175,20.62367226465175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.76180288882945,21.4,0.0,20.76180288882945,20.76180288882945,1.3793103448275863,22.76180288882945,28.0,28.0,20.76180288882945,0.0,20.76180288882945,20.76180288882945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76180288882945,20.76180288882945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.854190954389075,21.7,0.0,20.854190954389075,20.854190954389075,1.3793103448275863,22.854190954389075,28.0,28.0,20.854190954389075,0.0,20.854190954389075,20.854190954389075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.854190954389075,20.854190954389075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.93204652346079,22.0,0.0,20.93204652346079,20.93204652346079,1.3793103448275863,22.93204652346079,28.0,28.0,20.93204652346079,0.0,20.93204652346079,20.93204652346079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93204652346079,20.93204652346079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.99218648234609,22.4,0.0,20.99218648234609,20.99218648234609,1.3793103448275863,22.99218648234609,28.0,28.0,20.99218648234609,0.0,20.99218648234609,20.99218648234609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99218648234609,20.99218648234609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,21.024278920980173,22.2,0.0,21.024278920980173,21.024278920980173,1.3793103448275863,23.024278920980173,28.0,28.0,21.024278920980173,0.0,21.024278920980173,21.024278920980173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.024278920980173,21.024278920980173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,21.005244505815785,22.0,0.0,21.005244505815785,21.005244505815785,1.3793103448275863,23.005244505815785,28.0,28.0,21.005244505815785,0.0,21.005244505815785,21.005244505815785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.005244505815785,21.005244505815785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,21.00537393731731,21.4,0.0,21.00537393731731,21.00537393731731,1.3793103448275863,23.00537393731731,28.0,28.0,21.00537393731731,0.0,21.00537393731731,21.00537393731731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00537393731731,21.00537393731731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.934361353020346,19.0,0.0,20.934361353020346,20.934361353020346,1.3793103448275863,22.934361353020346,28.0,28.0,20.934361353020346,0.0,20.934361353020346,20.934361353020346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.934361353020346,20.934361353020346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.876290509252588,18.0,0.0,20.876290509252588,20.876290509252588,1.3793103448275863,22.876290509252588,28.0,28.0,20.876290509252588,0.0,20.876290509252588,20.876290509252588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.876290509252588,20.876290509252588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.91006997245117,17.6,0.0,20.91006997245117,20.91006997245117,1.3793103448275863,22.91006997245117,28.0,28.0,20.91006997245117,0.0,20.91006997245117,20.91006997245117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.91006997245117,20.91006997245117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.897588536179992,17.0,0.0,20.897588536179992,20.897588536179992,1.3793103448275863,22.897588536179992,28.0,28.0,20.897588536179992,0.0,20.897588536179992,20.897588536179992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.897588536179992,20.897588536179992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.87436494987263,17.0,0.0,20.87436494987263,20.87436494987263,1.3793103448275863,22.87436494987263,28.0,28.0,20.87436494987263,0.0,20.87436494987263,20.87436494987263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.87436494987263,20.87436494987263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.84596646265049,17.2,0.0,20.84596646265049,20.84596646265049,1.3793103448275863,22.84596646265049,28.0,28.0,20.84596646265049,0.0,20.84596646265049,20.84596646265049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84596646265049,20.84596646265049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.809294769355567,16.0,0.0,20.809294769355567,20.809294769355567,1.3793103448275863,22.809294769355567,28.0,28.0,20.809294769355567,0.0,20.809294769355567,20.809294769355567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.809294769355567,20.809294769355567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.76229801063431,16.0,0.0,20.76229801063431,20.76229801063431,1.3793103448275863,22.76229801063431,28.0,28.0,20.76229801063431,0.0,20.76229801063431,20.76229801063431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76229801063431,20.76229801063431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.718861260591204,15.2,0.0,20.718861260591204,20.718861260591204,1.3793103448275863,22.718861260591204,28.523076923076925,28.523076923076925,20.718861260591204,0.0,20.718861260591204,20.718861260591204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.718861260591204,20.718861260591204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.678136917569574,15.0,0.0,20.678136917569574,20.678136917569574,1.3793103448275863,22.678136917569574,28.653846153846153,28.653846153846153,20.678136917569574,0.0,20.678136917569574,20.678136917569574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.678136917569574,20.678136917569574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.63915335358198,15.0,0.0,20.63915335358198,20.63915335358198,1.3793103448275863,22.63915335358198,28.653846153846153,28.653846153846153,20.63915335358198,0.0,20.63915335358198,20.63915335358198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63915335358198,20.63915335358198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.0,20.608675151204782,15.8,0.0,20.608675151204782,20.608675151204782,1.3793103448275863,22.608675151204782,28.130769230769232,28.130769230769232,20.608675151204782,0.0,20.608675151204782,20.608675151204782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.608675151204782,20.608675151204782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.0,20.453512697292823,15.0,0.0,20.453512697292823,20.453512697292823,1.3793103448275863,22.453512697292823,28.653846153846153,28.653846153846153,20.453512697292823,0.0,20.453512697292823,20.453512697292823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.453512697292823,20.453512697292823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.0,20.391522996678923,15.0,0.0,20.391522996678923,20.391522996678923,1.3793103448275863,22.391522996678923,28.653846153846153,28.653846153846153,20.391522996678923,0.0,20.391522996678923,20.391522996678923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.391522996678923,20.391522996678923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.0,20.415494981289537,16.8,0.0,20.415494981289537,20.415494981289537,1.3793103448275863,22.415494981289537,28.0,28.0,20.415494981289537,0.0,20.415494981289537,20.415494981289537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.415494981289537,20.415494981289537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.0,20.522709519432,19.0,0.0,20.522709519432,20.522709519432,1.3793103448275863,22.522709519432,28.0,28.0,20.522709519432,0.0,20.522709519432,20.522709519432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.522709519432,20.522709519432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.614242272787916,20.0,0.0,20.614242272787916,20.614242272787916,1.3793103448275863,22.614242272787916,28.0,28.0,20.614242272787916,0.0,20.614242272787916,20.614242272787916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.614242272787916,20.614242272787916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.738687697069643,21.6,0.0,20.738687697069643,20.738687697069643,1.3793103448275863,22.738687697069643,28.0,28.0,20.738687697069643,0.0,20.738687697069643,20.738687697069643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.738687697069643,20.738687697069643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.80862098806827,21.0,0.0,20.80862098806827,20.80862098806827,1.3793103448275863,22.80862098806827,28.0,28.0,20.80862098806827,0.0,20.80862098806827,20.80862098806827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80862098806827,20.80862098806827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.90663373949761,22.0,0.0,20.90663373949761,20.90663373949761,1.3793103448275863,22.90663373949761,28.0,28.0,20.90663373949761,0.0,20.90663373949761,20.90663373949761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90663373949761,20.90663373949761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,21.006376229261406,23.2,0.0,21.006376229261406,21.006376229261406,1.3793103448275863,23.006376229261406,28.0,28.0,21.006376229261406,0.0,21.006376229261406,21.006376229261406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.006376229261406,21.006376229261406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,21.02397555178695,22.0,0.0,21.02397555178695,21.02397555178695,1.3793103448275863,23.02397555178695,28.0,28.0,21.02397555178695,0.0,21.02397555178695,21.02397555178695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.02397555178695,21.02397555178695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.964704783184047,21.0,0.0,20.964704783184047,20.964704783184047,1.3793103448275863,22.964704783184047,28.0,28.0,20.964704783184047,0.0,20.964704783184047,20.964704783184047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.964704783184047,20.964704783184047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.96191139484636,20.2,0.0,20.96191139484636,20.96191139484636,1.3793103448275863,22.96191139484636,28.0,28.0,20.96191139484636,0.0,20.96191139484636,20.96191139484636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96191139484636,20.96191139484636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.919566093139466,19.0,0.0,20.919566093139466,20.919566093139466,1.3793103448275863,22.919566093139466,28.0,28.0,20.919566093139466,0.0,20.919566093139466,20.919566093139466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.919566093139466,20.919566093139466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.865917628273746,18.0,0.0,20.865917628273746,20.865917628273746,1.3793103448275863,22.865917628273746,28.0,28.0,20.865917628273746,0.0,20.865917628273746,20.865917628273746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.865917628273746,20.865917628273746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.90912872659507,18.6,0.0,20.90912872659507,20.90912872659507,1.3793103448275863,22.90912872659507,28.0,28.0,20.90912872659507,0.0,20.90912872659507,20.90912872659507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90912872659507,20.90912872659507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.902757131138465,18.0,0.0,20.902757131138465,20.902757131138465,1.3793103448275863,22.902757131138465,28.0,28.0,20.902757131138465,0.0,20.902757131138465,20.902757131138465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.902757131138465,20.902757131138465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.875646257098104,17.0,0.0,20.875646257098104,20.875646257098104,1.3793103448275863,22.875646257098104,28.0,28.0,20.875646257098104,0.0,20.875646257098104,20.875646257098104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.875646257098104,20.875646257098104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.853099906441415,18.0,0.0,20.853099906441415,20.853099906441415,1.3793103448275863,22.853099906441415,28.0,28.0,20.853099906441415,0.0,20.853099906441415,20.853099906441415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.853099906441415,20.853099906441415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.82255550390364,17.0,0.0,20.82255550390364,20.82255550390364,1.3793103448275863,22.82255550390364,28.0,28.0,20.82255550390364,0.0,20.82255550390364,20.82255550390364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82255550390364,20.82255550390364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.79521773465422,17.0,0.0,20.79521773465422,20.79521773465422,1.3793103448275863,22.79521773465422,28.0,28.0,20.79521773465422,0.0,20.79521773465422,20.79521773465422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79521773465422,20.79521773465422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.778203088740423,18.0,0.0,20.778203088740423,20.778203088740423,1.3793103448275863,22.778203088740423,28.0,28.0,20.778203088740423,0.0,20.778203088740423,20.778203088740423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.778203088740423,20.778203088740423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.74994810074952,17.0,0.0,20.74994810074952,20.74994810074952,1.3793103448275863,22.74994810074952,28.0,28.0,20.74994810074952,0.0,20.74994810074952,20.74994810074952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74994810074952,20.74994810074952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.639269137746886,17.0,0.0,20.639269137746886,20.639269137746886,1.3793103448275863,22.639269137746886,28.0,28.0,20.639269137746886,0.0,20.639269137746886,20.639269137746886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.639269137746886,20.639269137746886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.580747305145948,17.6,0.0,20.580747305145948,20.580747305145948,1.3793103448275863,22.580747305145948,28.0,28.0,20.580747305145948,0.0,20.580747305145948,20.580747305145948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.580747305145948,20.580747305145948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.539531008751702,17.0,0.0,20.539531008751702,20.539531008751702,1.3793103448275863,22.539531008751702,28.0,28.0,20.539531008751702,0.0,20.539531008751702,20.539531008751702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.539531008751702,20.539531008751702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.5091754516588,17.0,0.0,20.5091754516588,20.5091754516588,1.3793103448275863,22.5091754516588,28.0,28.0,20.5091754516588,0.0,20.5091754516588,20.5091754516588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5091754516588,20.5091754516588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.0,20.45170280236075,17.0,0.0,20.45170280236075,20.45170280236075,1.3793103448275863,22.45170280236075,28.0,28.0,20.45170280236075,0.0,20.45170280236075,20.45170280236075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45170280236075,20.45170280236075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.0,20.47568739613299,18.0,0.0,20.47568739613299,20.47568739613299,1.3793103448275863,22.47568739613299,28.0,28.0,20.47568739613299,0.0,20.47568739613299,20.47568739613299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47568739613299,20.47568739613299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.59710294699802,21.0,0.0,20.59710294699802,20.59710294699802,1.3793103448275863,22.59710294699802,28.0,28.0,20.59710294699802,0.0,20.59710294699802,20.59710294699802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59710294699802,20.59710294699802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.637175955289724,20.2,0.0,20.637175955289724,20.637175955289724,1.3793103448275863,22.637175955289724,28.0,28.0,20.637175955289724,0.0,20.637175955289724,20.637175955289724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.637175955289724,20.637175955289724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.741298833146022,22.0,0.0,20.741298833146022,20.741298833146022,1.3793103448275863,22.741298833146022,28.0,28.0,20.741298833146022,0.0,20.741298833146022,20.741298833146022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.741298833146022,20.741298833146022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.768157055814996,21.0,0.0,20.768157055814996,20.768157055814996,1.3793103448275863,22.768157055814996,28.0,28.0,20.768157055814996,0.0,20.768157055814996,20.768157055814996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.768157055814996,20.768157055814996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.788445297026033,21.0,0.0,20.788445297026033,20.788445297026033,1.3793103448275863,22.788445297026033,28.0,28.0,20.788445297026033,0.0,20.788445297026033,20.788445297026033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.788445297026033,20.788445297026033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.828951441976052,21.0,0.0,20.828951441976052,20.828951441976052,1.3793103448275863,22.828951441976052,28.0,28.0,20.828951441976052,0.0,20.828951441976052,20.828951441976052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.828951441976052,20.828951441976052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.769839064986087,20.0,0.0,20.769839064986087,20.769839064986087,1.3793103448275863,22.769839064986087,28.0,28.0,20.769839064986087,0.0,20.769839064986087,20.769839064986087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.769839064986087,20.769839064986087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.75336620252118,19.4,0.0,20.75336620252118,20.75336620252118,1.3793103448275863,22.75336620252118,28.0,28.0,20.75336620252118,0.0,20.75336620252118,20.75336620252118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75336620252118,20.75336620252118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.71890746450334,18.0,0.0,20.71890746450334,20.71890746450334,1.3793103448275863,22.71890746450334,28.0,28.0,20.71890746450334,0.0,20.71890746450334,20.71890746450334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71890746450334,20.71890746450334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.695017314802158,18.0,0.0,20.695017314802158,20.695017314802158,1.3793103448275863,22.695017314802158,28.0,28.0,20.695017314802158,0.0,20.695017314802158,20.695017314802158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.695017314802158,20.695017314802158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.661035368269502,17.6,0.0,20.661035368269502,20.661035368269502,1.3793103448275863,22.661035368269502,28.0,28.0,20.661035368269502,0.0,20.661035368269502,20.661035368269502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.661035368269502,20.661035368269502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.620475409054947,17.0,0.0,20.620475409054947,20.620475409054947,1.3793103448275863,22.620475409054947,28.0,28.0,20.620475409054947,0.0,20.620475409054947,20.620475409054947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.620475409054947,20.620475409054947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.664970793799938,16.0,0.0,20.664970793799938,20.664970793799938,1.3793103448275863,22.664970793799938,28.0,28.0,20.664970793799938,0.0,20.664970793799938,20.664970793799938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.664970793799938,20.664970793799938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.64869728704319,16.4,0.0,20.64869728704319,20.64869728704319,1.3793103448275863,22.64869728704319,28.0,28.0,20.64869728704319,0.0,20.64869728704319,20.64869728704319,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64869728704319,20.64869728704319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.618995497117247,16.0,0.0,20.618995497117247,20.618995497117247,1.3793103448275863,22.618995497117247,28.0,28.0,20.618995497117247,0.0,20.618995497117247,20.618995497117247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.618995497117247,20.618995497117247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.588707799171765,16.0,0.0,20.588707799171765,20.588707799171765,1.3793103448275863,22.588707799171765,28.0,28.0,20.588707799171765,0.0,20.588707799171765,20.588707799171765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.588707799171765,20.588707799171765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.566256475849123,16.8,0.0,20.566256475849123,20.566256475849123,1.3793103448275863,22.566256475849123,28.0,28.0,20.566256475849123,0.0,20.566256475849123,20.566256475849123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.566256475849123,20.566256475849123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.538653147866743,16.4,0.0,20.538653147866743,20.538653147866743,1.3793103448275863,22.538653147866743,28.0,28.0,20.538653147866743,0.0,20.538653147866743,20.538653147866743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.538653147866743,20.538653147866743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.0,20.406298045245336,16.0,0.0,20.406298045245336,20.406298045245336,1.3793103448275863,22.406298045245336,28.0,28.0,20.406298045245336,0.0,20.406298045245336,20.406298045245336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.406298045245336,20.406298045245336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.0,20.333853037583552,16.4,0.0,20.333853037583552,20.333853037583552,1.3793103448275863,22.333853037583552,28.0,28.0,20.333853037583552,0.0,20.333853037583552,20.333853037583552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.333853037583552,20.333853037583552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.0,20.29185964136108,16.0,0.0,20.29185964136108,20.29185964136108,1.3793103448275863,22.29185964136108,28.0,28.0,20.29185964136108,0.0,20.29185964136108,20.29185964136108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29185964136108,20.29185964136108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.0,20.258126424381803,16.0,0.0,20.258126424381803,20.258126424381803,1.3793103448275863,22.258126424381803,28.0,28.0,20.258126424381803,0.0,20.258126424381803,20.258126424381803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.258126424381803,20.258126424381803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 09:00:00,0.0,20.23845088390438,17.0,0.0,20.23845088390438,20.23845088390438,1.3793103448275863,22.23845088390438,28.0,28.0,20.23845088390438,0.0,20.23845088390438,20.23845088390438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23845088390438,20.23845088390438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 10:00:00,0.0,20.26364458049244,17.0,0.0,20.26364458049244,20.26364458049244,1.3793103448275863,22.26364458049244,28.0,28.0,20.26364458049244,0.0,20.26364458049244,20.26364458049244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26364458049244,20.26364458049244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.0,20.3265571663539,18.0,0.0,20.3265571663539,20.3265571663539,1.3793103448275863,22.3265571663539,28.0,28.0,20.3265571663539,0.0,20.3265571663539,20.3265571663539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.3265571663539,20.3265571663539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.0,20.43139239957111,19.6,0.0,20.43139239957111,20.43139239957111,1.3793103448275863,22.43139239957111,28.0,28.0,20.43139239957111,0.0,20.43139239957111,20.43139239957111,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.43139239957111,20.43139239957111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.584347293867324,22.0,0.0,20.584347293867324,20.584347293867324,1.3793103448275863,22.584347293867324,28.0,28.0,20.584347293867324,0.0,20.584347293867324,20.584347293867324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.584347293867324,20.584347293867324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.67258802359447,22.0,0.0,20.67258802359447,20.67258802359447,1.3793103448275863,22.67258802359447,28.0,28.0,20.67258802359447,0.0,20.67258802359447,20.67258802359447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67258802359447,20.67258802359447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.685678877872157,20.6,0.0,20.685678877872157,20.685678877872157,1.3793103448275863,22.685678877872157,28.0,28.0,20.685678877872157,0.0,20.685678877872157,20.685678877872157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.685678877872157,20.685678877872157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.70605658048403,20.0,0.0,20.70605658048403,20.70605658048403,1.3793103448275863,22.70605658048403,28.0,28.0,20.70605658048403,0.0,20.70605658048403,20.70605658048403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.70605658048403,20.70605658048403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.654817360515572,19.0,0.0,20.654817360515572,20.654817360515572,1.3793103448275863,22.654817360515572,28.0,28.0,20.654817360515572,0.0,20.654817360515572,20.654817360515572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.654817360515572,20.654817360515572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.641473389338703,18.8,0.0,20.641473389338703,20.641473389338703,1.3793103448275863,22.641473389338703,28.0,28.0,20.641473389338703,0.0,20.641473389338703,20.641473389338703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.641473389338703,20.641473389338703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.591050280158655,17.0,0.0,20.591050280158655,20.591050280158655,1.3793103448275863,22.591050280158655,28.0,28.0,20.591050280158655,0.0,20.591050280158655,20.591050280158655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.591050280158655,20.591050280158655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.558382222985095,17.0,0.0,20.558382222985095,20.558382222985095,1.3793103448275863,22.558382222985095,28.0,28.0,20.558382222985095,0.0,20.558382222985095,20.558382222985095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.558382222985095,20.558382222985095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.561832049106425,18.0,0.0,20.561832049106425,20.561832049106425,1.3793103448275863,22.561832049106425,28.0,28.0,20.561832049106425,0.0,20.561832049106425,20.561832049106425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.561832049106425,20.561832049106425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.518541294109234,17.0,0.0,20.518541294109234,20.518541294109234,1.3793103448275863,22.518541294109234,28.0,28.0,20.518541294109234,0.0,20.518541294109234,20.518541294109234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.518541294109234,20.518541294109234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.56082150043047,16.0,0.0,20.56082150043047,20.56082150043047,1.3793103448275863,22.56082150043047,28.0,28.0,20.56082150043047,0.0,20.56082150043047,20.56082150043047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56082150043047,20.56082150043047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.554037400827,17.4,0.0,20.554037400827,20.554037400827,1.3793103448275863,22.554037400827,28.0,28.0,20.554037400827,0.0,20.554037400827,20.554037400827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.554037400827,20.554037400827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.532006713045558,17.0,0.0,20.532006713045558,20.532006713045558,1.3793103448275863,22.532006713045558,28.0,28.0,20.532006713045558,0.0,20.532006713045558,20.532006713045558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.532006713045558,20.532006713045558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.509198607661318,17.0,0.0,20.509198607661318,20.509198607661318,1.3793103448275863,22.509198607661318,28.0,28.0,20.509198607661318,0.0,20.509198607661318,20.509198607661318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.509198607661318,20.509198607661318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.48834517011387,17.2,0.0,20.48834517011387,20.48834517011387,1.3793103448275863,22.48834517011387,28.0,28.0,20.48834517011387,0.0,20.48834517011387,20.48834517011387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48834517011387,20.48834517011387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.455923295539087,16.0,0.0,20.455923295539087,20.455923295539087,1.3793103448275863,22.455923295539087,28.0,28.0,20.455923295539087,0.0,20.455923295539087,20.455923295539087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.455923295539087,20.455923295539087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.0,20.326103505981216,16.0,0.0,20.326103505981216,20.326103505981216,1.3793103448275863,22.326103505981216,28.0,28.0,20.326103505981216,0.0,20.326103505981216,20.326103505981216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.326103505981216,20.326103505981216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.0,20.2734053454543,17.0,0.0,20.2734053454543,20.2734053454543,1.3793103448275863,22.2734053454543,28.0,28.0,20.2734053454543,0.0,20.2734053454543,20.2734053454543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2734053454543,20.2734053454543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.0,20.187717927918676,15.0,0.0,20.187717927918676,20.187717927918676,1.3793103448275863,22.187717927918676,28.653846153846153,28.653846153846153,20.187717927918676,0.0,20.187717927918676,20.187717927918676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.187717927918676,20.187717927918676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 08:00:00,0.0,20.13943934719338,15.0,0.0,20.13943934719338,20.13943934719338,1.3793103448275863,22.13943934719338,28.653846153846153,28.653846153846153,20.13943934719338,0.0,20.13943934719338,20.13943934719338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13943934719338,20.13943934719338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 09:00:00,0.0,20.102177299050666,16.0,0.0,20.102177299050666,20.102177299050666,1.3793103448275863,22.102177299050666,28.0,28.0,20.102177299050666,0.0,20.102177299050666,20.102177299050666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.102177299050666,20.102177299050666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 10:00:00,0.0,20.142831252890495,17.0,0.0,20.142831252890495,20.142831252890495,1.3793103448275863,22.142831252890495,28.0,28.0,20.142831252890495,0.0,20.142831252890495,20.142831252890495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.142831252890495,20.142831252890495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 11:00:00,0.0,20.174992241019133,17.0,0.0,20.174992241019133,20.174992241019133,1.3793103448275863,22.174992241019133,28.0,28.0,20.174992241019133,0.0,20.174992241019133,20.174992241019133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.174992241019133,20.174992241019133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 12:00:00,0.0,20.240549690418113,17.8,0.0,20.240549690418113,20.240549690418113,1.3793103448275863,22.240549690418113,28.0,28.0,20.240549690418113,0.0,20.240549690418113,20.240549690418113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.240549690418113,20.240549690418113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.0,20.33433019563044,19.0,0.0,20.33433019563044,20.33433019563044,1.3793103448275863,22.33433019563044,28.0,28.0,20.33433019563044,0.0,20.33433019563044,20.33433019563044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33433019563044,20.33433019563044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.454452379807407,21.0,0.0,20.454452379807407,20.454452379807407,1.3793103448275863,22.454452379807407,28.0,28.0,20.454452379807407,0.0,20.454452379807407,20.454452379807407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.454452379807407,20.454452379807407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.459896672166813,19.4,0.0,20.459896672166813,20.459896672166813,1.3793103448275863,22.459896672166813,28.0,28.0,20.459896672166813,0.0,20.459896672166813,20.459896672166813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.459896672166813,20.459896672166813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.476472766983427,19.0,0.0,20.476472766983427,20.476472766983427,1.3793103448275863,22.476472766983427,28.0,28.0,20.476472766983427,0.0,20.476472766983427,20.476472766983427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476472766983427,20.476472766983427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.38096904026603,18.0,0.0,20.38096904026603,20.38096904026603,1.3793103448275863,22.38096904026603,28.0,28.0,20.38096904026603,0.0,20.38096904026603,20.38096904026603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38096904026603,20.38096904026603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.361527055273626,16.8,0.0,20.361527055273626,20.361527055273626,1.3793103448275863,22.361527055273626,28.0,28.0,20.361527055273626,0.0,20.361527055273626,20.361527055273626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.361527055273626,20.361527055273626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.0,20.333946362663525,16.0,0.0,20.333946362663525,20.333946362663525,1.3793103448275863,22.333946362663525,28.0,28.0,20.333946362663525,0.0,20.333946362663525,20.333946362663525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.333946362663525,20.333946362663525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.0,20.269512770342935,15.0,0.0,20.269512770342935,20.269512770342935,1.3793103448275863,22.269512770342935,28.653846153846153,28.653846153846153,20.269512770342935,0.0,20.269512770342935,20.269512770342935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269512770342935,20.269512770342935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.0,20.269705773570095,16.4,0.0,20.269705773570095,20.269705773570095,1.3793103448275863,22.269705773570095,28.0,28.0,20.269705773570095,0.0,20.269705773570095,20.269705773570095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269705773570095,20.269705773570095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.0,20.237521453385185,16.0,0.0,20.237521453385185,20.237521453385185,1.3793103448275863,22.237521453385185,28.0,28.0,20.237521453385185,0.0,20.237521453385185,20.237521453385185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.237521453385185,20.237521453385185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 23:00:00,0.0,20.294398258906362,15.0,0.0,20.294398258906362,20.294398258906362,1.3793103448275863,22.294398258906362,28.653846153846153,28.653846153846153,20.294398258906362,0.0,20.294398258906362,20.294398258906362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.294398258906362,20.294398258906362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,20.28376924531463,16.0,0.0,20.28376924531463,20.28376924531463,1.3793103448275863,22.28376924531463,28.0,28.0,20.28376924531463,0.0,20.28376924531463,20.28376924531463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28376924531463,20.28376924531463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,20.2500466994055,15.0,0.0,20.2500466994055,20.2500466994055,1.3793103448275863,22.2500466994055,28.653846153846153,28.653846153846153,20.2500466994055,0.0,20.2500466994055,20.2500466994055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2500466994055,20.2500466994055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,20.21643185651855,15.0,0.0,20.21643185651855,20.21643185651855,1.3793103448275863,22.21643185651855,28.653846153846153,28.653846153846153,20.21643185651855,0.0,20.21643185651855,20.21643185651855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21643185651855,20.21643185651855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,20.19065727532828,15.8,0.0,20.19065727532828,20.19065727532828,1.3793103448275863,22.19065727532828,28.130769230769232,28.130769230769232,20.19065727532828,0.0,20.19065727532828,20.19065727532828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19065727532828,20.19065727532828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,20.15595918205966,15.0,0.0,20.15595918205966,20.15595918205966,1.3793103448275863,22.15595918205966,28.653846153846153,28.653846153846153,20.15595918205966,0.0,20.15595918205966,20.15595918205966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15595918205966,20.15595918205966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,0.0,20.007736137675003,15.0,0.0,20.007736137675003,20.007736137675003,1.3793103448275863,22.007736137675003,28.653846153846153,28.653846153846153,20.007736137675003,0.0,20.007736137675003,20.007736137675003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.007736137675003,20.007736137675003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 06:00:00,0.13734072084855192,20.0,16.0,0.15260080094283546,20.45777784809187,20.3624023475026,1.3793103448275863,22.45777784809187,28.0,28.0,20.3624023475026,0.017224318508435255,20.45777784809187,20.3624023475026,0.019075100117854432,0.01968432469426722,0.024,0.017715892224840497,0.15260080094283546,0.1305692334122622,1.180173978439397,27.0,0.1305692334122622,35.0,20.362402347502588,0.11255968397608812,109.81879882624871,0.11889515712045264,0.0,0.0,0.0,0.1305692334122622,0.11889515712045264,0.0
2009-10-30 07:00:00,0.25987959189063337,20.0,15.0,0.28875510210070376,20.822508572611945,20.642036633799002,1.3793103448275863,22.822508572611945,28.653846153846153,28.653846153846153,20.642036633799002,0.03106998631618917,20.822508572611945,20.642036633799002,0.03609438776258797,0.035149084953862715,0.024,0.031634176458476444,0.28875510210070376,0.26827001059609,1.281458225777564,27.0,0.26827001059609,35.0,20.642036633799016,0.23126725051387073,109.67898168310049,0.24459564310253393,0.0,0.0,0.0,0.26827001059609,0.24459564310253393,0.0
2009-10-30 08:00:00,0.3274709734439209,20.0,15.0,0.3638566371599121,21.017242508268367,20.78983211004342,1.3793103448275863,23.017242508268367,28.653846153846153,28.653846153846153,20.78983211004342,0.03988669311192498,21.017242508268367,20.78983211004342,0.045482079644989015,0.043369790839482905,0.024,0.039032811755534615,0.3638566371599121,0.34419361624386036,1.3047716243805108,27.0,0.34419361624386036,35.0,20.789832110043434,0.2967186346929831,109.60508394497828,0.31403070355444956,0.0,0.0,0.0,0.34419361624386036,0.31403070355444956,0.0
2009-10-30 09:00:00,0.4393675542767577,20.0,15.4,0.4881861714186197,21.33286861317667,21.02775225604003,1.3793103448275863,23.33286861317667,28.392307692307693,28.392307692307693,21.02775225604003,0.05714535675869092,21.33286861317667,21.02775225604003,0.06102327142732746,0.05665490086120087,0.024,0.05098941077508078,0.4881861714186197,0.4698516615047398,1.327508428525702,27.0,0.4698516615047398,35.0,21.027752256040035,0.40504453577994814,109.48612387197998,0.4291426574331267,0.0,0.0,0.0,0.4698516615047398,0.4291426574331267,0.0
2009-10-30 10:00:00,0.35740822946411377,20.000000000000007,16.0,0.39712025496012643,21.102427065883553,20.854226906533476,1.3793103448275863,23.102427065883553,28.0,28.0,20.854226906533476,0.0479087486968247,21.102427065883553,20.854226906533476,0.049640031870015804,0.046959695338008374,0.024,0.042263725804207536,0.39712025496012643,0.37781622449392727,1.3122620173088493,27.0,0.37781622449392727,35.0,20.854226906533484,0.32570364180510974,109.57288654673326,0.3448081331076253,0.0,0.0,0.0,0.37781622449392727,0.3448081331076253,0.0
2009-10-30 11:00:00,0.2101304671967013,20.0,17.0,0.23347829688522367,20.67660336171261,20.530679426159345,1.3793103448275863,22.67660336171261,28.0,28.0,20.530679426159345,0.02694681422182938,20.67660336171261,20.530679426159345,0.02918478711065296,0.028974786908926888,0.024,0.026077308218034202,0.23347829688522367,0.21237577557611637,1.2546438283594554,27.0,0.21237577557611637,35.0,20.530679426159328,0.18308256515182447,109.73466028692033,0.1935357297510404,0.0,0.0,0.0,0.21237577557611637,0.1935357297510404,0.0
2009-10-30 12:00:00,0.06453395168811595,20.0,17.6,0.07170439076457327,20.228797031099678,20.183981786871822,1.3793103448275863,22.228797031099678,28.0,28.0,20.183981786871822,0.007908647124904801,20.228797031099678,20.183981786871822,0.008963048845571659,0.009906691631315993,0.024,0.008916022468184393,0.07170439076457327,0.04869505992770487,0.9367013537680174,27.0,0.04869505992770487,35.0,20.1839817868719,0.04197849993767662,109.90800910656405,0.04430528796176388,0.0,0.0,0.0,0.04869505992770487,0.04430528796176388,0.0
2009-10-30 13:00:00,0.0,20.02863806300399,18.0,0.0,20.02863806300399,20.02863806300399,1.3793103448275863,22.02863806300399,28.0,28.0,20.02863806300399,0.0,20.02863806300399,20.02863806300399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02863806300399,20.02863806300399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 14:00:00,0.0,20.055235956911616,18.0,0.0,20.055235956911616,20.055235956911616,1.3793103448275863,22.055235956911616,28.0,28.0,20.055235956911616,0.0,20.055235956911616,20.055235956911616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.055235956911616,20.055235956911616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 15:00:00,0.0,20.050683217148016,17.6,0.0,20.050683217148016,20.050683217148016,1.3793103448275863,22.050683217148016,28.0,28.0,20.050683217148016,0.0,20.050683217148016,20.050683217148016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.050683217148016,20.050683217148016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 16:00:00,0.0,20.089046736917368,18.0,0.0,20.089046736917368,20.089046736917368,1.3793103448275863,22.089046736917368,28.0,28.0,20.089046736917368,0.0,20.089046736917368,20.089046736917368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.089046736917368,20.089046736917368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 17:00:00,0.0,20.051626302384427,18.0,0.0,20.051626302384427,20.051626302384427,1.3793103448275863,22.051626302384427,28.0,28.0,20.051626302384427,0.0,20.051626302384427,20.051626302384427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.051626302384427,20.051626302384427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 18:00:00,0.0,20.042232620465146,17.2,0.0,20.042232620465146,20.042232620465146,1.3793103448275863,22.042232620465146,28.0,28.0,20.042232620465146,0.0,20.042232620465146,20.042232620465146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.042232620465146,20.042232620465146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 19:00:00,0.0,20.007659006948927,16.0,0.0,20.007659006948927,20.007659006948927,1.3793103448275863,22.007659006948927,28.0,28.0,20.007659006948927,0.0,20.007659006948927,20.007659006948927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.007659006948927,20.007659006948927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 20:00:00,0.05916551790779901,20.0,16.0,0.0657394643419989,20.211263860926504,20.170176695712758,1.3793103448275863,22.211263860926504,28.0,28.0,20.170176695712758,0.007237960528168456,20.211263860926504,20.170176695712758,0.008217433042749862,0.009154573359342293,0.024,0.008239116023408065,0.0657394643419989,0.042654921677933125,0.894962794678585,27.0,0.042654921677933125,35.0,20.17017669571272,0.036771484205114766,109.91491165214364,0.03880722009123431,0.0,0.0,0.0,0.042654921677933125,0.03880722009123431,0.0
2009-10-30 21:00:00,0.08679398941716755,20.000000000000007,16.4,0.09643776601907506,20.300338872095615,20.240065268333694,1.3793103448275863,22.300338872095615,28.0,28.0,20.240065268333694,0.01071349284029427,20.300338872095615,20.240065268333694,0.012054720752384382,0.01296969937030309,0.024,0.011672729433272782,0.09643776601907506,0.07373473595610537,1.0545980923829352,27.0,0.07373473595610537,35.0,20.240065268333737,0.0635644275483667,109.87996736583312,0.06710480329013366,0.0,0.0,0.0,0.07373473595610537,0.06710480329013366,0.0
2009-10-30 22:00:00,0.245653666033468,20.0,15.0,0.27294851781496443,20.781035637233675,20.610442813599324,1.3793103448275863,22.781035637233675,28.653846153846153,28.653846153846153,20.610442813599324,0.029253841494537067,20.781035637233675,20.610442813599324,0.034118564726870554,0.03339548281999197,0.024,0.03005593453799277,0.27294851781496443,0.2522880660969636,1.2749054005854472,27.0,0.2522880660969636,35.0,20.610442813599313,0.21748971215255483,109.69477859320034,0.22999095247055104,0.0,0.0,0.0,0.2522880660969636,0.22999095247055104,0.0
