timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-30 23:00:00,0.0,19.996328261728177,15.0,0.0,19.996328261728177,19.996328261728177,1.3793103448275863,21.996328261728177,28.653846153846153,28.653846153846153,19.996328261728177,0.0,19.996328261728177,19.996328261728177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.996328261728177,19.996328261728177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.973876637866184,15.8,0.0,19.973876637866184,19.973876637866184,1.3793103448275863,21.973876637866184,28.130769230769232,28.130769230769232,19.973876637866184,0.0,19.973876637866184,19.973876637866184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.973876637866184,19.973876637866184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.941581925817545,15.0,0.0,19.941581925817545,19.941581925817545,1.3793103448275863,21.941581925817545,28.653846153846153,28.653846153846153,19.941581925817545,0.0,19.941581925817545,19.941581925817545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.941581925817545,19.941581925817545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.901665309057556,14.0,0.0,19.901665309057556,19.901665309057556,1.3793103448275863,21.901665309057556,29.307692307692307,29.307692307692307,19.901665309057556,0.0,19.901665309057556,19.901665309057556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.901665309057556,19.901665309057556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.87412902002716,15.0,0.0,19.87412902002716,19.87412902002716,1.3793103448275863,21.87412902002716,28.653846153846153,28.653846153846153,19.87412902002716,0.0,19.87412902002716,19.87412902002716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.87412902002716,19.87412902002716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.83558687812635,14.0,0.0,19.83558687812635,19.83558687812635,1.3793103448275863,21.83558687812635,29.307692307692307,29.307692307692307,19.83558687812635,0.0,19.83558687812635,19.83558687812635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.83558687812635,19.83558687812635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,0.8810940025488455,20.0,14.0,0.9789933361653839,22.527803668859928,21.91593283375656,1.3793103448275863,24.527803668859928,29.307692307692307,29.307692307692307,21.91593283375656,0.11417576228396926,22.527803668859928,21.91593283375656,0.12237416702067298,0.10664967606279573,0.024,0.09598470845651615,0.9789933361653839,0.9656583037716633,1.3605225273319947,27.0,0.9656583037716633,36.13636363636363,21.915932833756557,0.832464054975572,109.04203358312172,0.8855835424561767,0.0,0.0,0.0,0.9656583037716633,0.8855835424561767,0.0
2009-10-31 06:00:00,0.8887292962235364,20.0,14.6,0.9874769958039293,22.547951609593603,21.930778487216145,1.3793103448275863,24.547951609593603,28.915384615384614,28.915384615384614,21.930778487216145,0.12187849345028005,22.547951609593603,21.930778487216145,0.12343462447549117,0.10748952232343396,0.024,0.09674057009109056,0.9874769958039293,0.9742259480362727,1.360801248065429,27.0,0.9742259480362727,35.45454545454545,21.93077848721615,0.8398499552036834,109.03461075639193,0.8935015599889788,0.0,0.0,0.0,0.9742259480362727,0.8935015599889788,0.0
2009-10-31 07:00:00,0.9663232744542511,20.0,14.0,1.0736925271713902,22.75195227676418,22.080894447282063,1.3793103448275863,24.75195227676418,29.307692307692307,29.307692307692307,22.080894447282063,0.12807844138727434,22.75195227676418,22.080894447282063,0.13421156589642377,0.1159883213771098,0.024,0.10438948923939881,1.0736925271713902,1.0612913593091011,1.363379285713805,27.0,1.0612913593091011,36.13636363636363,22.080894447282056,0.9149063442319838,108.95955277635898,0.9740232336373632,0.0,0.0,0.0,1.0612913593091011,0.9740232336373632,0.0
2009-10-31 08:00:00,1.108127448155548,19.999999999999996,13.0,1.2312527201728312,23.121510525885856,22.351977575777834,1.3793103448275863,25.121510525885856,29.96153846153846,29.96153846153846,22.351977575777834,0.13948567791288335,23.121510525885856,22.351977575777834,0.1539065900216039,0.13136371443992875,0.024,0.11822734299593587,1.2312527201728312,1.2203890916168239,1.3671403694812023,27.0,1.2203890916168239,37.27272727272727,22.351977575777838,1.0520595617386415,108.82401121211109,1.1214336597445749,0.0,0.0,0.0,1.2203890916168239,1.1214336597445749,0.0
2009-10-31 09:00:00,1.0749627447073205,20.0,15.0,1.1944030496748006,23.035431752796615,22.288929846749863,1.3793103448275863,25.035431752796615,28.653846153846153,28.653846153846153,22.288929846749863,0.1617708311884354,23.035431752796615,22.288929846749863,0.14930038120935007,0.12778467838911547,0.024,0.11500621055020392,1.1944030496748006,1.1831815175137121,1.366351590746354,27.0,1.1831815175137121,35.0,22.288929846749863,1.0199840668221656,108.85553507662507,1.0869282087317402,0.0,0.0,0.0,1.1831815175137121,1.0869282087317402,0.0
2009-10-31 10:00:00,0.9051201505861264,20.0,16.0,1.005689056206807,22.591157666391965,21.962602006262713,1.3793103448275863,24.591157666391965,28.0,28.0,21.962602006262713,0.14360049233387326,22.591157666391965,21.962602006262713,0.12571113202585088,0.10929023214371228,0.024,0.09836120892934104,1.005689056206807,0.9926180794211783,1.3613833987341164,27.0,0.9926180794211783,35.0,21.96260200626271,0.8557052408803262,109.01869899686865,0.9105025913487459,0.0,0.0,0.0,0.9926180794211783,0.9105025913487459,0.0
2009-10-31 11:00:00,0.7293697652975918,20.0,17.0,0.8104108503306575,22.124388431169283,21.617881649712626,1.3793103448275863,24.124388431169283,28.0,28.0,21.617881649712626,0.10946679535597142,22.124388431169283,21.617881649712626,0.10130135629133219,0.08981448194116581,0.024,0.08083303374704924,0.8104108503306575,0.7953922985247741,1.3537489350047482,27.0,0.7953922985247741,35.0,21.617881649712636,0.685683015969633,109.19105917514368,0.7284408673506463,0.0,0.0,0.0,0.7953922985247741,0.7284408673506463,0.0
2009-10-31 12:00:00,0.5207756100457472,19.999999999999996,18.0,0.578639566717497,21.55837606603258,21.196726336834146,1.3793103448275863,23.55837606603258,28.0,28.0,21.196726336834146,0.07332164445893712,21.55837606603258,21.196726336834146,0.07232994583968712,0.06612245766880159,0.024,0.059510211901921434,0.578639566717497,0.5612518124843772,1.3378629384168779,27.0,0.5612518124843772,35.0,21.196726336834153,0.4838377693830838,109.40163683158292,0.5130195751535142,0.0,0.0,0.0,0.5612518124843772,0.5130195751535142,0.0
2009-10-31 13:00:00,0.2861872027730726,20.0,19.0,0.31798578085896956,20.898732973993415,20.699991860956562,1.3793103448275863,22.898732973993415,28.0,28.0,20.699991860956562,0.03755142020844437,20.898732973993415,20.699991860956562,0.039748222607371195,0.038369396038799436,0.024,0.03453245643491949,0.31798578085896956,0.29782272046284947,1.2918500888607327,27.0,0.29782272046284947,35.0,20.69999186095658,0.2567437245369392,109.65000406952171,0.27161213808439083,0.0,0.0,0.0,0.29782272046284947,0.27161213808439083,0.0
2009-10-31 14:00:00,0.1708379952191795,20.0,19.0,0.18981999468797722,20.55940808626768,20.440770589587693,1.3793103448275863,22.55940808626768,28.0,28.0,20.440770589587693,0.021647434886650357,20.55940808626768,20.440770589587693,0.023727499335997153,0.024004288220528962,0.024,0.021603859398476068,0.18981999468797722,0.16822042351003014,1.222358955072477,27.0,0.16822042351003014,35.0,20.4407705895877,0.14501760647416392,109.77961470520614,0.1532346637959666,0.0,0.0,0.0,0.16822042351003014,0.1532346637959666,0.0
2009-10-31 15:00:00,0.0827537013139846,20.0,19.2,0.09194855701553845,20.287476840572065,20.23000899243735,1.3793103448275863,22.287476840572065,28.0,28.0,20.23000899243735,0.01020155587696788,20.287476840572065,20.23000899243735,0.011493569626942306,0.012419659992226002,0.024,0.0111776939930034,0.09194855701553845,0.06919052301476104,1.0379195417080898,27.0,0.06919052301476104,35.0,20.230008992437334,0.059647002598931936,109.88499550378134,0.06296630645298618,0.0,0.0,0.0,0.06919052301476104,0.06296630645298618,0.0
2009-10-31 16:00:00,0.016141901711761927,20.0,19.0,0.01793544634640214,20.06416009703706,20.052950443070557,1.3793103448275863,22.06416009703706,28.0,28.0,20.052950443070557,0.0019455763509680295,20.06416009703706,20.052950443070557,0.0022419307933002675,0.0028106529625828215,0.024,0.002529587666324539,0.01793544634640214,-0.005783488357339576,-0.44477428475412845,27.0,0.0,20.06416009703706,20.052950443070557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 17:00:00,0.2670153667922687,20.0,18.0,0.2966837408802986,20.843242541438926,20.657815203388736,1.3793103448275863,22.843242541438926,28.0,28.0,20.657815203388736,0.034834569364763125,20.843242541438926,20.657815203388736,0.03708546761003732,0.03602538587586389,0.024,0.0324228472882775,0.2966837408802986,0.276286279467885,1.2844806468775372,27.0,0.276286279467885,35.0,20.657815203388736,0.23817782712748706,109.67109239830563,0.2519226109870986,0.0,0.0,0.0,0.276286279467885,0.2519226109870986,0.0
2009-10-31 18:00:00,0.21343305972315788,20.0,17.2,0.2371478441368421,20.686368833324945,20.538151430739422,1.3793103448275863,22.686368833324945,28.0,28.0,20.538151430739422,0.027397741293207448,20.686368833324945,20.538151430739422,0.02964348051710526,0.029388486337544806,0.024,0.026449637703790326,0.2371478441368421,0.21608669277059658,1.2568134945645384,27.0,0.21608669277059658,35.0,20.53815143073942,0.18628163169879017,109.73092428463029,0.1969241525844536,0.0,0.0,0.0,0.21608669277059658,0.1969241525844536,0.0
2009-10-31 19:00:00,0.20272131196219,20.000000000000004,17.0,0.22524590218021112,20.654649988859106,20.513871299996474,1.3793103448275863,22.654649988859106,28.0,28.0,20.513871299996474,0.025938306655000586,20.654649988859106,20.513871299996474,0.02815573777252639,0.02804451093253374,0.024,0.025240059839280366,0.22524590218021112,0.2040503532734645,1.2495177954919519,27.0,0.2040503532734645,35.0,20.513871299996488,0.17590547695988318,109.74306435000176,0.1859346232785063,0.0,0.0,0.0,0.2040503532734645,0.1859346232785063,0.0
2009-10-31 20:00:00,0.48096740128091275,20.000000000000004,14.2,0.5344082236454586,21.448483950654786,21.114478810876374,1.3793103448275863,23.448483950654786,29.176923076923078,29.176923076923078,21.114478810876374,0.057141076492407517,21.448483950654786,21.114478810876374,0.06680102795568232,0.06151110627674768,0.024,0.05535999564907291,0.5344082236454586,0.5165593342731334,1.3332422705247744,27.0,0.5165593342731334,35.90909090909091,21.114478810876378,0.445309770925115,109.4427605945618,0.47199040984242235,0.0,0.0,0.0,0.5165593342731334,0.47199040984242235,0.0
2009-10-31 21:00:00,0.5619142368014902,20.0,14.1,0.6243491520016557,21.671241757512036,21.281023537511004,1.3793103448275863,23.671241757512036,29.242307692307694,29.242307692307694,21.281023537511004,0.06760618225934674,21.671241757512036,21.281023537511004,0.07804364400020697,0.07085436708055294,0.024,0.06376893037249765,0.6243491520016557,0.607434588709711,1.3419427404158302,27.0,0.607434588709711,36.02272727272727,21.28102353751101,0.5236505075083716,109.3594882312445,0.5554475414380773,0.0,0.0,0.0,0.607434588709711,0.5554475414380773,0.0
2009-10-31 22:00:00,0.6496543780107003,20.0,13.8,0.721838197789667,21.90983517715206,21.45868630353352,1.3793103448275863,23.90983517715206,29.43846153846154,29.43846153846154,21.45868630353352,0.07798143307541182,21.90983517715206,21.45868630353352,0.09022977472370837,0.08084451553645391,0.024,0.07276006398280853,0.721838197789667,0.7059226493433123,1.3488984316275312,27.0,0.7059226493433123,36.36363636363636,21.45868630353351,0.6085540080545796,109.27065684823324,0.6460313040158375,0.0,0.0,0.0,0.7059226493433123,0.6460313040158375,0.0
2009-10-31 23:00:00,0.0,19.8631565619156,13.4,0.0,19.8631565619156,19.8631565619156,1.3793103448275863,21.8631565619156,29.7,29.7,19.8631565619156,0.0,19.8631565619156,19.8631565619156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.8631565619156,19.8631565619156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.79289862167643,13.0,0.0,19.79289862167643,19.79289862167643,1.3793103448275863,21.79289862167643,29.96153846153846,29.96153846153846,19.79289862167643,0.0,19.79289862167643,19.79289862167643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.79289862167643,19.79289862167643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.738821169731338,12.5,0.0,19.738821169731338,19.738821169731338,1.3793103448275863,21.738821169731338,30.28846153846154,30.28846153846154,19.738821169731338,0.0,19.738821169731338,19.738821169731338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.738821169731338,19.738821169731338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.67476025110025,12.3,0.0,19.67476025110025,19.67476025110025,1.3793103448275863,21.67476025110025,30.41923076923077,30.41923076923077,19.67476025110025,0.0,19.67476025110025,19.67476025110025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.67476025110025,19.67476025110025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.622275876464016,12.2,0.0,19.622275876464016,19.622275876464016,1.3793103448275863,21.622275876464016,30.484615384615385,30.484615384615385,19.622275876464016,0.0,19.622275876464016,19.622275876464016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.622275876464016,19.622275876464016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.574204902362652,12.3,0.0,19.574204902362652,19.574204902362652,1.3793103448275863,21.574204902362652,30.41923076923077,30.41923076923077,19.574204902362652,0.0,19.574204902362652,19.574204902362652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.574204902362652,19.574204902362652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,1.200189959627547,20.0,12.4,1.3335443995861633,23.359415929547193,22.52595067980584,1.3793103448275863,25.359415929547193,30.353846153846153,30.353846153846153,22.52595067980584,0.14686032086593429,23.359415929547193,22.52595067980584,0.16669304994827042,0.14124879862447284,0.024,0.12712391876202556,1.3335443995861633,1.3236692794486107,1.369096320182912,27.0,1.3236692794486107,37.95454545454545,22.525950679805845,1.1410942064212164,108.73702466009708,1.2173123952823715,0.0,0.0,0.0,1.3236692794486107,1.2173123952823715,0.0
2009-11-01 06:00:00,1.0279807244601928,20.0,12.4,1.14220080495577,22.913129973126345,22.19925447002899,1.3793103448275863,24.913129973126345,30.353846153846153,30.353846153846153,22.19925447002899,0.12074864132010885,22.913129973126345,22.19925447002899,0.14277510061947124,0.12269722663572805,0.024,0.11042750397215524,1.14220080495577,1.1304705276193427,1.3651449784510008,27.0,1.1304705276193427,37.95454545454545,22.199254470028986,0.9745435582925369,108.9003727649855,1.0380777392369225,0.0,0.0,0.0,1.1304705276193427,1.0380777392369225,0.0
2009-11-01 07:00:00,1.556180401478441,19.999999999999996,12.3,1.7290893349760457,24.266813832444537,23.186132998084506,1.3793103448275863,26.266813832444537,30.41923076923077,30.41923076923077,23.186132998084506,0.20607964961235045,24.266813832444537,23.186132998084506,0.2161361668720057,0.1788707239326972,0.024,0.16098365153942748,1.7290893349760457,1.7229764073693155,1.374434006679756,27.0,1.7229764073693155,38.06818181818182,23.18613299808451,1.163793103448276,108.40693350095775,1.5893599714764495,0.0,0.0,0.0,1.7229764073693155,1.5893599714764495,0.0
2009-11-01 08:00:00,1.5554403530593686,19.999999999999996,13.0,1.7282670589548539,24.26494579927944,23.18477888743266,1.3793103448275863,26.26494579927944,29.96153846153846,29.96153846153846,23.18477888743266,0.21985218441917767,24.26494579927944,23.18477888743266,0.21603338236935674,0.1787933924810906,0.024,0.16091405323298155,1.7282670589548539,1.722146398202963,1.374425514876963,27.0,1.722146398202963,37.27272727272727,23.184778887432657,1.163793103448276,108.40761055628367,1.5885844078344014,0.0,0.0,0.0,1.722146398202963,1.5885844078344014,0.0
2009-11-01 09:00:00,1.5632254132166765,20.0,13.6,1.7369171257963072,24.28459339680391,23.199020193181216,1.3793103448275863,26.28459339680391,29.56923076923077,29.56923076923077,23.199020193181216,0.23505382309558912,24.28459339680391,23.199020193181216,0.2171146407245384,0.17960672615964302,0.024,0.16164605354367872,1.7369171257963072,1.7308777984122714,1.37451442992014,27.0,1.7308777984122714,36.59090909090909,23.19902019318122,1.1637931034482756,108.4004899034094,1.5967435202134008,0.0,0.0,0.0,1.7308777984122714,1.5967435202134008,0.0
2009-11-01 10:00:00,1.5894955485339475,20.0,13.0,1.7661061650377194,24.3508364603658,23.247020107217228,1.3793103448275863,26.3508364603658,29.96153846153846,29.96153846153846,23.247020107217228,0.2267482542076689,24.3508364603658,23.247020107217228,0.22076327062971493,0.1823485576219927,0.024,0.16411370185979343,1.7661061650377194,1.7603410207999188,1.374807827796596,27.0,1.7603410207999188,37.27272727272727,23.24702010721723,1.163793103448276,108.37648994639139,1.6242831094369956,0.0,0.0,0.0,1.7603410207999188,1.6242831094369956,0.0
2009-11-01 11:00:00,1.5272433297548005,20.0,13.1,1.6969370330608895,24.19371851502122,23.133132869358167,1.3793103448275863,26.19371851502122,29.896153846153847,29.896153846153847,23.133132869358167,0.2163052218317692,24.19371851502122,23.133132869358167,0.2121171291326112,0.17584443322510532,0.024,0.1582599899025948,1.6969370330608895,1.6905214763834,1.3740956294193656,27.0,1.6905214763834,37.15909090909091,23.133132869358164,1.163793103448276,108.43343356532091,1.5590408057723453,0.0,0.0,0.0,1.6905214763834,1.5590408057723453,0.0
2009-11-01 12:00:00,1.456465186721165,20.0,13.2,1.6182946519124057,24.01446949257725,23.003035335131997,1.3793103448275863,26.01446949257725,29.83076923076923,29.83076923076923,23.003035335131997,0.20432571301111152,24.01446949257725,23.003035335131997,0.20228683148905072,0.1684201158650219,0.024,0.1515781042785197,1.6182946519124057,1.611136663498908,1.373209424049519,27.0,1.611136663498908,37.04545454545455,23.003035335131994,1.1637931034482758,108.49848233243401,1.4849393547851337,0.0,0.0,0.0,1.611136663498908,1.4849393547851337,0.0
2009-11-01 13:00:00,1.2456942132310151,20.0,15.0,1.3841046813677946,23.47647041310952,22.611404987254648,1.3793103448275863,25.47647041310952,28.653846153846153,28.653846153846153,22.611404987254648,0.19746881400044766,23.47647041310952,22.611404987254648,0.17301308517097433,0.14610900960874004,0.024,0.13149810864786604,1.3841046813677946,1.3747155823286685,1.3699537682567438,27.0,1.3747155823286685,35.0,22.61140498725465,1.1637931034482758,108.69429750637268,1.2647540982985512,0.0,0.0,0.0,1.3747155823286685,1.2647540982985512,0.0
2009-11-01 14:00:00,1.0904064982458306,20.0,16.0,1.2115627758287006,23.07554154853321,22.31831481364027,1.3793103448275863,25.07554154853321,28.0,28.0,22.31831481364027,0.18382762060194816,23.07554154853321,22.31831481364027,0.15144534697858758,0.12945255269216352,0.024,0.11650729742294716,1.2115627758287006,1.200508031097917,1.3667250095310555,27.0,1.200508031097917,35.0,22.318314813640278,1.0349207164637217,108.84084259317986,1.1029940622429018,0.0,0.0,0.0,1.200508031097917,1.1029940622429018,0.0
2009-11-01 15:00:00,1.1218931265918475,20.0,15.0,1.246547918435386,23.157179372142554,22.37808692312044,1.3793103448275863,25.157179372142554,28.653846153846153,28.653846153846153,22.37808692312044,0.1712319155349429,23.157179372142554,22.37808692312044,0.15581848980442325,0.13284639108631183,0.024,0.11956175197768065,1.246547918435386,1.2358325575440172,1.3674537543929595,27.0,1.2358325575440172,35.0,22.37808692312044,1.0653728944344976,108.81095653843978,1.1357611373514882,0.0,0.0,0.0,1.2358325575440172,1.1357611373514882,0.0
2009-11-01 16:00:00,1.1159553136530636,20.0,15.0,1.239950348503404,23.141797898130037,22.366828930315407,1.3793103448275863,25.141797898130037,28.653846153846153,28.653846153846153,22.366828930315407,0.1700206435297107,23.141797898130037,22.366828930315407,0.1549937935629255,0.13220704388269064,0.024,0.11898633949442157,1.239950348503404,1.229171052891673,1.3673195469983304,27.0,1.229171052891673,35.0,22.366828930315407,1.0596302180100632,108.81658553484229,1.1295806120456715,0.0,0.0,0.0,1.229171052891673,1.1295806120456715,0.0
2009-11-01 17:00:00,1.300137247296778,20.000000000000007,14.0,1.4445969414408646,23.616078826691652,22.713205738291112,1.3793103448275863,25.616078826691652,29.307692307692307,29.307692307692307,22.713205738291112,0.18884596667096998,23.616078826691652,22.713205738291112,0.18057461768010807,0.151902829559586,0.024,0.1367125466036274,1.4445969414408646,1.4357872243968233,1.3708987709793619,27.0,1.4357872243968233,36.13636363636363,22.71320573829111,1.1637931034482762,108.64339713085445,1.3215595814511432,0.0,0.0,0.0,1.4357872243968233,1.3215595814511432,0.0
2009-11-01 18:00:00,1.2823270923734376,20.000000000000007,14.2,1.4248078804149307,23.57045971920511,22.679954793945782,1.3793103448275863,25.57045971920511,29.176923076923078,29.176923076923078,22.679954793945782,0.1890547409240608,23.57045971920511,22.679954793945782,0.17810098505186633,0.1500099483156211,0.024,0.13500895348405897,1.4248078804149307,1.4158088752464926,1.370598699494489,27.0,1.4158088752464926,35.90909090909091,22.679954793945782,1.1637931034482758,108.6600226030271,1.3029712688528838,0.0,0.0,0.0,1.4158088752464926,1.3029712688528838,0.0
2009-11-01 19:00:00,1.4183348754513445,20.0,13.0,1.5759276393903827,23.917621043964388,22.932666269345397,1.3793103448275863,25.917621043964388,29.96153846153846,29.96153846153846,22.932666269345397,0.19328254557370386,23.917621043964388,22.932666269345397,0.19699095492379784,0.16440689551943485,0.024,0.14796620596749135,1.5759276393903827,1.5683683289423263,1.3726941558350478,27.0,1.5683683289423263,37.27272727272727,22.932666269345397,1.163793103448276,108.5336668653273,1.44505237336947,0.0,0.0,0.0,1.5683683289423263,1.44505237336947,0.0
2009-11-01 20:00:00,1.4716139881596597,19.999999999999993,13.0,1.635126653510733,24.052890950118194,23.030936791673984,1.3793103448275863,26.052890950118194,29.96153846153846,29.96153846153846,23.030936791673984,0.2033866624900447,24.052890950118194,23.030936791673984,0.20439083168884162,0.17001186580301259,0.024,0.15301067922271133,1.635126653510733,1.6281278400910342,1.3734064989508248,27.0,1.6281278400910342,37.27272727272727,23.030936791673987,1.163793103448276,108.48453160416301,1.5007926162521736,0.0,0.0,0.0,1.6281278400910342,1.5007926162521736,0.0
2009-11-01 21:00:00,1.0626535393405852,20.0,13.4,1.1807261548228725,23.00343037085493,22.265476524090637,1.3793103448275863,25.00343037085493,29.7,29.7,22.265476524090637,0.13691091004629619,23.00343037085493,22.265476524090637,0.14759076935285906,0.12645376547869358,0.024,0.11380838893082423,1.1807261548228725,1.169371531370742,1.3660460078556598,27.0,1.169371531370742,36.81818181818182,22.26547652409063,1.008078906354088,108.86726173795469,1.074125970197945,0.0,0.0,0.0,1.169371531370742,1.074125970197945,0.0
2009-11-01 22:00:00,1.1048067862520063,20.0,13.0,1.2275630958355626,23.11290100731171,22.345674072414486,1.3793103448275863,25.11290100731171,29.96153846153846,29.96153846153846,22.345674072414486,0.1389525855588182,23.11290100731171,22.345674072414486,0.15344538697944532,0.13100580191342867,0.024,0.11790522172208581,1.2275630958355626,1.2166636760269054,1.3670635751538367,27.0,1.2166636760269054,37.27272727272727,22.345674072414475,1.0488479965749187,108.82716296379276,1.1179779412532278,0.0,0.0,0.0,1.2166636760269054,1.1179779412532278,0.0
2009-11-01 23:00:00,0.0,19.547953797779897,13.0,0.0,19.547953797779897,19.547953797779897,1.3793103448275863,21.547953797779897,29.96153846153846,29.96153846153846,19.547953797779897,0.0,19.547953797779897,19.547953797779897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.547953797779897,19.547953797779897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.42521165501814,13.8,0.0,19.42521165501814,19.42521165501814,1.3793103448275863,21.42521165501814,29.43846153846154,29.43846153846154,19.42521165501814,0.0,19.42521165501814,19.42521165501814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.42521165501814,19.42521165501814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,19.366002514591074,13.0,0.0,19.366002514591074,19.366002514591074,1.3793103448275863,21.366002514591074,29.96153846153846,29.96153846153846,19.366002514591074,0.0,19.366002514591074,19.366002514591074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.366002514591074,19.366002514591074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,19.3101088761317,13.0,0.0,19.3101088761317,19.3101088761317,1.3793103448275863,21.3101088761317,29.96153846153846,29.96153846153846,19.3101088761317,0.0,19.3101088761317,19.3101088761317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3101088761317,19.3101088761317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,19.272216322812973,13.4,0.0,19.272216322812973,19.272216322812973,1.3793103448275863,21.272216322812973,29.7,29.7,19.272216322812973,0.0,19.272216322812973,19.272216322812973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.272216322812973,19.272216322812973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,19.233029157118555,13.0,0.0,19.233029157118555,19.233029157118555,1.3793103448275863,21.233029157118555,29.96153846153846,29.96153846153846,19.233029157118555,0.0,19.233029157118555,19.233029157118555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.233029157118555,19.233029157118555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,2.0458837282283504,20.0,13.0,2.273204142475945,25.48915725071835,24.068404661670883,1.3793103448275863,27.48915725071835,29.96153846153846,29.96153846153846,24.068404661670883,0.33253253872460536,25.48915725071835,24.068404661670883,0.28415051780949313,0.22938148589734159,0.024,0.20644333730760742,2.273204142475945,2.272142291065679,1.3786660460567521,27.0,2.272142291065679,37.27272727272727,24.06840466167088,1.163793103448276,107.96579766916456,2.104501925719215,0.0,0.0,0.0,2.272142291065679,2.104501925719215,0.0
2009-11-02 06:00:00,1.6147950677592675,20.0,14.4,1.7942167419547417,24.41455092056181,23.293165456840093,1.3793103448275863,26.41455092056181,29.046153846153846,29.046153846153846,23.293165456840093,0.26885828129320155,24.41455092056181,23.293165456840093,0.2242770927443427,0.18498519305764563,0.024,0.1664866737518811,1.7942167419547417,1.7887152612605062,1.3750810624582974,27.0,1.7887152612605062,35.68181818181818,23.293165456840093,1.1637931034482758,108.35341727157996,1.6508157345672092,0.0,0.0,0.0,1.7887152612605062,1.6508157345672092,0.0
2009-11-02 07:00:00,2.095257993497102,20.0,13.0,2.3280644372190022,25.611031212157677,24.155990938895798,1.3793103448275863,27.611031212157677,29.96153846153846,29.96153846153846,24.155990938895798,0.34569557707062015,25.611031212157677,24.155990938895798,0.2910080546523753,0.23440853162528338,0.024,0.21096767846275505,2.3280644372190022,2.3275052903815308,1.378979066618582,27.0,2.3275052903815308,37.27272727272727,24.155990938895798,1.163793103448276,107.9220045305521,2.1566549847789633,0.0,0.0,0.0,2.3275052903815308,2.1566549847789633,0.0
2009-11-02 08:00:00,2.1191227447094367,20.0,13.0,2.35458082745493,25.669857547271743,24.198244530112415,1.3793103448275863,27.669857547271743,29.96153846153846,29.96153846153846,24.198244530112415,0.3521963450593182,25.669857547271743,24.198244530112415,0.2943226034318662,0.2368344498572198,0.024,0.21315100487149782,2.35458082745493,2.354264272440652,1.37912490731752,27.0,2.354264272440652,37.27272727272727,24.19824453011241,1.1637931034482758,107.90087773494379,2.1818768501808226,0.0,0.0,0.0,2.354264272440652,2.1818768501808226,0.0
2009-11-02 09:00:00,2.058269732691063,20.0,14.2,2.286966369656737,25.519751873955514,24.090397892920052,1.3793103448275863,27.519751873955514,29.176923076923078,29.176923076923078,24.090397892920052,0.387597163317521,25.519751873955514,24.090397892920052,0.2858707962070921,0.23064359440501359,0.024,0.20757923496451222,2.286966369656737,2.2860307290972384,1.3787460432620355,27.0,2.2860307290972384,35.90909090909091,24.090397892920052,1.1637931034482758,107.95480105353997,2.117581345885197,0.0,0.0,0.0,2.2860307290972384,2.117581345885197,0.0
2009-11-02 10:00:00,2.043421038110444,20.0,14.0,2.2704678201227155,25.483072446919927,24.06403005934323,1.3793103448275863,27.483072446919927,29.307692307692307,29.307692307692307,24.06403005934323,0.3732696257371679,25.483072446919927,24.06403005934323,0.28380847751533944,0.2291304601503158,0.024,0.20621741413528422,2.2704678201227155,2.269380866137747,1.3786500197339966,27.0,2.269380866137747,36.13636363636363,24.064030059343224,1.1637931034482758,107.96798497032839,2.1019016579418563,0.0,0.0,0.0,2.269380866137747,2.1019016579418563,0.0
2009-11-02 11:00:00,1.9728992143660509,20.0,14.0,2.192110238184501,25.308581294372004,23.93851239550669,1.3793103448275863,27.308581294372004,29.307692307692307,29.307692307692307,23.93851239550669,0.3519625410656452,25.308581294372004,23.93851239550669,0.2740137797730626,0.2219302485570887,0.024,0.19973722370137983,2.192110238184501,2.1903032630402097,1.3781733675597685,27.0,2.1903032630402097,36.13636363636363,23.93851239550669,1.163793103448276,108.03074380224666,2.02748142422274,0.0,0.0,0.0,2.1903032630402097,2.02748142422274,0.0
2009-11-02 12:00:00,1.777431748727331,20.0,15.4,1.97492416525259,24.8223241950238,23.58799659174093,1.3793103448275863,26.8223241950238,28.392307692307693,28.392307692307693,23.58799659174093,0.3543735608448536,24.8223241950238,23.58799659174093,0.24686552065657374,0.2018476988823535,0.024,0.18166292899411815,1.97492416525259,1.9711089351408255,1.3766457430906447,27.0,1.9711089351408255,35.0,23.587996591740925,1.1637931034482758,108.20600170412953,1.8216262537178665,0.0,0.0,0.0,1.9711089351408255,1.8216262537178665,0.0
2009-11-02 13:00:00,1.6548634746872481,20.0,16.0,1.8387371940969424,24.515299993123087,23.3660892468125,1.3793103448275863,26.515299993123087,28.0,28.0,23.3660892468125,0.34206922731148426,24.515299993123087,23.3660892468125,0.2298421492621178,0.18915334175845408,0.024,0.17023800758260868,1.8387371940969424,1.8336525282727876,1.3754961335342277,27.0,1.8336525282727876,35.0,23.366089246812507,1.1637931034482758,108.31695537659374,1.6928582620307129,0.0,0.0,0.0,1.8336525282727876,1.6928582620307129,0.0
2009-11-02 14:00:00,1.5943818949353037,20.0,16.0,1.7715354388170041,24.36314841944368,23.255938770183054,1.3793103448275863,26.36314841944368,28.0,28.0,23.255938770183054,0.3219152639766909,24.36314841944368,23.255938770183054,0.22144192985212552,0.18285809255104157,0.024,0.16457228329593743,1.7715354388170041,1.765821248072108,1.374861298969373,27.0,1.765821248072108,35.0,23.255938770183054,1.163793103448276,108.37203061490847,1.6294068110127196,0.0,0.0,0.0,1.765821248072108,1.6294068110127196,0.0
2009-11-02 15:00:00,1.604837948786614,20.0,15.6,1.7831532764295712,24.389484257279303,23.27501345951082,1.3793103448275863,26.389484257279303,28.26153846153846,28.26153846153846,23.27501345951082,0.30827101032186893,24.389484257279303,23.27501345951082,0.2228941595536964,0.18394794520296295,0.024,0.16555315068266666,1.7831532764295712,1.7775480709498674,1.374974588611204,27.0,1.7775480709498674,35.0,23.275013459510824,1.163793103448276,108.36249327024458,1.6403720672214976,0.0,0.0,0.0,1.7775480709498674,1.6403720672214976,0.0
2009-11-02 16:00:00,1.6232126328366276,20.0,15.0,1.8035695920406973,24.435732366824443,23.308501371799007,1.3793103448275863,26.435732366824443,28.653846153846153,28.653846153846153,23.308501371799007,0.29087017504854445,24.435732366824443,23.308501371799007,0.22544619900508717,0.1858616097269628,0.024,0.16727544875426653,1.8035695920406973,1.7981557530133936,1.375170019880579,27.0,1.7981557530133936,35.0,23.308501371799007,1.1637931034482758,108.3457493141005,1.6596458692628886,0.0,0.0,0.0,1.7981557530133936,1.6596458692628886,0.0
2009-11-02 17:00:00,1.8237015360789102,19.999999999999996,13.0,2.026335040087678,24.93778979162026,23.671330391565462,1.3793103448275863,26.93778979162026,29.96153846153846,29.96153846153846,23.671330391565462,0.27770791242001336,24.93778979162026,23.671330391565462,0.25329188001095976,0.20661888439645754,0.024,0.18595699595681178,2.026335040087678,2.022996928527324,1.3770381185094809,27.0,2.022996928527324,37.27272727272727,23.67133039156546,1.1637931034482758,108.16433480421728,1.8702994218834212,0.0,0.0,0.0,2.022996928527324,1.8702994218834212,0.0
2009-11-02 18:00:00,1.7230645883789273,20.0,14.4,1.9145162093099193,24.68635023677878,23.48977760596008,1.3793103448275863,26.68635023677878,29.046153846153846,29.046153846153846,23.48977760596008,0.2970362222930096,24.68635023677878,23.48977760596008,0.2393145261637399,0.19622706822573258,0.024,0.1766043614031593,1.9145162093099193,1.9101389161324926,1.3761567304927431,27.0,1.9101389161324926,35.68181818181818,23.48977760596008,1.1637931034482758,108.25511119701996,1.7644791964197575,0.0,0.0,0.0,1.9101389161324926,1.7644791964197575,0.0
2009-11-02 19:00:00,1.856973642564564,20.0,13.0,2.06330404729396,25.020677938665646,23.731112909106923,1.3793103448275863,27.020677938665646,29.96153846153846,29.96153846153846,23.731112909106923,0.28548778420184595,25.020677938665646,23.731112909106923,0.257913005911745,0.21004298034654165,0.024,0.1890386823118875,2.06330404729396,2.060308345328614,1.377307730275341,27.0,2.060308345328614,37.27272727272727,23.731112909106926,1.1637931034482758,108.13444354544654,1.905321077888297,0.0,0.0,0.0,2.060308345328614,1.905321077888297,0.0
2009-11-02 20:00:00,1.8940246623158645,19.999999999999993,13.0,2.1044718470176274,25.112843655282713,23.7975487508967,1.3793103448275863,27.112843655282713,29.96153846153846,29.96153846153846,23.7975487508967,0.29432233882326836,25.112843655282713,23.7975487508967,0.2630589808772034,0.21384941774830624,0.024,0.1924644759734756,2.1044718470176274,2.101856788792458,1.3775963865879413,27.0,2.101856788792458,37.27272727272727,23.797548750896702,1.163793103448276,108.10122562455165,1.9443413121812843,0.0,0.0,0.0,2.101856788792458,1.9443413121812845,0.0
2009-11-02 21:00:00,1.4387206253352112,20.0,14.2,1.598578472594679,23.969424564642086,22.97031301927041,1.3793103448275863,25.969424564642086,29.176923076923078,29.176923076923078,22.97031301927041,0.22203503641551742,23.969424564642086,22.97031301927041,0.19982230907433488,0.1665537020138999,0.024,0.14989833181250992,1.598578472594679,1.5912338427960688,1.3729731370934473,27.0,1.5912338427960688,35.90909090909091,22.970313019270414,1.1637931034482758,108.5148434903648,1.4663743609761157,0.0,0.0,0.0,1.5912338427960688,1.4663743609761155,0.0
2009-11-02 22:00:00,1.4759176907850584,20.0,13.0,1.6399085453167315,24.06380063082236,23.0388577899994,1.3793103448275863,26.06380063082236,29.96153846153846,29.96153846153846,23.0388577899994,0.20421485986147336,24.06380063082236,23.0388577899994,0.20498856816459143,0.17046380209972228,0.024,0.15341742188975005,1.6399085453167315,1.6329549255267035,1.3734617261727362,27.0,1.6329549255267035,37.27272727272727,23.038857789999405,1.163793103448276,108.4805711050003,1.5052971319132686,0.0,0.0,0.0,1.6329549255267035,1.5052971319132686,0.0
2009-11-02 23:00:00,0.0,19.407453749439227,13.0,0.0,19.407453749439227,19.407453749439227,1.3793103448275863,21.407453749439227,29.96153846153846,29.96153846153846,19.407453749439227,0.0,19.407453749439227,19.407453749439227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.407453749439227,19.407453749439227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,19.263578653191338,14.6,0.0,19.263578653191338,19.263578653191338,1.3793103448275863,21.263578653191338,28.915384615384614,28.915384615384614,19.263578653191338,0.0,19.263578653191338,19.263578653191338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.263578653191338,19.263578653191338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,19.206846061007816,14.0,0.0,19.206846061007816,19.206846061007816,1.3793103448275863,21.206846061007816,29.307692307692307,29.307692307692307,19.206846061007816,0.0,19.206846061007816,19.206846061007816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.206846061007816,19.206846061007816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,19.17181151968497,14.0,0.0,19.17181151968497,19.17181151968497,1.3793103448275863,21.17181151968497,29.307692307692307,29.307692307692307,19.17181151968497,0.0,19.17181151968497,19.17181151968497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.17181151968497,19.17181151968497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,19.149144983024463,14.8,0.0,19.149144983024463,19.149144983024463,1.3793103448275863,21.149144983024463,28.784615384615385,28.784615384615385,19.149144983024463,0.0,19.149144983024463,19.149144983024463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.149144983024463,19.149144983024463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,19.118369578200408,14.0,0.0,19.118369578200408,19.118369578200408,1.3793103448275863,21.118369578200408,29.307692307692307,29.307692307692307,19.118369578200408,0.0,19.118369578200408,19.118369578200408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.118369578200408,19.118369578200408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,2.7267441313319374,19.999999999999996,14.0,3.0297157014799305,27.15173824434193,25.258165930916977,1.3793103448275863,29.15173824434193,29.307692307692307,29.307692307692307,25.258165930916977,0.6449702107301654,27.15173824434193,25.258165930916977,0.3787144626849913,0.297837700206214,0.024,0.2680539301855926,3.0297157014799305,3.0354994715005517,1.3819434677366613,27.0,3.0354994715005517,36.13636363636363,25.25816593091698,1.163793103448276,107.3709170345415,2.8271151586830756,0.0,0.0,0.0,3.0354994715005517,2.8271151586830756,0.0
2009-11-03 06:00:00,2.282573928331643,20.0,14.6,2.5361932537018252,26.071404725579605,24.486283942015966,1.3793103448275863,28.071404725579605,28.915384615384614,28.915384615384614,24.486283942015966,0.493638247537879,26.071404725579605,24.486283942015966,0.31702415671272816,0.2533845280222937,0.024,0.22804607522006434,2.5361932537018252,2.5375317065040544,1.3800382632515817,27.0,2.5375317065040544,35.45454545454545,24.486283942015966,1.1637931034482758,107.75685802899201,2.3548679433668442,0.0,0.0,0.0,2.5375317065040544,2.3548679433668442,0.0
2009-11-03 07:00:00,2.3070237564495213,20.000000000000004,14.0,2.563359729388357,26.131273343464727,24.529173512597005,1.3793103448275863,28.131273343464727,29.307692307692307,29.307692307692307,24.529173512597005,0.4624430634092139,26.131273343464727,24.529173512597005,0.3204199661735446,0.2558507245454814,0.024,0.23026565209093328,2.563359729388357,2.564944801842905,1.3801632515846036,27.0,2.564944801842905,36.13636363636363,24.529173512597005,1.163793103448276,107.7354132437015,2.380781513355228,0.0,0.0,0.0,2.564944801842905,2.380781513355228,0.0
2009-11-03 08:00:00,2.3129679292817436,19.999999999999993,14.0,2.569964365868604,26.145820933401435,24.53959320473356,1.3793103448275863,28.145820933401435,29.307692307692307,29.307692307692307,24.53959320473356,0.4646477504894447,26.145820933401435,24.53959320473356,0.3212455457335755,0.25644993931524024,0.024,0.2308049453837162,2.569964365868604,2.571609359800128,1.3801932197721065,27.0,2.571609359800128,36.13636363636363,24.539593204733563,1.163793103448276,107.73020339763322,2.387082989445674,0.0,0.0,0.0,2.571609359800128,2.387082989445674,0.0
2009-11-03 09:00:00,2.3405405728288486,19.999999999999996,14.8,2.6006006364764986,26.213263384224874,24.587887986427063,1.3793103448275863,28.213263384224874,28.784615384615385,28.784615384615385,24.587887986427063,0.5342012686786793,26.213263384224874,24.587887986427063,0.32507507955956233,0.25922763289564665,0.024,0.233304869606082,2.6006006364764986,2.6025233997660635,1.3803301428153107,27.0,2.6025233997660635,35.22727272727273,24.587887986427063,1.163793103448276,107.70605600678647,2.41632039669346,0.0,0.0,0.0,2.6025233997660635,2.41632039669346,0.0
2009-11-03 10:00:00,2.460646164386757,20.0,13.0,2.7340512937630637,26.506328178325063,24.79754611972315,1.3793103448275863,28.506328178325063,29.96153846153846,29.96153846153846,24.79754611972315,0.4564183318786371,26.506328178325063,24.79754611972315,0.34175641172038296,0.27129298315315714,0.024,0.24416368483784143,2.7340512937630637,2.737180592078379,1.3808890546155916,27.0,2.737180592078379,37.27272727272727,24.79754611972315,1.163793103448276,107.60122694013842,2.5438191272680837,0.0,0.0,0.0,2.737180592078379,2.5438191272680837,0.0
2009-11-03 11:00:00,2.5092967696197084,20.0,12.0,2.788107521799676,26.624718407515854,24.882151206391054,1.3793103448275863,28.624718407515854,30.615384615384617,30.615384615384617,24.882151206391054,0.4192295683092753,26.624718407515854,24.882151206391054,0.3485134402249595,0.2761648707337658,0.024,0.2485483836603892,2.788107521799676,2.7917240088730524,1.3810994645058041,27.0,2.7917240088730524,38.40909090909091,24.88215120639105,1.1637931034482758,107.55892439680447,2.5955298684225157,0.0,0.0,0.0,2.7917240088730524,2.5955298684225157,0.0
2009-11-03 12:00:00,2.4251848840055152,19.999999999999993,12.8,2.6946498711172393,26.41991906011196,24.735762890663686,1.3793103448275863,28.41991906011196,30.092307692307692,30.092307692307692,24.735762890663686,0.4336702319958661,26.41991906011196,24.735762890663686,0.3368312338896549,0.2677363668186158,0.024,0.2409627301367542,2.6946498711172393,2.6974235077991007,1.3807300861487488,27.0,2.6974235077991007,37.5,24.735762890663683,1.163793103448276,107.63211855466815,2.506151085773745,0.0,0.0,0.0,2.6974235077991007,2.506151085773745,0.0
2009-11-03 13:00:00,2.4488132993563587,20.0,12.0,2.72090366595151,26.4775056911518,24.77694089993211,1.3793103448275863,28.4775056911518,30.615384615384617,30.615384615384617,24.77694089993211,0.40175202894751083,26.4775056911518,24.77694089993211,0.3401129582439387,0.2701067181860139,0.024,0.24309604636741253,2.72090366595151,2.723914337770111,1.3808365476241973,27.0,2.723914337770111,38.40909090909091,24.776940899932114,1.163793103448276,107.61152955003394,2.531247673144194,0.0,0.0,0.0,2.723914337770111,2.531247673144194,0.0
2009-11-03 14:00:00,2.4379783711661744,20.0,12.0,2.7088648568513047,26.451104455810775,24.758063920278712,1.3793103448275863,28.451104455810775,30.615384615384617,30.615384615384617,24.758063920278712,0.3986854137631595,26.451104455810775,24.758063920278712,0.3386081071064131,0.2690200410261477,0.024,0.24211803692353293,2.7088648568513047,2.7117668609539196,1.3807879985648521,27.0,2.7117668609539196,38.40909090909091,24.75806392027871,1.1637931034482758,107.62096803986064,2.519738402603418,0.0,0.0,0.0,2.7117668609539196,2.519738402603418,0.0
2009-11-03 15:00:00,2.366190122651218,19.999999999999996,13.0,2.6291001362791313,26.27594633468762,24.63275874951316,1.3793103448275863,28.27594633468762,29.96153846153846,29.96153846153846,24.63275874951316,0.42532545108005193,26.27594633468762,24.63275874951316,0.3286375170348914,0.26180892202081896,0.024,0.23562802981873707,2.6291001362791313,2.6312810284812134,1.3804545108993806,27.0,2.6312810284812134,37.27272727272727,24.632758749513165,1.163793103448276,107.68362062524342,2.4435294924178868,0.0,0.0,0.0,2.6312810284812134,2.4435294924178868,0.0
2009-11-03 16:00:00,2.4014826293928153,20.0,12.0,2.668314032658684,26.362108504824832,24.694412234413157,1.3793103448275863,28.362108504824832,30.615384615384617,30.615384615384617,24.694412234413157,0.3884954311223797,26.362108504824832,24.694412234413157,0.3335392540823355,0.2653564977417117,0.024,0.23882084796754055,2.668314032658684,2.6708496824328547,1.3806210780927015,27.0,2.6708496824328547,38.40909090909091,24.694412234413154,1.1637931034482758,107.65279388279342,2.4809850131160855,0.0,0.0,0.0,2.6708496824328547,2.4809850131160855,0.0
2009-11-03 17:00:00,2.4347444342704088,20.000000000000004,12.0,2.7052715936337877,26.44322262088124,24.75242787486012,1.3793103448275863,28.44322262088124,30.615384615384617,30.615384615384617,24.75242787486012,0.39777381744052026,26.44322262088124,24.75242787486012,0.33815894920422346,0.2686956118977925,0.024,0.24182605070801327,2.7052715936337877,2.7081411548235668,1.3807734199005248,27.0,2.7081411548235668,38.40909090909091,24.752427874860125,1.1637931034482758,107.62378606256993,2.51630355509805,0.0,0.0,0.0,2.7081411548235668,2.51630355509805,0.0
2009-11-03 18:00:00,2.379643803261912,20.0,13.0,2.644048670291013,26.308803525981745,24.656273107049863,1.3793103448275863,28.308803525981745,29.96153846153846,29.96153846153846,24.656273107049863,0.4296396409364392,26.308803525981745,24.656273107049863,0.33050608378637664,0.2631618391927586,0.024,0.23684565527348272,2.644048670291013,2.646364854210289,1.3805186192728642,27.0,2.646364854210289,37.27272727272727,24.656273107049863,1.1637931034482758,107.67186344647507,2.4578053815571117,0.0,0.0,0.0,2.646364854210289,2.4578053815571117,0.0
2009-11-03 19:00:00,2.4266461706588864,20.0,12.0,2.696273522954318,26.423481739041502,24.73831078719505,1.3793103448275863,28.423481739041502,30.615384615384617,30.615384615384617,24.73831078719505,0.39549847332797267,26.423481739041502,24.73831078719505,0.3370341903692898,0.2678830206296773,0.024,0.24109471856670953,2.696273522954318,2.699061825017286,1.3807367334514433,27.0,2.699061825017286,38.40909090909091,24.738310787195054,1.163793103448276,107.63084460640248,2.5077029125689227,0.0,0.0,0.0,2.699061825017286,2.5077029125689227,0.0
2009-11-03 20:00:00,2.4589515269185855,20.0,12.0,2.732168363242873,26.50220104519976,24.794595818172965,1.3793103448275863,28.50220104519976,30.615384615384617,30.615384615384617,24.794595818172965,0.40463889630353744,26.50220104519976,24.794595818172965,0.3415210454053591,0.27112312472094546,0.024,0.24401081224885093,2.732168363242873,2.735280675714967,1.38088156746776,27.0,2.735280675714967,38.40909090909091,24.794595818172965,1.163793103448276,107.60270209091351,2.5420185762657974,0.0,0.0,0.0,2.735280675714967,2.5420185762657974,0.0
2009-11-03 21:00:00,2.353689591173697,20.0,13.6,2.615210656859663,26.24540390878578,24.610897248248488,1.3793103448275863,28.24540390878578,29.56923076923077,29.56923076923077,24.610897248248488,0.45468743399940625,26.24540390878578,24.610897248248488,0.32690133210745786,0.2605512277688224,0.024,0.23449610499194015,2.615210656859663,2.6172657796365453,1.3803942544922272,27.0,2.6172657796365453,36.59090909090909,24.61089724824848,1.163793103448276,107.69455137587576,2.430267591256087,0.0,0.0,0.0,2.6172657796365453,2.430267591256087,0.0
2009-11-03 22:00:00,2.4890340611765067,20.0,12.0,2.7655934013072296,26.57543146910932,24.8469355932923,1.3793103448275863,28.57543146910932,30.615384615384617,30.615384615384617,24.8469355932923,0.41330559278158735,26.57543146910932,24.8469355932923,0.3456991751634037,0.27413680949763886,0.024,0.24672312854787495,2.7655934013072296,2.7690070822569934,1.3810128819560472,27.0,2.7690070822569934,38.40909090909091,24.846935593292304,1.163793103448276,107.57653220335385,2.5739880488271267,0.0,0.0,0.0,2.7690070822569934,2.5739880488271267,0.0
2009-11-03 23:00:00,0.0,19.22176857552582,12.0,0.0,19.22176857552582,19.22176857552582,1.3793103448275863,21.22176857552582,30.615384615384617,30.615384615384617,19.22176857552582,0.0,19.22176857552582,19.22176857552582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.22176857552582,19.22176857552582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,19.025372662732657,12.6,0.0,19.025372662732657,19.025372662732657,1.3793103448275863,21.025372662732657,30.223076923076924,30.223076923076924,19.025372662732657,0.0,19.025372662732657,19.025372662732657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.025372662732657,19.025372662732657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.948518070286553,12.0,0.0,18.948518070286553,18.948518070286553,1.3793103448275863,20.948518070286553,30.615384615384617,30.615384615384617,18.948518070286553,0.0,18.948518070286553,18.948518070286553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.948518070286553,18.948518070286553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
