timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-04 02:00:00,0.0,18.900062002559025,12.0,0.0,18.900062002559025,18.900062002559025,1.3793103448275863,20.900062002559025,30.615384615384617,30.615384615384617,18.900062002559025,0.0,18.900062002559025,18.900062002559025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.900062002559025,18.900062002559025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.86747667535637,13.0,0.0,18.86747667535637,18.86747667535637,1.3793103448275863,20.86747667535637,29.96153846153846,29.96153846153846,18.86747667535637,0.0,18.86747667535637,18.86747667535637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86747667535637,18.86747667535637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.824933591028866,12.0,0.0,18.824933591028866,18.824933591028866,1.3793103448275863,20.824933591028866,30.615384615384617,30.615384615384617,18.824933591028866,0.0,18.824933591028866,18.824933591028866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.824933591028866,18.824933591028866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,3.6390485989296657,20.0,12.0,4.043387332144073,29.330093867641626,26.80297678505158,1.3793103448275863,31.330093867641626,30.615384615384617,30.615384615384617,26.80297678505158,0.9142984931657915,29.330093867641626,26.80297678505158,0.5054234165180091,0.38719369566463696,0.024,0.34847432609817325,4.043387332144073,4.058106701710537,1.3843315255962363,27.0,4.058106701710537,38.40909090909091,26.802976785051577,1.1637931034482762,106.59851160747421,3.8069074703909855,0.0,0.0,0.0,4.058106701710537,3.8069074703909855,0.0
2009-11-04 06:00:00,3.0029173605413377,20.0,13.0,3.3365748450459307,27.81641813699865,25.73105885884494,1.3793103448275863,29.81641813699865,29.96153846153846,29.96153846153846,25.73105885884494,0.6799128929042079,27.81641813699865,25.73105885884494,0.41707185563074134,0.3251394479002461,0.024,0.2926255031102215,3.3365748450459307,3.3450887898359554,1.382829933828145,27.0,3.3450887898359554,37.27272727272727,25.73105885884494,1.1637931034482758,107.13447057057753,3.1223272696646163,0.0,0.0,0.0,3.3450887898359554,3.1223272696646163,0.0
2009-11-04 07:00:00,3.0602324362270457,20.000000000000004,12.0,3.400258262474495,27.953751319073472,25.828589905026913,1.3793103448275863,29.953751319073472,30.615384615384617,30.615384615384617,25.828589905026913,0.6123632409971883,27.953751319073472,25.828589905026913,0.4250322828093119,0.3307761893784091,0.024,0.2976985704405682,3.400258262474495,3.409335881412336,1.3829926691514616,27.0,3.409335881412336,38.40909090909091,25.828589905026917,1.1637931034482758,107.08570504748654,3.1837450945487875,0.0,0.0,0.0,3.409335881412336,3.1837450945487875,0.0
2009-11-04 08:00:00,3.0698472191827046,20.0,12.0,3.4109413546474494,27.97676971007089,25.844931363416237,1.3793103448275863,29.97676971007089,30.615384615384617,30.615384615384617,25.844931363416237,0.6163914684265299,27.97676971007089,25.844931363416237,0.4263676693309312,0.33172082576369105,0.024,0.29854874318732194,3.4109413546474494,3.4201134372238187,1.383019335122587,27.0,3.4201134372238187,38.40909090909091,25.844931363416237,1.1637931034482758,107.07753431829188,3.194053224140749,0.0,0.0,0.0,3.4201134372238187,3.1940532241407493,0.0
2009-11-04 09:00:00,3.0123850552586116,20.0,13.8,3.3470945058429016,27.839117716569245,25.74718365041743,1.3793103448275863,29.839117716569245,29.43846153846154,29.43846153846154,25.74718365041743,0.7816876392552846,27.839117716569245,25.74718365041743,0.4183868132303627,0.3260712328076802,0.024,0.29346410952691215,3.3470945058429016,3.3557016291236694,1.3828572701264217,27.0,3.3557016291236694,36.36363636363636,25.747183650417423,1.163793103448276,107.1264081747913,3.13246909543386,0.0,0.0,0.0,3.3557016291236694,3.13246909543386,0.0
2009-11-04 10:00:00,3.0192679714950077,20.0,13.0,3.3547421905500086,27.85561659398727,25.758902724893517,1.3793103448275863,29.85561659398727,29.96153846153846,29.96153846153846,25.758902724893517,0.6881441340650791,27.85561659398727,25.758902724893517,0.41934277381875107,0.3267484636531389,0.024,0.29407361728782505,3.3547421905500086,3.3634170369153225,1.3828770288384098,27.0,3.3634170369153225,37.27272727272727,25.758902724893513,1.163793103448276,107.12054863755324,3.139842989691531,0.0,0.0,0.0,3.3634170369153225,3.1398429896915308,0.0
2009-11-04 11:00:00,2.85126862836753,20.0,14.0,3.1680762537417,27.45205595753807,25.47200829894951,1.3793103448275863,29.45205595753807,29.307692307692307,29.307692307692307,25.47200829894951,0.7120242993212585,27.45205595753807,25.47200829894951,0.3960095317177125,0.310177542155702,0.024,0.2791597879401318,3.1680762537417,3.1750940079572705,1.3823657198286032,27.0,3.1750940079572705,36.13636363636363,25.47200829894951,1.1637931034482758,107.26399585052525,2.9600743313551683,0.0,0.0,0.0,3.1750940079572705,2.9600743313551683,0.0
2009-11-04 12:00:00,2.659880985101782,20.0,15.2,2.955423316779758,26.990045293211224,25.142905720223872,1.3793103448275863,28.990045293211224,28.523076923076925,28.523076923076925,25.142905720223872,0.7537425084301629,26.990045293211224,25.142905720223872,0.36942791459746976,0.2911908243224423,0.024,0.26207174189019805,2.955423316779758,2.9605423992120024,1.3816994453380693,27.0,2.9605423992120024,35.0,25.142905720223872,1.163793103448276,107.42854713988807,2.7558246648881255,0.0,0.0,0.0,2.9605423992120024,2.7558246648881255,0.0
2009-11-04 13:00:00,2.522157681673001,20.0,15.4,2.8023974240811125,26.655985141003903,24.90448675095321,1.3793103448275863,28.655985141003903,28.392307692307693,28.392307692307693,24.90448675095321,0.6926559272872526,26.655985141003903,24.90448675095321,0.35029967801013906,0.27745132540697076,0.024,0.24970619286627369,2.8023974240811125,2.8061425566218094,1.3811536594166423,27.0,2.8061425566218094,35.0,24.90448675095321,1.163793103448276,107.5477566245234,2.60920603524885,0.0,0.0,0.0,2.8061425566218094,2.60920603524885,0.0
2009-11-04 14:00:00,2.5277841930105547,19.999999999999993,14.0,2.808649103345061,26.669660092360672,24.914254402770013,1.3793103448275863,28.669660092360672,29.307692307692307,29.307692307692307,24.914254402770013,0.5511058263299681,26.669660092360672,24.914254402770013,0.3510811379181326,0.27801394788313677,0.024,0.2502125530948231,2.808649103345061,2.8124504981333747,1.3811771864882472,27.0,2.8124504981333747,36.13636363636363,24.914254402770013,1.1637931034482758,107.542872798615,2.615190039975941,0.0,0.0,0.0,2.8124504981333747,2.615190039975941,0.0
2009-11-04 15:00:00,2.262448189042059,20.0,16.4,2.513831321157843,26.02208667299969,24.45094209727604,1.3793103448275863,28.02208667299969,28.0,28.0,24.45094209727604,0.610611611845527,26.02208667299969,24.45094209727604,0.3142289151447304,0.25135269048661757,0.024,0.22621742143795584,2.513831321157843,2.514966590206505,1.3799332539025928,27.0,2.514966590206505,35.0,24.45094209727604,1.1637931034482758,107.77452895136199,2.3335444976442385,0.0,0.0,0.0,2.514966590206505,2.3335444976442385,0.0
2009-11-04 16:00:00,2.1827356041324166,20.0,16.0,2.425261782369352,25.826411549890256,24.31062293590941,1.3793103448275863,27.826411549890256,28.0,28.0,24.31062293590941,0.5666926636979581,25.826411549890256,24.31062293590941,0.303157722796169,0.24328882765919202,0.024,0.21895994489327283,2.425261782369352,2.425590665135271,1.379497389131242,27.0,2.425590665135271,35.0,24.310622935909414,1.163793103448276,107.8446885320453,2.249151718227202,0.0,0.0,0.0,2.425590665135271,2.249151718227202,0.0
2009-11-04 17:00:00,2.211880188751383,20.0,16.1,2.4576446541682033,25.898018096043106,24.36199018718798,1.3793103448275863,27.898018096043106,28.0,28.0,24.36199018718798,0.5823676388025278,25.898018096043106,24.36199018718798,0.3072055817710254,0.2462401987975461,0.024,0.22161617891779148,2.4576446541682033,2.4582686740479582,1.3796605651387563,27.0,2.4582686740479582,35.0,24.361990187187978,1.1637931034482758,107.81900490640601,2.2799956985152083,0.0,0.0,0.0,2.4582686740479582,2.2799956985152083,0.0
2009-11-04 18:00:00,2.1450739164842676,20.0,16.2,2.3834154627602975,25.733768209342013,24.244133545116828,1.3793103448275863,27.733768209342013,28.0,28.0,24.244133545116828,0.5470557931334856,25.733768209342013,24.244133545116828,0.2979269328450372,0.2394696421070122,0.024,0.21552267789631097,2.3834154627602975,2.3833624269709985,1.3792796523973454,27.0,2.3833624269709985,35.0,24.24413354511683,1.163793103448276,107.87793322744159,2.209314134658197,0.0,0.0,0.0,2.3833624269709985,2.209314134658197,0.0
2009-11-04 19:00:00,2.1679223370418605,20.0,15.0,2.4088025967131785,25.78998765810289,24.284486035157155,1.3793103448275863,27.78998765810289,28.653846153846153,28.653846153846153,24.284486035157155,0.4752535625987342,25.78998765810289,24.284486035157155,0.3011003245891473,0.2417873686382411,0.024,0.217608631774417,2.4088025967131785,2.4089813335770027,1.379412691780222,27.0,2.4089813335770027,35.0,24.284486035157162,1.163793103448276,107.85775698242142,2.233479909998144,0.0,0.0,0.0,2.4089813335770027,2.233479909998144,0.0
2009-11-04 20:00:00,2.248687807946237,20.0,14.0,2.498542008829152,25.98834721637526,24.426758460857037,1.3793103448275863,27.98834721637526,29.307692307692307,29.307692307692307,24.426758460857037,0.4412916856575073,25.98834721637526,24.426758460857037,0.312317751103644,0.24996253625357515,0.024,0.2249662826282176,2.498542008829152,2.49953826245451,1.3798603227453747,27.0,2.49953826245451,36.13636363636363,24.42675846085703,1.163793103448276,107.78662076957148,2.3189689449473283,0.0,0.0,0.0,2.49953826245451,2.3189689449473283,0.0
2009-11-04 21:00:00,2.1382682371396684,19.999999999999996,15.4,2.375853596821854,25.717013546681553,24.232105048667893,1.3793103448275863,27.717013546681553,28.392307692307693,28.392307692307693,24.232105048667893,0.49231968437015555,25.717013546681553,24.232105048667893,0.29698169960273174,0.2387788462883869,0.024,0.2149009616595482,2.375853596821854,2.3757314814506927,1.379239450309956,27.0,2.3757314814506927,35.0,24.232105048667897,1.163793103448276,107.88394747566605,2.202117680192,0.0,0.0,0.0,2.3757314814506927,2.202117680192,0.0
2009-11-04 22:00:00,2.2387319784427175,20.0,14.0,2.4874799760474637,25.963926202424126,24.409251217394463,1.3793103448275863,27.963926202424126,29.307692307692307,29.307692307692307,24.409251217394463,0.4377677000022273,25.963926202424126,24.409251217394463,0.31093499700593297,0.24895625807564614,0.024,0.22406063226808154,2.4874799760474637,2.488375601855028,1.3798069703093456,27.0,2.488375601855028,36.13636363636363,24.409251217394463,1.1637931034482758,107.79537439130277,2.308425213889138,0.0,0.0,0.0,2.488375601855028,2.308425213889138,0.0
2009-11-04 23:00:00,0.0,19.279611830750206,14.0,0.0,19.279611830750206,19.279611830750206,1.3793103448275863,21.279611830750206,29.307692307692307,29.307692307692307,19.279611830750206,0.0,19.279611830750206,19.279611830750206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.279611830750206,19.279611830750206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,19.104234859502412,14.6,0.0,19.104234859502412,19.104234859502412,1.3793103448275863,21.104234859502412,28.915384615384614,28.915384615384614,19.104234859502412,0.0,19.104234859502412,19.104234859502412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.104234859502412,19.104234859502412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,19.030953888694466,13.0,0.0,19.030953888694466,19.030953888694466,1.3793103448275863,21.030953888694466,29.96153846153846,29.96153846153846,19.030953888694466,0.0,19.030953888694466,19.030953888694466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.030953888694466,19.030953888694466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.986532391563813,13.0,0.0,18.986532391563813,18.986532391563813,1.3793103448275863,20.986532391563813,29.96153846153846,29.96153846153846,18.986532391563813,0.0,18.986532391563813,18.986532391563813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.986532391563813,18.986532391563813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.95392731846897,13.6,0.0,18.95392731846897,18.95392731846897,1.3793103448275863,20.95392731846897,29.56923076923077,29.56923076923077,18.95392731846897,0.0,18.95392731846897,18.95392731846897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95392731846897,18.95392731846897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.9160165183549,13.0,0.0,18.9160165183549,18.9160165183549,1.3793103448275863,20.9160165183549,29.96153846153846,29.96153846153846,18.9160165183549,0.0,18.9160165183549,18.9160165183549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9160165183549,18.9160165183549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,3.334141675373658,20.0,13.0,3.704601861526287,28.607376794036245,26.29200063058232,1.3793103448275863,30.607376794036245,29.96153846153846,29.96153846153846,26.29200063058232,0.8703064095641379,28.607376794036245,26.29200063058232,0.4630752326907859,0.3575850581908455,0.024,0.321826552371761,3.704601861526287,3.7163603673453713,1.383688312912206,27.0,3.7163603673453713,37.27272727272727,26.292000630582322,1.1637931034482758,106.85399968470884,3.47797965290128,0.0,0.0,0.0,3.7163603673453713,3.47797965290128,0.0
2009-11-05 06:00:00,2.7803562236446027,20.0,13.6,3.089284692938447,27.28116345344605,25.35036052035952,1.3793103448275863,29.28116345344605,29.56923076923077,29.56923076923077,25.35036052035952,0.631253464157193,27.28116345344605,25.35036052035952,0.3861605866173059,0.3031565753713337,0.024,0.27284091783420034,3.089284692938447,3.0956003504755807,1.3821301729241235,27.0,3.0956003504755807,36.59090909090909,25.350360520359523,1.1637931034482762,107.32481973982024,2.8843284880235713,0.0,0.0,0.0,3.0956003504755807,2.8843284880235713,0.0
2009-11-05 07:00:00,2.8066896698801216,20.0,13.0,3.1185440776445796,27.344663820774297,25.395573772246433,1.3793103448275863,29.344663820774297,29.96153846153846,29.96153846153846,25.395573772246433,0.5887912522056387,27.344663820774297,25.395573772246433,0.38981800970557245,0.3057657022324975,0.024,0.27518913200924777,3.1185440776445796,3.1251206478678295,1.3822191160735777,27.0,3.1251206478678295,37.27272727272727,25.395573772246436,1.163793103448276,107.30221311387677,2.912447522914768,0.0,0.0,0.0,3.1251206478678295,2.9124475229147677,0.0
2009-11-05 08:00:00,2.899659564088705,20.000000000000004,12.0,3.221843960098561,27.56848356455449,25.554831089492893,1.3793103448275863,29.56848356455449,30.615384615384617,30.615384615384617,25.554831089492893,0.5488434566554105,27.56848356455449,25.554831089492893,0.4027304950123201,0.314959551697137,0.024,0.2834635965274233,3.221843960098561,3.2293399152682745,1.382519453846522,27.0,3.2293399152682745,38.40909090909091,25.554831089492893,1.163793103448276,107.22258445525355,3.01180943518103,0.0,0.0,0.0,3.2293399152682745,3.01180943518103,0.0
2009-11-05 09:00:00,2.847081556373197,20.0,13.8,3.1634239515257745,27.441974756998718,25.46483478729511,1.3793103448275863,29.441974756998718,29.43846153846154,29.43846153846154,25.46483478729511,0.6862973762152603,27.441974756998718,25.46483478729511,0.3954279939407218,0.3097634290630519,0.024,0.2787870861567467,3.1634239515257745,3.17040029443208,1.3823521571446151,27.0,3.17040029443208,36.36363636363636,25.46483478729511,1.1637931034482762,107.26758260635245,2.9555996484666998,0.0,0.0,0.0,3.17040029443208,2.9555996484666998,0.0
2009-11-05 10:00:00,2.542745483785848,19.999999999999996,16.0,2.8252727597620533,26.706011231225197,24.940215756373917,1.3793103448275863,28.706011231225197,28.0,28.0,24.940215756373917,0.7959972898042519,26.706011231225197,24.940215756373917,0.35315909497025666,0.2795094477023789,0.024,0.251558502932141,2.8252727597620533,2.829223704532291,1.3812392131022004,27.0,2.829223704532291,35.0,24.940215756373917,1.163793103448276,107.52989212181305,2.6311043828884926,0.0,0.0,0.0,2.829223704532291,2.6311043828884926,0.0
2009-11-05 11:00:00,2.3174295041819883,20.0,17.0,2.5749216713133203,26.156738141390793,24.547412096819965,1.3793103448275863,28.156738141390793,28.0,28.0,24.547412096819965,0.6429264435041528,26.156738141390793,24.547412096819965,0.32186520891416504,0.25689960571705817,0.024,0.23120964514535236,2.5749216713133203,2.576611631885026,1.3802156073545464,27.0,2.576611631885026,35.0,24.54741209681997,1.1637931034482758,107.72629395159001,2.3918131194997785,0.0,0.0,0.0,2.576611631885026,2.3918131194997785,0.0
2009-11-05 12:00:00,2.060331630163455,20.0,18.0,2.2892573668482834,25.524843560410936,24.094057706130762,1.3793103448275863,27.524843560410936,28.0,28.0,24.094057706130762,0.5052552192435673,25.524843560410936,24.094057706130762,0.2861571708560354,0.23085363039700077,0.024,0.2077682673573007,2.2892573668482834,2.288342729887983,1.3787592629617524,27.0,2.288342729887983,35.0,24.09405770613076,1.163793103448276,107.95297114693462,2.1197589149939406,0.0,0.0,0.0,2.288342729887983,2.1197589149939406,0.0
2009-11-05 13:00:00,1.781562648492928,20.0,19.0,1.979514053881031,24.832642273619914,23.59544598994427,1.3793103448275863,26.832642273619914,28.0,28.0,23.59544598994427,0.3874348296695015,24.832642273619914,23.59544598994427,0.24743925673512887,0.20227411832554043,0.024,0.18204670649298638,1.979514053881031,1.9757414657135848,1.3766816340710604,27.0,1.9757414657135848,35.0,23.595445989944274,1.1637931034482758,108.20227700502787,1.8259703218831314,0.0,0.0,0.0,1.9757414657135848,1.8259703218831314,0.0
2009-11-05 14:00:00,1.532068346821459,20.0,20.0,1.7022981631349545,24.205914044494826,23.141977692535477,1.3793103448275863,26.205914044494826,28.0,28.0,23.141977692535477,0.30207733180656404,24.205914044494826,23.141977692535477,0.21278727039186932,0.17634940168872726,0.024,0.15871446151985452,1.7022981631349545,1.6959331033038272,1.3741529681349174,27.0,1.6959331033038272,35.0,23.141977692535477,1.163793103448276,108.42901115373226,1.5640953332123522,0.0,0.0,0.0,1.6959331033038272,1.5640953332123524,0.0
2009-11-05 15:00:00,1.3178087166498416,20.0,21.0,1.464231907388713,23.66129419269381,22.74614925057586,1.3793103448275863,25.66129419269381,28.0,28.0,22.74614925057586,0.2402559467107586,23.66129419269381,22.74614925057586,0.1830289884235891,0.1537786426384721,0.024,0.1384007783746249,1.464231907388713,1.4556097716525602,1.3711882700692257,27.0,1.4556097716525602,35.0,22.74614925057586,1.1637931034482758,108.62692537471207,1.3400082591230373,0.0,0.0,0.0,1.4556097716525602,1.3400082591230373,0.0
2009-11-05 16:00:00,1.2690396329685658,20.0,20.0,1.4100440366317397,23.536392678036073,22.65511515514124,1.3793103448275863,25.536392678036073,28.0,28.0,22.65511515514124,0.22742402114839205,23.536392678036073,22.65511515514124,0.17625550457896746,0.14859618799625549,0.024,0.13373656919662993,1.4100440366317397,1.4009036554313652,1.3703691897871713,27.0,1.4009036554313652,35.0,22.65511515514124,1.163793103448276,108.67244242242938,1.2891066255654768,0.0,0.0,0.0,1.4009036554313652,1.2891066255654768,0.0
2009-11-05 17:00:00,1.3221954468576194,20.0,19.4,1.4691060520640216,23.672510961048143,22.75431967850813,1.3793103448275863,25.672510961048143,28.0,28.0,22.75431967850813,0.24143116944224413,23.672510961048143,22.75431967850813,0.1836382565080027,0.15424393534935052,0.024,0.13881954181441547,1.4691060520640216,1.4605304455989567,1.3712589024597475,27.0,1.4605304455989567,35.0,22.754319678508125,1.163793103448276,108.62284016074594,1.3445887102911185,0.0,0.0,0.0,1.4605304455989567,1.3445887102911185,0.0
2009-11-05 18:00:00,1.2708020267500169,19.999999999999996,18.8,1.4120022519444633,23.540912796289806,22.658411388824515,1.3793103448275863,25.540912796289806,28.0,28.0,22.658411388824515,0.2278803946255061,23.540912796289806,22.658411388824515,0.1765002814930579,0.14878378044274387,0.024,0.1339054023984695,1.4120022519444633,1.4028806299887377,1.370399914615583,27.0,1.4028806299887377,35.0,22.65841138882452,1.163793103448276,108.67079430558775,1.2909454089787609,0.0,0.0,0.0,1.4028806299887377,1.2909454089787609,0.0
2009-11-05 19:00:00,1.4310945107548267,20.0,16.0,1.5901050119498075,23.950052150214162,22.95623651774553,1.3793103448275863,25.950052150214162,28.0,28.0,22.95623651774553,0.2717772527475134,23.950052150214162,22.95623651774553,0.19876312649372593,0.16575092803103264,0.024,0.14917583522792938,1.5901050119498075,1.5826801047529109,1.3728697316422276,27.0,1.5826801047529109,35.0,22.956236517745534,1.1637931034482762,108.52188174112723,1.458397218478301,0.0,0.0,0.0,1.5826801047529109,1.458397218478301,0.0
2009-11-05 20:00:00,1.4473491249235744,20.0,16.0,1.608165694359527,23.99133359792499,22.986230038950286,1.3793103448275863,25.99133359792499,28.0,28.0,22.986230038950286,0.27650844519930445,23.99133359792499,22.986230038950286,0.20102071179494088,0.16746152728500657,0.024,0.1507153745565059,1.608165694359527,1.6009118470880277,1.3730887803355267,27.0,1.6009118470880277,35.0,22.986230038950293,1.163793103448276,108.50688498052486,1.4754011668249107,0.0,0.0,0.0,1.6009118470880277,1.4754011668249107,0.0
2009-11-05 21:00:00,1.5151987028014242,20.0,15.4,1.6835541142238046,24.163261764356772,23.111040442966893,1.3793103448275863,26.163261764356772,28.392307692307693,28.392307692307693,23.111040442966893,0.2748089966139027,24.163261764356772,23.111040442966893,0.21044426427797558,0.17458325297576796,0.024,0.15712492767819117,1.6835541142238046,1.6770124395213815,1.3739508499866897,27.0,1.6770124395213815,35.0,23.111040442966896,1.163793103448276,108.44447977851655,1.5464249014301665,0.0,0.0,0.0,1.6770124395213815,1.5464249014301665,0.0
2009-11-05 22:00:00,1.5626100272035512,20.000000000000004,15.0,1.7362333635595013,24.28304059196425,23.19789473973956,1.3793103448275863,26.28304059196425,28.653846153846153,28.653846153846153,23.19789473973956,0.27433398614040844,24.28304059196425,23.19789473973956,0.21702917044493766,0.1795424479608913,0.024,0.16158820316480216,1.7362333635595013,1.7301876083555905,1.3745074347637223,27.0,1.7301876083555905,35.0,23.197894739739567,1.1637931034482758,108.40105263013021,1.5960985307578854,0.0,0.0,0.0,1.7301876083555905,1.5960985307578852,0.0
2009-11-05 23:00:00,0.0,19.509038812033985,15.0,0.0,19.509038812033985,19.509038812033985,1.3793103448275863,21.509038812033985,28.653846153846153,28.653846153846153,19.509038812033985,0.0,19.509038812033985,19.509038812033985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.509038812033985,19.509038812033985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.3819532885457,15.6,0.0,19.3819532885457,19.3819532885457,1.3793103448275863,21.3819532885457,28.26153846153846,28.26153846153846,19.3819532885457,0.0,19.3819532885457,19.3819532885457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3819532885457,19.3819532885457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.318890957291792,14.0,0.0,19.318890957291792,19.318890957291792,1.3793103448275863,21.318890957291792,29.307692307692307,29.307692307692307,19.318890957291792,0.0,19.318890957291792,19.318890957291792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.318890957291792,19.318890957291792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,19.276741279445865,14.0,0.0,19.276741279445865,19.276741279445865,1.3793103448275863,21.276741279445865,29.307692307692307,29.307692307692307,19.276741279445865,0.0,19.276741279445865,19.276741279445865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.276741279445865,19.276741279445865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,19.233354131184225,13.4,0.0,19.233354131184225,19.233354131184225,1.3793103448275863,21.233354131184225,29.7,29.7,19.233354131184225,0.0,19.233354131184225,19.233354131184225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.233354131184225,19.233354131184225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,19.189021437938703,13.0,0.0,19.189021437938703,19.189021437938703,1.3793103448275863,21.189021437938703,29.96153846153846,29.96153846153846,19.189021437938703,0.0,19.189021437938703,19.189021437938703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.189021437938703,19.189021437938703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,2.6440728209917426,20.0,13.0,2.9378586899908252,26.951770942169,25.115609260924735,1.3793103448275863,28.951770942169,29.96153846153846,29.96153846153846,25.115609260924735,0.5226318208271546,26.951770942169,25.115609260924735,0.36723233624885315,0.2896171248742496,0.024,0.26065541238682466,2.9378586899908252,2.9428204024782505,1.3816398446722478,27.0,2.9428204024782505,37.27272727272727,25.11560926092473,1.163793103448276,107.44219536953763,2.7389801486805885,0.0,0.0,0.0,2.9428204024782505,2.7389801486805885,0.0
2009-11-06 06:00:00,2.286333136527864,20.000000000000004,13.4,2.5403701516976267,26.080612882859626,24.492881538048607,1.3793103448275863,28.080612882859626,29.7,29.7,24.492881538048607,0.4205731605123014,26.080612882859626,24.492881538048607,0.31754626896220334,0.2537638661017974,0.024,0.22838747949161767,2.5403701516976267,2.5417465383078066,1.3800576628074603,27.0,2.5417465383078066,36.81818181818182,24.492881538048607,1.1637931034482758,107.7535592309757,2.3588515836023873,0.0,0.0,0.0,2.5417465383078066,2.3588515836023873,0.0
2009-11-06 07:00:00,2.324959336351827,19.999999999999993,13.0,2.58328815150203,26.175159475575626,24.560604380886858,1.3793103448275863,28.175159475575626,29.96153846153846,29.96153846153846,24.560604380886858,0.4123309988870714,26.175159475575626,24.560604380886858,0.32291101893775376,0.25765833255509996,0.024,0.23189249929958997,2.58328815150203,2.5850539847575402,1.380253186637607,27.0,2.5850539847575402,37.27272727272727,24.56060438088685,1.1637931034482758,107.71969780955658,2.399796914885331,0.0,0.0,0.0,2.5850539847575402,2.399796914885331,0.0
2009-11-06 08:00:00,2.4432781037530202,20.0,12.0,2.714753448614467,26.464019339940137,24.767298434556096,1.3793103448275863,28.464019339940137,30.615384615384617,30.615384615384617,24.767298434556096,0.40018300427130116,26.464019339940137,24.767298434556096,0.33934418107680836,0.2695516265879096,0.024,0.24259646392911866,2.714753448614467,2.717708611273258,1.3808118021433515,27.0,2.717708611273258,38.40909090909091,24.767298434556103,1.1637931034482758,107.61635078272195,2.525367745241917,0.0,0.0,0.0,2.717708611273258,2.525367745241917,0.0
2009-11-06 09:00:00,2.4906453940134368,20.0,12.6,2.767383771126041,26.579352010446264,24.84973715349249,1.3793103448275863,28.579352010446264,30.223076923076924,30.223076923076924,24.84973715349249,0.4439837730470436,26.579352010446264,24.84973715349249,0.3459229713907551,0.2742981399345301,0.024,0.2468683259410771,2.767383771126041,2.7708135851194937,1.381019821471689,27.0,2.7708135851194937,37.72727272727273,24.84973715349249,1.1637931034482758,107.57513142325375,2.575700859911333,0.0,0.0,0.0,2.7708135851194937,2.575700859911333,0.0
2009-11-06 10:00:00,2.0202909102193076,20.0,17.0,2.2447676780214527,25.42589456177977,24.02291476301636,1.3793103448275863,27.42589456177977,28.0,28.0,24.02291476301636,0.48657356699907556,25.42589456177977,24.02291476301636,0.2805959597526816,0.22677142379510712,0.024,0.2040942814155964,2.2447676780214527,2.2434448204009634,1.3784975073929835,27.0,2.2434448204009634,35.0,24.02291476301636,1.1637931034482756,107.98854261849182,2.0774841163721742,0.0,0.0,0.0,2.2434448204009634,2.0774841163721742,0.0
2009-11-06 11:00:00,1.8114418329241457,20.0,18.0,2.0127131476934954,24.907218440038402,23.649272722729965,1.3793103448275863,26.907218440038402,28.0,28.0,23.649272722729965,0.3988063214580091,24.907218440038402,23.649272722729965,0.2515891434616869,0.20535578790644082,0.024,0.18482020911579675,2.0127131476934954,2.0092487264841394,1.3769361803728115,27.0,2.0092487264841394,35.0,23.649272722729968,1.163793103448276,108.17536363863502,1.8573995583653697,0.0,0.0,0.0,2.0092487264841394,1.8573995583653697,0.0
2009-11-06 12:00:00,1.5290835251783124,20.0,19.4,1.6989816946425693,24.198370078844246,23.13650651969264,1.3793103448275863,26.198370078844246,28.0,28.0,23.13650651969264,0.3011496566950653,24.198370078844246,23.13650651969264,0.21237271183032116,0.1760370383648853,0.024,0.15843333452839675,1.6989816946425693,1.6925853984790578,1.3741175416945517,27.0,1.6925853984790578,35.0,23.136506519692645,1.163793103448276,108.43174674015367,1.5609684888090727,0.0,0.0,0.0,1.6925853984790578,1.5609684888090727,0.0
2009-11-06 13:00:00,1.3756661306682192,19.999999999999996,19.0,1.528517922964688,23.809002395045336,22.853678693192403,1.3793103448275863,25.809002395045336,28.0,28.0,22.853678693192403,0.2560446163518167,23.809002395045336,22.853678693192403,0.191064740370586,0.15990434611770593,0.024,0.14391391150593535,1.528517922964688,1.5205083575764584,1.3720826399825317,27.0,1.5205083575764584,35.0,22.853678693192407,1.163793103448276,108.57316065340379,1.4004458822289891,0.0,0.0,0.0,1.5205083575764584,1.4004458822289891,0.0
2009-11-06 14:00:00,1.0626765730301002,20.0,21.0,1.1807517478112224,23.00349028083949,22.265520438457475,1.3793103448275863,25.00349028083949,28.0,28.0,22.265520438457475,0.17750336832563265,23.00349028083949,22.265520438457475,0.1475939684764028,0.12645625726312715,0.024,0.11381063153681444,1.1807517478112224,1.1693973735375351,1.366046586443342,27.0,1.1693973735375351,35.0,22.265520438457475,1.0081011840840821,108.86723978077126,1.0741499241575156,0.0,0.0,0.0,1.1693973735375351,1.0741499241575156,0.0
2009-11-06 15:00:00,0.9713634161745912,20.000000000000004,20.8,1.0792926846384348,22.765157399164675,22.09059947126565,1.3793103448275863,24.765157399164675,28.0,28.0,22.09059947126565,0.15744824261148133,22.765157399164675,22.09059947126565,0.13491158557980434,0.11653816489032766,0.024,0.10488434840129489,1.0792926846384348,1.0669465011274675,1.3635322163567856,27.0,1.0669465011274675,35.0,22.090599471265655,0.9197814664891961,108.95470026436718,0.9792569742641973,0.0,0.0,0.0,1.0669465011274675,0.9792569742641974,0.0
2009-11-06 16:00:00,0.9108209714062572,20.0,20.0,1.012023301562508,22.60617042174834,21.973655858271773,1.3793103448275863,24.60617042174834,28.0,28.0,21.973655858271773,0.1447700065146195,22.60617042174834,21.973655858271773,0.1265029126953135,0.10991583072048275,0.024,0.09892424764843448,1.012023301562508,0.9990148846345563,1.3615808676398033,27.0,0.9990148846345563,35.0,21.97365585827177,0.8612197281332383,109.01317207086412,0.9164166730100706,0.0,0.0,0.0,0.9990148846345563,0.9164166730100706,0.0
2009-11-06 17:00:00,1.083999186444386,20.0,19.0,1.2044435404937623,23.05890624419254,22.306129031383936,1.3793103448275863,25.05890624419254,28.0,28.0,22.306129031383936,0.18235632712796632,23.05890624419254,22.306129031383936,0.1505554425617203,0.12876084661383538,0.024,0.11588476195245186,1.2044435404937623,1.193319625155146,1.3665714068984138,27.0,1.193319625155146,35.0,22.306129031383936,1.0287238147889188,108.84693548430803,1.0963281785063956,0.0,0.0,0.0,1.193319625155146,1.0963281785063956,0.0
2009-11-06 18:00:00,0.9511015127266164,20.000000000000004,19.0,1.0567794585851293,22.712038300602583,22.051551138986877,1.3793103448275863,24.712038300602583,28.0,28.0,22.051551138986877,0.15315198901906524,22.712038300602583,22.051551138986877,0.13209743232314117,0.11432614655014686,0.024,0.10289353189513217,1.0567794585851293,1.044212073240144,1.3629073721231582,27.0,1.044212073240144,35.0,22.051551138986873,0.9001828217587449,108.97422443050657,0.9582193208505407,0.0,0.0,0.0,1.044212073240144,0.9582193208505408,0.0
2009-11-06 19:00:00,0.969132124062212,20.0,18.0,1.0768134711802355,22.75931210369805,22.086303684210407,1.3793103448275863,24.75931210369805,28.0,28.0,22.086303684210407,0.15697246283628805,22.75931210369805,22.086303684210407,0.13460168389752944,0.11629477890980297,0.024,0.10466530101882267,1.0768134711802355,1.0644429490712157,1.3634647136458173,27.0,1.0644429490712157,35.0,22.08630368421041,0.9176232319579447,108.9568481578948,0.9769399235270448,0.0,0.0,0.0,1.0644429490712157,0.976939923527045,0.0
2009-11-06 20:00:00,1.0594616460404045,20.0,17.0,1.1771796067115605,22.995127354992146,22.25939010079742,1.3793103448275863,24.995127354992146,28.0,28.0,22.25939010079742,0.17677738491284598,22.995127354992146,22.25939010079742,0.14714745083894507,0.1261084189389496,0.024,0.11349757704505466,1.1771796067115605,1.1657904486054556,1.36596558120353,27.0,1.1657904486054556,35.0,22.259390100797425,1.0049917660391858,108.87030494960129,1.0708066346880614,0.0,0.0,0.0,1.1657904486054556,1.0708066346880614,0.0
2009-11-06 21:00:00,1.0427892481018948,20.0,17.4,1.1586547201132165,22.9517255578798,22.227566357809042,1.3793103448275863,24.9517255578798,28.0,28.0,22.227566357809042,0.1730362508906303,22.9517255578798,22.227566357809042,0.14483184001415206,0.12430300597653224,0.024,0.11187270537887901,1.1586547201132165,1.1470850207108696,1.3655372976935454,27.0,1.1470850207108696,35.0,22.22756635780904,0.9888663971645429,108.88621682109547,1.0534712787345504,0.0,0.0,0.0,1.1470850207108696,1.0534712787345504,0.0
2009-11-06 22:00:00,1.1640404830533446,20.0,16.0,1.2933783145037163,23.2661770128388,22.457815566273975,1.3793103448275863,25.2661770128388,28.0,28.0,22.457815566273975,0.20118083743688178,23.2661770128388,22.457815566273975,0.16167228931296454,0.1373758218987066,0.024,0.12363823970883595,1.2933783145037163,1.283115896693587,1.3683660921756555,27.0,1.283115896693587,35.0,22.457815566273972,1.1061343937013683,108.77109221686301,1.1796478922316667,0.0,0.0,0.0,1.283115896693587,1.1796478922316667,0.0
2009-11-06 23:00:00,0.0,19.638334402546754,16.0,0.0,19.638334402546754,19.638334402546754,1.3793103448275863,21.638334402546754,28.0,28.0,19.638334402546754,0.0,19.638334402546754,19.638334402546754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.638334402546754,19.638334402546754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.539558281123238,16.4,0.0,19.539558281123238,19.539558281123238,1.3793103448275863,21.539558281123238,28.0,28.0,19.539558281123238,0.0,19.539558281123238,19.539558281123238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.539558281123238,19.539558281123238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.505348957512673,17.0,0.0,19.505348957512673,19.505348957512673,1.3793103448275863,21.505348957512673,28.0,28.0,19.505348957512673,0.0,19.505348957512673,19.505348957512673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.505348957512673,19.505348957512673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.47313880631876,16.0,0.0,19.47313880631876,19.47313880631876,1.3793103448275863,21.47313880631876,28.0,28.0,19.47313880631876,0.0,19.47313880631876,19.47313880631876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47313880631876,19.47313880631876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.440407173369763,15.4,0.0,19.440407173369763,19.440407173369763,1.3793103448275863,21.440407173369763,28.392307692307693,28.392307692307693,19.440407173369763,0.0,19.440407173369763,19.440407173369763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.440407173369763,19.440407173369763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.39688602807567,14.0,0.0,19.39688602807567,19.39688602807567,1.3793103448275863,21.39688602807567,29.307692307692307,29.307692307692307,19.39688602807567,0.0,19.39688602807567,19.39688602807567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39688602807567,19.39688602807567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,1.9518949746652012,19.999999999999993,15.0,2.168772194072446,25.256517281180503,23.901034659885223,1.3793103448275863,27.256517281180503,28.653846153846153,28.653846153846153,23.901034659885223,0.393373733454862,25.256517281180503,23.901034659885223,0.2710965242590557,0.21978124658557777,0.024,0.19780312192702,2.168772194072446,2.1667503187310038,1.3780244589323185,27.0,2.1667503187310038,35.0,23.901034659885234,1.1637931034482762,108.04948267005739,2.0053315066277984,0.0,0.0,0.0,2.1667503187310038,2.0053315066277984,0.0
2009-11-07 06:00:00,1.7020590391140982,20.0,15.4,1.8911767101267758,24.63372524256274,23.451739798733506,1.3793103448275863,26.63372524256274,28.392307692307693,28.392307692307693,23.451739798733506,0.32998731830600414,24.63372524256274,23.451739798733506,0.23639708876584697,0.1940511609911099,0.024,0.1746460448919989,1.8911767101267758,1.8865818262258867,1.3759591133620976,27.0,1.8865818262258867,35.0,23.451739798733506,1.1637931034482762,108.27413010063324,1.7424123606187745,0.0,0.0,0.0,1.8865818262258867,1.7424123606187745,0.0
2009-11-07 07:00:00,1.8186904507274282,19.999999999999996,14.0,2.0207671674749204,24.92529587136842,23.662316391696592,1.3793103448275863,26.92529587136842,29.307692307692307,29.307692307692307,23.662316391696592,0.30857832809333036,24.92529587136842,23.662316391696592,0.25259589593436504,0.20610269431356046,0.024,0.1854924248822044,2.0207671674749204,2.0173774369062762,1.376996624318481,27.0,2.0173774369062762,36.13636363636363,23.662316391696592,1.163793103448276,108.1688418041517,1.8650263821432964,0.0,0.0,0.0,2.0173774369062762,1.8650263821432964,0.0
2009-11-07 08:00:00,1.9429876705445361,20.0,13.0,2.158875189493929,25.23442520358557,23.885128210151866,1.3793103448275863,27.23442520358557,29.96153846153846,29.96153846153846,23.885128210151866,0.3062826939414073,25.23442520358557,23.885128210151866,0.26985939868674114,0.21886928192969846,0.024,0.19698235373672862,2.158875189493929,2.156762117686899,1.3779602983696067,27.0,2.156762117686899,37.27272727272727,23.88512821015187,1.1637931034482758,108.05743589492407,1.995940492039948,0.0,0.0,0.0,2.156762117686899,1.9959404920399477,0.0
2009-11-07 09:00:00,1.969540401510405,19.999999999999993,14.0,2.18837822390045,25.300258598640426,23.932522208702643,1.3793103448275863,27.300258598640426,29.307692307692307,29.307692307692307,23.932522208702643,0.3509717677572508,25.300258598640426,23.932522208702643,0.27354727798755624,0.221586739376234,0.024,0.1994280654386106,2.18837822390045,2.186536897838073,1.378149777582719,27.0,2.186536897838073,36.13636363636363,23.932522208702643,1.163793103448276,108.03373889564868,2.023938928884133,0.0,0.0,0.0,2.186536897838073,2.023938928884133,0.0
2009-11-07 10:00:00,1.620339765146533,20.0,17.0,1.800377516829481,24.4285042279507,23.303268279932272,1.3793103448275863,26.4285042279507,28.0,28.0,23.303268279932272,0.33045310568671565,24.4285042279507,23.303268279932272,0.22504718960368514,0.18556254018919133,0.024,0.16700628617027222,1.800377516829481,1.7949337708484003,1.3751397666704304,27.0,1.7949337708484003,35.0,23.30326827993228,1.163793103448276,108.34836586003387,1.6566320650992783,0.0,0.0,0.0,1.7949337708484003,1.6566320650992783,0.0
2009-11-07 11:00:00,1.342490286733985,19.999999999999996,19.0,1.4916558741488721,23.72436651854715,22.792081597204103,1.3793103448275863,25.72436651854715,28.0,28.0,22.792081597204103,0.246914436225592,23.72436651854715,22.792081597204103,0.18645698426860902,0.15639475477803022,0.024,0.1407552793002272,1.4916558741488721,1.4832953496266752,1.3715795014330028,27.0,1.4832953496266752,35.0,22.792081597204103,1.163793103448276,108.60395920139794,1.3657838632531016,0.0,0.0,0.0,1.4832953496266752,1.3657838632531016,0.0
2009-11-07 12:00:00,1.09960990214907,20.0,20.0,1.2217887801656333,23.0994228932162,22.335804905612676,1.3793103448275863,25.0994228932162,28.0,28.0,22.335804905612676,0.18595160870105729,23.0994228932162,22.335804905612676,0.15272359752070416,0.13044546717189304,0.024,0.11740092045470372,1.2217887801656333,1.2108333268828226,1.3669424377960493,27.0,1.2108333268828226,35.0,22.335804905612676,1.0438218335196747,108.83209754719365,1.1125700543975643,0.0,0.0,0.0,1.2108333268828226,1.1125700543975643,0.0
2009-11-07 13:00:00,0.8322905764617418,20.000000000000004,21.0,0.9247673071797131,22.39869019315446,21.820710626167138,1.3793103448275863,24.39869019315446,28.0,28.0,21.820710626167138,0.12901373404205677,22.39869019315446,21.820710626167138,0.11559591339746414,0.1012656196637182,0.024,0.09113905769734637,0.9247673071797131,0.9108938691460851,1.3586178133663764,27.0,0.9108938691460851,35.0,21.82071062616714,0.785253335470763,109.08964468691643,0.8349957246265853,0.0,0.0,0.0,0.9108938691460851,0.8349957246265853,0.0
2009-11-07 14:00:00,0.769945980724384,20.0,20.0,0.8554955341382044,22.232874412384678,21.698189703548298,1.3793103448275863,24.232874412384678,28.0,28.0,21.698189703548298,0.11702925277430146,22.232874412384678,21.698189703548298,0.10693694176727556,0.09434553878239144,0.024,0.08491098490415229,0.8554955341382044,0.8409300880164436,1.3558265629595525,27.0,0.8409300880164436,35.0,21.6981897035483,0.7249397310486584,109.15090514822585,0.7704288726460572,0.0,0.0,0.0,0.8409300880164436,0.7704288726460573,0.0
2009-11-07 15:00:00,0.5514781250731654,20.0,21.6,0.6127534723035171,21.64267386278407,21.25970294259437,1.3793103448275863,23.64267386278407,28.0,28.0,21.25970294259437,0.07836980291623985,21.64267386278407,21.25970294259437,0.07659418403793963,0.06965704332908251,0.024,0.06269133899617425,0.6127534723035171,0.5957191766364253,1.340966081934801,27.0,0.5957191766364253,35.0,21.25970294259437,0.513551014341746,109.37014852870281,0.5446816929942143,0.0,0.0,0.0,0.5957191766364253,0.5446816929942143,0.0
2009-11-07 16:00:00,0.4775011221413961,20.0,21.0,0.530556802379329,21.438881719068405,21.107283717581325,1.3793103448275863,23.438881719068405,28.0,28.0,21.107283717581325,0.06635650374032062,21.438881719068405,21.107283717581325,0.06631960029741613,0.061107970479593515,0.024,0.05499717343163416,0.530556802379329,0.5126675994272883,1.3328030479993993,27.0,0.5126675994272883,35.0,21.10728371758134,0.44195482709248995,109.44635814120933,0.46841905764085534,0.0,0.0,0.0,0.5126675994272883,0.46841905764085534,0.0
2009-11-07 17:00:00,0.6650136797743721,19.999999999999996,19.0,0.7389040886381912,21.9513294607835,21.48951440538463,1.3793103448275863,23.9513294607835,28.0,28.0,21.48951440538463,0.09784005725097034,21.9513294607835,21.48951440538463,0.0923630110797739,0.0825802527880353,0.024,0.07432222750923176,0.7389040886381912,0.7231621139169947,1.3499248414654585,27.0,0.7231621139169947,35.0,21.489514405384618,0.6234156154456851,109.25524279730769,0.6619015210634955,0.0,0.0,0.0,0.7231621139169947,0.6619015210634955,0.0
2009-11-07 18:00:00,0.5945167172976177,19.999999999999996,19.2,0.6605741303306863,21.760220734226856,21.347361902770174,1.3793103448275863,23.760220734226856,28.0,28.0,21.347361902770174,0.08559919371215322,21.760220734226856,21.347361902770174,0.0825717662913358,0.0745819832879289,0.024,0.067123784959136,0.6605741303306863,0.6440323286594792,1.3447702726092494,27.0,0.6440323286594792,35.0,21.347361902770178,0.5552002833271373,109.3263190486149,0.5890917523465625,0.0,0.0,0.0,0.6440323286594792,0.5890917523465625,0.0
2009-11-07 19:00:00,0.729369013346065,19.999999999999996,17.0,0.810410014828961,22.124386416378016,21.617880157109916,1.3793103448275863,24.124386416378016,28.0,28.0,21.617880157109916,0.10946665689875965,22.124386416378016,21.617880157109916,0.10130125185362013,0.08981439776371053,0.024,0.08083295798733948,0.810410014828961,0.795391454605332,1.3537488943249805,27.0,0.795391454605332,35.0,21.61788015710991,0.6856822884528725,109.19105992144505,0.7284400894886064,0.0,0.0,0.0,0.795391454605332,0.7284400894886065,0.0
2009-11-07 20:00:00,0.7618590156380037,19.999999999999996,17.0,0.8465100173755598,22.211289670122454,21.682220909262732,1.3793103448275863,24.211289670122454,28.0,28.0,21.682220909262732,0.11550736492968623,22.211289670122454,21.682220909262732,0.10581375217194497,0.09344425390524463,0.024,0.08409982851472017,0.8465100173755598,0.8318544427660842,1.3554304317098322,27.0,0.8318544427660842,35.0,21.68222090926274,0.7171158989362796,109.15888954536862,0.7620583593609651,0.0,0.0,0.0,0.8318544427660842,0.7620583593609651,0.0
2009-11-07 21:00:00,0.7086094093670963,20.0,18.0,0.7873437881856625,22.068699494945857,21.57660962732982,1.3793103448275863,24.068699494945857,28.0,28.0,21.57660962732982,0.10566766234160674,22.068699494945857,21.57660962732982,0.09841797352320782,0.08748741893461624,0.024,0.07873867704115461,0.7873437881856625,0.7720925300791242,1.3525923870642356,27.0,0.7720925300791242,35.0,21.576609627329823,0.6655970086889001,109.21169518633509,0.7069687259792032,0.0,0.0,0.0,0.7720925300791242,0.7069687259792032,0.0
2009-11-07 22:00:00,0.8010200458382369,19.999999999999993,17.0,0.8900222731535966,22.315648568336304,21.759384647615303,1.3793103448275863,24.315648568336304,28.0,28.0,21.759384647615303,0.12294630208407814,22.315648568336304,21.759384647615303,0.11125278414419958,0.09780079718283889,0.024,0.088020717464555,0.8900222731535966,0.8758023528718805,1.3572730501004497,27.0,0.8758023528718805,35.0,21.759384647615306,0.755002028337828,109.12030767619234,0.8026025324917236,0.0,0.0,0.0,0.8758023528718805,0.8026025324917236,0.0
2009-11-07 23:00:00,0.0,19.75453388662907,17.0,0.0,19.75453388662907,19.75453388662907,1.3793103448275863,21.75453388662907,28.0,28.0,19.75453388662907,0.0,19.75453388662907,19.75453388662907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.75453388662907,19.75453388662907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.680131114290408,17.0,0.0,19.680131114290408,19.680131114290408,1.3793103448275863,21.680131114290408,28.0,28.0,19.680131114290408,0.0,19.680131114290408,19.680131114290408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.680131114290408,19.680131114290408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.646882510239607,17.0,0.0,19.646882510239607,19.646882510239607,1.3793103448275863,21.646882510239607,28.0,28.0,19.646882510239607,0.0,19.646882510239607,19.646882510239607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.646882510239607,19.646882510239607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.608549602653177,17.0,0.0,19.608549602653177,19.608549602653177,1.3793103448275863,21.608549602653177,28.0,28.0,19.608549602653177,0.0,19.608549602653177,19.608549602653177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.608549602653177,19.608549602653177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.582774667973922,17.0,0.0,19.582774667973922,19.582774667973922,1.3793103448275863,21.582774667973922,28.0,28.0,19.582774667973922,0.0,19.582774667973922,19.582774667973922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.582774667973922,19.582774667973922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.550440907839018,16.0,0.0,19.550440907839018,19.550440907839018,1.3793103448275863,21.550440907839018,28.0,28.0,19.550440907839018,0.0,19.550440907839018,19.550440907839018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.550440907839018,19.550440907839018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.2419481769220457,20.0,15.0,1.379942418802273,23.46684702916129,22.60438301740987,1.3793103448275863,25.46684702916129,28.653846153846153,28.653846153846153,22.60438301740987,0.19664646376389489,23.46684702916129,22.60438301740987,0.17249280235028414,0.14570952111770782,0.024,0.13113856900593704,1.379942418802273,1.3705133709140438,1.3698856158556363,27.0,1.3705133709140438,35.0,22.604383017409873,1.1637931034482758,108.69780849129506,1.260847288401219,0.0,0.0,0.0,1.3705133709140438,1.260847288401219,0.0
2009-11-08 06:00:00,1.0300399670152351,20.0,15.2,1.14448885223915,22.9184996037052,22.203194071055734,1.3793103448275863,24.9184996037052,28.523076923076925,28.523076923076925,22.203194071055734,0.15611496984952514,22.9184996037052,22.203194071055734,0.14306110652989376,0.12292064819426242,0.024,0.11062858337483618,1.14448885223915,1.1327809170585763,1.365200223894965,27.0,1.1327809170585763,35.0,22.203194071055727,0.9765352733263589,108.89840296447214,1.040218117274083,0.0,0.0,0.0,1.1327809170585763,1.040218117274083,0.0
