timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-08 07:00:00,1.2106985599408893,20.0,17.0,1.3452206221565437,23.38647862940738,22.54571574055954,1.3793103448275863,25.38647862940738,28.0,28.0,22.54571574055954,0.21261688884801894,23.38647862940738,22.54571574055954,0.16815257776956796,0.14237266487920613,0.024,0.12813539839128552,1.3452206221565437,1.3354578886444641,1.3693002103520813,27.0,1.3354578886444641,35.0,22.545715740559544,1.1512568005555728,108.72714212972022,1.2282654197340674,0.0,0.0,0.0,1.3354578886444641,1.2282654197340674,0.0
2009-11-08 08:00:00,1.2224160387355276,20.0,17.0,1.3582400430394752,23.41663277339517,22.567732746495498,1.3793103448275863,25.41663277339517,28.0,28.0,22.567732746495498,0.21554473191129486,23.41663277339517,22.567732746495498,0.1697800053799344,0.14362477247737598,0.024,0.1292622952296384,1.3582400430394752,1.348602520287213,1.3695233157241329,27.0,1.348602520287213,35.0,22.567732746495498,1.1625883795579424,108.71613362675225,1.2404805756956725,0.0,0.0,0.0,1.348602520287213,1.2404805756956725,0.0
2009-11-08 09:00:00,1.243211279547867,19.999999999999993,17.0,1.3813458661642966,23.4700921326695,22.606750966316817,1.3793103448275863,25.4700921326695,28.0,28.0,22.606750966316817,0.22079740698577305,23.4700921326695,22.606750966316817,0.17266823327053707,0.14584423437567193,0.024,0.13125981093810474,1.3813458661642966,1.3719302896018637,1.3699086428547584,27.0,1.3719302896018637,35.0,22.606750966316824,1.163793103448276,108.69662451684158,1.2621645756711566,0.0,0.0,0.0,1.3719302896018637,1.2621645756711566,0.0
2009-11-08 10:00:00,1.0502463610225807,20.0,18.0,1.1669404011362008,22.971144714717497,22.241806964007374,1.3793103448275863,24.971144714717497,28.0,28.0,22.241806964007374,0.17470465094512813,22.971144714717497,22.241806964007374,0.1458675501420251,0.1251108402893969,0.024,0.1125997562604572,1.1669404011362008,1.1554514851651403,1.365730576199897,27.0,1.1554514851651403,35.0,22.241806964007374,0.9960788665216727,108.87909651799632,1.0612243507863413,0.0,0.0,0.0,1.1554514851651403,1.0612243507863413,0.0
2009-11-08 11:00:00,0.7714481594151528,20.0,20.0,0.8571646215723919,22.23688186507751,21.701153976594764,1.3793103448275863,24.23688186507751,28.0,28.0,21.701153976594764,0.11731276107578384,22.23688186507751,21.701153976594764,0.10714557769654899,0.09451286020013458,0.024,0.08506157418012111,0.8571646215723919,0.8426159075924053,1.3558992156331438,27.0,0.8426159075924053,35.0,21.701153976594767,0.7263930237865565,109.14942301170262,0.7719838404478446,0.0,0.0,0.0,0.8426159075924053,0.7719838404478446,0.0
2009-11-08 12:00:00,0.4477502871581392,20.0,22.0,0.49750031906459913,21.35623369627167,21.045295996856293,1.3793103448275863,23.35623369627167,28.0,28.0,21.045295996856293,0.061667554105343914,21.35623369627167,21.045295996856293,0.06218753988307489,0.05763671263507109,0.024,0.05187304137156398,0.49750031906459913,0.4792639903281062,1.3287504639309893,27.0,0.4792639903281062,35.0,21.04529599685629,0.41315861235181567,109.47735200157186,0.4377745547967081,0.0,0.0,0.0,0.4792639903281062,0.4377745547967081,0.0
2009-11-08 13:00:00,0.27193585693475897,20.000000000000007,22.0,0.3021509521497322,20.85751381231649,20.668669467222905,1.3793103448275863,22.85751381231649,28.0,28.0,20.668669467222905,0.03552901585670312,20.85751381231649,20.668669467222905,0.037768869018716525,0.03662839870894516,0.024,0.03296555883805064,0.3021509521497322,0.28181379202062673,1.2864717978995766,27.0,0.28181379202062673,35.0,20.668669467222905,0.24294292415571275,109.66566526638854,0.2569754091547921,0.0,0.0,0.0,0.28181379202062673,0.2569754091547921,0.0
2009-11-08 14:00:00,0.12426255649612926,20.0,22.0,0.13806950721792138,20.417577090234595,20.33128364822339,1.3793103448275863,22.417577090234595,28.0,28.0,20.33128364822339,0.015520907515278511,20.417577090234595,20.33128364822339,0.017258688402240173,0.017972657722991642,0.024,0.016175391950692477,0.13806950721792138,0.11586677299022055,1.1575056783171513,27.0,0.11586677299022055,35.0,20.331283648223383,0.09988514912950049,109.83435817588831,0.10549228393966845,0.0,0.0,0.0,0.11586677299022055,0.10549228393966845,0.0
2009-11-08 15:00:00,0.015573409628987397,20.0,22.2,0.017303788476652662,20.0620849150826,20.051270047284696,1.3793103448275863,22.0620849150826,28.0,28.0,20.051270047284696,0.0018766594311713182,20.0620849150826,20.051270047284696,0.002162973559581583,0.00272051909681511,0.024,0.0024484671871335987,0.017303788476652662,-0.006424159613665828,-0.5120791798808295,27.0,0.0,20.0620849150826,20.051270047284696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 16:00:00,0.058915469536590756,20.0,21.0,0.06546163281843417,20.21044414131956,20.169530620808036,1.3793103448275863,22.21044414131956,28.0,28.0,20.169530620808036,0.007206776420685063,20.21044414131956,20.169530620808036,0.008182704102304272,0.009119394291062292,0.024,0.008207454861956063,0.06546163281843417,0.042373572247540396,0.8928330081597049,27.0,0.042373572247540396,35.0,20.169530620808096,0.03652894159270724,109.91523468959595,0.03855113658011529,0.0,0.0,0.0,0.042373572247540396,0.03855113658011529,0.0
2009-11-08 17:00:00,0.18685170454402797,20.0,20.6,0.20761300504891997,20.60740772242123,20.477649594265657,1.3793103448275863,22.60740772242123,28.0,28.0,20.477649594265657,0.0237926603836499,20.60740772242123,20.477649594265657,0.025951625631114996,0.026041375600485254,0.024,0.023437238040436726,0.20761300504891997,0.1862171426089685,1.2371634962090534,27.0,0.1862171426089685,35.0,20.477649594265664,0.1605320194904901,109.76117520286716,0.16965665889126172,0.0,0.0,0.0,0.1862171426089685,0.1696566588912617,0.0
2009-11-08 18:00:00,0.10060095851714426,19.999999999999996,20.2,0.11177884279682695,20.343941030517318,20.274079253769298,1.3793103448275863,22.343941030517318,28.0,28.0,20.274079253769298,0.012472438501726451,20.343941030517318,20.274079253769298,0.01397235534960337,0.014832486822878934,0.024,0.01334923814059104,0.11177884279682695,0.08926209147911486,1.101461807060135,27.0,0.08926209147911486,35.0,20.274079253769237,0.0769500788613059,109.86296037311538,0.08124857656844847,0.0,0.0,0.0,0.08926209147911486,0.08124857656844847,0.0
2009-11-08 19:00:00,0.29124601898205044,20.0,18.0,0.3236066877578338,20.913324714144263,20.71107053429562,1.3793103448275863,22.913324714144263,28.0,28.0,20.71107053429562,0.03827328606518458,20.913324714144263,20.71107053429562,0.040450835969729225,0.038985485962557166,0.024,0.035086937366301446,0.3236066877578338,0.30350523635408955,1.29363183163203,27.0,0.30350523635408955,35.0,20.71107053429563,0.26164244513283585,109.64446473285219,0.2768085348344556,0.0,0.0,0.0,0.30350523635408955,0.2768085348344556,0.0
2009-11-08 20:00:00,0.3258853787407093,20.0,18.0,0.36209486526745477,21.012713920265753,20.786404629473594,1.3793103448275863,23.012713920265753,28.0,28.0,20.786404629473594,0.04327256103046998,21.012713920265753,20.786404629473594,0.045261858158431846,0.043178845193744333,0.024,0.0388609606743699,0.36209486526745477,0.3424127497868292,1.3043362203796598,27.0,0.3424127497868292,35.0,20.7864046294736,0.29518340498864587,109.6067976852632,0.31240101619433325,0.0,0.0,0.0,0.3424127497868292,0.31240101619433325,0.0
2009-11-08 21:00:00,0.22097324692975676,20.0,18.2,0.24552582992195196,20.708619407699302,20.555165763998083,1.3793103448275863,22.708619407699302,28.0,28.0,20.555165763998083,0.028430478301991944,20.708619407699302,20.555165763998083,0.030690728740243995,0.030330844120737253,0.024,0.02729775970866353,0.24552582992195196,0.22455891433402567,1.2615228045971136,27.0,0.22455891433402567,35.0,20.55516576399809,0.19358527097760836,109.72241711800095,0.2046609254811839,0.0,0.0,0.0,0.22455891433402567,0.2046609254811839,0.0
2009-11-08 22:00:00,0.2688224009516746,19.999999999999996,17.0,0.29869155661297175,20.84848604483146,20.661803821948354,1.3793103448275863,22.84848604483146,28.0,28.0,20.661803821948354,0.03508937550460059,20.84848604483146,20.661803821948354,0.03733644457662147,0.03624695680271572,0.024,0.032622261122444145,0.29869155661297175,0.2783162522932433,1.285220413575776,27.0,0.2783162522932433,35.0,20.661803821948343,0.2399278037010718,109.66909808902582,0.25377819015828434,0.0,0.0,0.0,0.2783162522932433,0.25377819015828434,0.0
2009-11-08 23:00:00,0.0,19.877771167918475,17.0,0.0,19.877771167918475,19.877771167918475,1.3793103448275863,21.877771167918475,28.0,28.0,19.877771167918475,0.0,19.877771167918475,19.877771167918475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.877771167918475,19.877771167918475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.82932850223685,17.2,0.0,19.82932850223685,19.82932850223685,1.3793103448275863,21.82932850223685,28.0,28.0,19.82932850223685,0.0,19.82932850223685,19.82932850223685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.82932850223685,19.82932850223685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.78930426942607,16.0,0.0,19.78930426942607,19.78930426942607,1.3793103448275863,21.78930426942607,28.0,28.0,19.78930426942607,0.0,19.78930426942607,19.78930426942607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.78930426942607,19.78930426942607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.742529843839932,16.0,0.0,19.742529843839932,19.742529843839932,1.3793103448275863,21.742529843839932,28.0,28.0,19.742529843839932,0.0,19.742529843839932,19.742529843839932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.742529843839932,19.742529843839932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.709665745277995,16.2,0.0,19.709665745277995,19.709665745277995,1.3793103448275863,21.709665745277995,28.0,28.0,19.709665745277995,0.0,19.709665745277995,19.709665745277995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.709665745277995,19.709665745277995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.648846800267606,13.0,0.0,19.648846800267606,19.648846800267606,1.3793103448275863,21.648846800267606,29.96153846153846,29.96153846153846,19.648846800267606,0.0,19.648846800267606,19.648846800267606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.648846800267606,19.648846800267606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,1.0267993059335623,20.0,13.0,1.140888117703958,22.91004895246853,22.196993878903555,1.3793103448275863,24.91004895246853,29.96153846153846,29.96153846153846,22.196993878903555,0.12666863187308844,22.91004895246853,22.196993878903555,0.14261101471299475,0.12256902795293001,0.024,0.110312125157637,1.140888117703958,1.129145020499251,1.3651131810536619,27.0,1.129145020499251,37.27272727272727,22.19699387890356,0.9734008797407337,108.90150306054822,1.0368498035068046,0.0,0.0,0.0,1.129145020499251,1.0368498035068046,0.0
2009-11-09 06:00:00,0.8908443889579367,20.0,13.8,0.9898270988421519,22.553530474673714,21.934888537897372,1.3793103448275863,24.553530474673714,29.43846153846154,29.43846153846154,21.934888537897372,0.1137190539860983,22.553530474673714,21.934888537897372,0.12372838735526899,0.10772205630170606,0.024,0.09694985067153546,0.9898270988421519,0.9765993044723226,1.360877596689155,27.0,0.9765993044723226,36.36363636363636,21.934888537897372,0.8418959521313127,109.03255573105132,0.8956951416247482,0.0,0.0,0.0,0.9765993044723226,0.8956951416247482,0.0
2009-11-09 07:00:00,1.4857412873863436,19.999999999999996,12.0,1.6508236526514928,24.08869364256117,23.05692885965399,1.3793103448275863,26.08869364256117,30.615384615384617,30.615384615384617,23.05692885965399,0.18828235349710032,24.08869364256117,23.05692885965399,0.2063529565814366,0.17149494005316404,0.024,0.15434544604784764,1.6508236526514928,1.643973146656809,1.3735865512712055,27.0,1.643973146656809,38.40909090909091,23.05692885965399,1.163793103448276,108.471535570173,1.5155802285045379,0.0,0.0,0.0,1.643973146656809,1.5155802285045379,0.0
2009-11-09 08:00:00,1.4837162234995576,20.0,13.0,1.648573581666175,24.083563186279136,23.053204697737776,1.3793103448275863,26.083563186279136,29.96153846153846,29.96153846153846,23.053204697737776,0.20572024611389586,24.083563186279136,23.053204697737776,0.20607169770827188,0.17128242921640588,0.024,0.1541541862947653,1.648573581666175,1.6417018245878157,1.3735609589762463,27.0,1.6417018245878157,37.27272727272727,23.053204697737776,1.1637931034482758,108.47339765113111,1.5134603138990887,0.0,0.0,0.0,1.6417018245878157,1.5134603138990887,0.0
2009-11-09 09:00:00,1.5559291043268304,20.000000000000004,12.8,1.7288101159187004,24.266179514985772,23.185673192536584,1.3793103448275863,26.266179514985772,30.092307692307692,30.092307692307692,23.185673192536584,0.2157857851396607,24.266179514985772,23.185673192536584,0.21610126448983755,0.17884446498053638,0.024,0.16096001848248276,1.7288101159187004,1.7226945624167538,1.37443112406649,27.0,1.7226945624167538,37.5,23.185673192536576,1.163793103448276,108.40716340373172,1.5890966134784532,0.0,0.0,0.0,1.7226945624167538,1.5890966134784532,0.0
2009-11-09 10:00:00,1.216026053030202,20.0,16.0,1.3511400589224467,23.400191406813175,22.55572886998665,1.3793103448275863,25.400191406813175,28.0,28.0,22.55572886998665,0.2139452435502274,23.400191406813175,22.55572886998665,0.16889250736530584,0.14294208664319574,0.024,0.12864787797887617,1.3511400589224467,1.341434267586766,1.3694021948133586,27.0,1.341434267586766,35.0,22.555728869986645,1.1564088513679018,108.72213556500668,1.233818909659571,0.0,0.0,0.0,1.341434267586766,1.233818909659571,0.0
2009-11-09 11:00:00,0.8783421889755039,19.999999999999996,19.0,0.9759357655283376,22.520538835574634,21.910578982119425,1.3793103448275863,24.520538835574634,28.0,28.0,21.910578982119425,0.13816156467583418,22.520538835574634,21.910578982119425,0.1219919706910422,0.10634682762465758,0.024,0.09571214486219182,0.9759357655283376,0.9625704482908033,1.3604208635945174,27.0,0.9625704482908033,35.0,21.91057898211942,0.8298021105955201,109.04471050894028,0.8827300689765092,0.0,0.0,0.0,0.9625704482908033,0.8827300689765092,0.0
2009-11-09 12:00:00,0.6979296261791386,20.000000000000004,19.4,0.7754773624212651,22.040001236440343,21.55532788492705,1.3793103448275863,24.040001236440343,28.0,28.0,21.55532788492705,0.10373141653568385,22.040001236440343,21.55532788492705,0.09693467030265814,0.08628789891281724,0.024,0.07765910902153551,0.7754773624212651,0.7601061523125467,1.351970192628581,27.0,0.7601061523125467,35.0,21.555327884927046,0.655263924407368,109.22233605753648,0.6959255585891659,0.0,0.0,0.0,0.7601061523125467,0.6959255585891659,0.0
2009-11-09 13:00:00,0.41615530590002786,19.999999999999996,21.0,0.4623947843333643,21.267981767329296,20.97898502712094,1.3793103448275863,23.267981767329296,28.0,28.0,20.97898502712094,0.05677472486963997,21.267981767329296,20.97898502712094,0.057799348041670535,0.05392720306680587,0.024,0.048534482760125286,0.4623947843333643,0.4437875046400448,1.3238053645819707,27.0,0.4437875046400448,35.0,20.97898502712094,0.38257543503452146,109.51050748643954,0.40524650540497054,0.0,0.0,0.0,0.4437875046400448,0.40524650540497054,0.0
2009-11-09 14:00:00,0.18945564592015618,20.0,22.0,0.210506273244618,20.615180818366003,20.483614397588116,1.3793103448275863,22.615180818366003,28.0,28.0,20.483614397588116,0.024143376193026415,20.615180818366003,20.483614397588116,0.02631328415557725,0.026371085182898865,0.024,0.02373397666460898,0.210506273244618,0.18914338176290788,1.2393332469388614,27.0,0.18914338176290788,35.0,20.483614397588134,0.16305463945078263,109.75819280120594,0.1723273469940275,0.0,0.0,0.0,0.18914338176290788,0.1723273469940275,0.0
2009-11-09 15:00:00,0.216782767507607,20.0,20.4,0.24086974167511888,20.69626124509855,20.5457176565516,1.3793103448275863,22.69626124509855,28.0,28.0,20.5457176565516,0.02785597854537615,20.69626124509855,20.5457176565516,0.03010871770938986,0.029807493639603593,0.024,0.026826744275643234,0.24086974167511888,0.21985049103907925,1.258946244126538,27.0,0.21985049103907925,35.0,20.545717656551602,0.1895262853785166,109.7271411717242,0.20036108540822256,0.0,0.0,0.0,0.21985049103907925,0.20036108540822256,0.0
2009-11-09 16:00:00,0.21692962246279787,20.0,20.0,0.24103291384755318,20.696694657652166,20.546049086497447,1.3793103448275863,22.696694657652166,28.0,28.0,20.546049086497447,0.027876088413698593,20.696694657652166,20.546049086497447,0.030129114230944148,0.029825849859590733,0.024,0.02684326487363166,0.24103291384755318,0.22001549883351224,1.2590382314151711,27.0,0.22001549883351224,35.0,20.54604908649744,0.18966853347716575,109.72697545675128,0.20051176833925494,0.0,0.0,0.0,0.22001549883351224,0.20051176833925494,0.0
2009-11-09 17:00:00,0.32513287470246865,20.0,20.0,0.36125874966940963,21.01056409200582,20.784777373462436,1.3793103448275863,23.01056409200582,28.0,28.0,20.784777373462436,0.04316290331307612,21.01056409200582,20.784777373462436,0.045157343708676204,0.04308819517123811,0.024,0.038779375654114295,0.36125874966940963,0.3415675691865334,1.3041280856663742,27.0,0.3415675691865334,35.0,20.784777373462425,0.29445480102287364,109.60761131326879,0.3116276005781217,0.0,0.0,0.0,0.3415675691865334,0.3116276005781217,0.0
2009-11-09 18:00:00,0.24170660049511009,19.999999999999993,19.6,0.2685628894390112,20.76949506101752,20.601643255118137,1.3793103448275863,22.76949506101752,28.0,28.0,20.601643255118137,0.03129339936671391,20.76949506101752,20.601643255118137,0.0335703611798764,0.032907319587256095,0.024,0.029616587628530488,0.2685628894390112,0.2478536213977368,1.2729497538211243,27.0,0.2478536213977368,35.0,20.60164325511812,0.213666914998049,109.69917837244094,0.2259393598703594,0.0,0.0,0.0,0.2478536213977368,0.2259393598703594,0.0
2009-11-09 19:00:00,0.3834406548217454,20.0,18.0,0.42604517202416153,21.176037177654358,20.90975894513926,1.3793103448275863,23.176037177654358,28.0,28.0,20.90975894513926,0.051800822830796955,21.176037177654358,20.90975894513926,0.05325564650302019,0.050059106947046815,0.024,0.04505319625234213,0.42604517202416153,0.4070510827188662,1.31781746663137,27.0,0.4070510827188662,35.0,20.909758945139245,0.3509061057921261,109.54512052743038,0.3715830342410729,0.0,0.0,0.0,0.4070510827188662,0.3715830342410729,0.0
2009-11-09 20:00:00,0.49785157008621844,20.000000000000004,17.0,0.5531684112069094,21.49517833682111,21.14944807981679,1.3793103448275863,23.49517833682111,28.0,28.0,21.14944807981679,0.06961035045964634,21.49517833682111,21.14944807981679,0.06914605140086368,0.06347103399930938,0.024,0.057123930599378446,0.5531684112069094,0.5355155146068403,1.335293328665139,27.0,0.5355155146068403,35.0,21.14944807981679,0.46165130569555196,109.42527596009161,0.4893892292326936,0.0,0.0,0.0,0.5355155146068403,0.4893892292326937,0.0
2009-11-09 21:00:00,0.3327823503947624,20.000000000000007,17.4,0.3697581671052915,21.03239953287911,20.801300678438302,1.3793103448275863,23.03239953287911,28.0,28.0,20.801300678438302,0.044279810333689315,21.03239953287911,20.801300678438302,0.04621977088816144,0.044008805071617585,0.024,0.039607924564455825,0.3697581671052915,0.35015904761245326,1.3061996723098657,27.0,0.35015904761245326,35.0,20.801300678438302,0.3018612479417701,109.59934966078085,0.31949007790303935,0.0,0.0,0.0,0.35015904761245326,0.31949007790303935,0.0
2009-11-09 22:00:00,0.39049090612691817,20.0,16.0,0.43387878458546464,21.1959030458207,20.924728805454784,1.3793103448275863,23.1959030458207,28.0,28.0,20.924728805454784,0.05286489022157004,21.1959030458207,20.924728805454784,0.05423484807318308,0.0508951644306116,0.024,0.04580564798755044,0.43387878458546464,0.4149683010285258,1.3191934953238722,27.0,0.4149683010285258,35.0,20.924728805454784,0.35773129399010845,109.53763559727261,0.37883627738159625,0.0,0.0,0.0,0.4149683010285258,0.37883627738159625,0.0
2009-11-09 23:00:00,0.0,19.827124348960545,16.0,0.0,19.827124348960545,19.827124348960545,1.3793103448275863,21.827124348960545,28.0,28.0,19.827124348960545,0.0,19.827124348960545,19.827124348960545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.827124348960545,19.827124348960545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.75234613948919,15.0,0.0,19.75234613948919,19.75234613948919,1.3793103448275863,21.75234613948919,28.653846153846153,28.653846153846153,19.75234613948919,0.0,19.75234613948919,19.75234613948919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.75234613948919,19.75234613948919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.707757729278736,15.0,0.0,19.707757729278736,19.707757729278736,1.3793103448275863,21.707757729278736,28.653846153846153,28.653846153846153,19.707757729278736,0.0,19.707757729278736,19.707757729278736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.707757729278736,19.707757729278736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.6602826033658,14.0,0.0,19.6602826033658,19.6602826033658,1.3793103448275863,21.6602826033658,29.307692307692307,29.307692307692307,19.6602826033658,0.0,19.6602826033658,19.6602826033658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.6602826033658,19.6602826033658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.617080458047134,14.0,0.0,19.617080458047134,19.617080458047134,1.3793103448275863,21.617080458047134,29.307692307692307,29.307692307692307,19.617080458047134,0.0,19.617080458047134,19.617080458047134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.617080458047134,19.617080458047134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.575164395706707,14.0,0.0,19.575164395706707,19.575164395706707,1.3793103448275863,21.575164395706707,29.307692307692307,29.307692307692307,19.575164395706707,0.0,19.575164395706707,19.575164395706707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.575164395706707,19.575164395706707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,1.7477710311792491,20.0,12.0,1.941967812421388,24.74818283103399,23.534452948270623,1.3793103448275863,26.74818283103399,30.615384615384617,30.615384615384617,23.534452948270623,0.2364251290401466,24.74818283103399,23.534452948270623,0.2427459765526735,0.1987832587033107,0.024,0.17890493283297965,1.941967812421388,1.9378461382917191,1.3763828669730636,27.0,1.9378461382917191,38.40909090909091,23.534452948270626,1.1637931034482758,108.23277352586469,1.7904430193952543,0.0,0.0,0.0,1.9378461382917191,1.7904430193952543,0.0
2009-11-10 06:00:00,1.6662086448364188,20.0,12.2,1.851342938707132,24.543791686509884,23.386702349817924,1.3793103448275863,26.543791686509884,30.484615384615385,30.484615384615385,23.386702349817924,0.2248527537833448,24.543791686509884,23.386702349817924,0.2314178673383915,0.19033185687186738,0.024,0.17129867118468062,1.851342938707132,1.8463761243943189,1.3756099075832084,27.0,1.8463761243943189,38.18181818181818,23.38670234981792,1.163793103448276,108.30664882509105,1.7047671074895034,0.0,0.0,0.0,1.8463761243943189,1.7047671074895034,0.0
2009-11-10 07:00:00,1.735580542195792,20.0,12.0,1.928422824661991,24.717682416563196,23.51241815114945,1.3793103448275863,26.717682416563196,30.615384615384617,30.615384615384617,23.51241815114945,0.23404777115404937,24.717682416563196,23.51241815114945,0.24105285308274887,0.19752241362510353,0.024,0.17777017226259317,1.928422824661991,1.9241750660245014,1.3762721224231973,27.0,1.9241750660245014,38.40909090909091,23.512418151149447,1.1637931034482758,108.24379092442527,1.7776308918891628,0.0,0.0,0.0,1.9241750660245014,1.7776308918891626,0.0
2009-11-10 08:00:00,1.726221699561166,20.0,13.0,1.9180241106235176,24.694255359210022,23.495490290070325,1.3793103448275863,26.694255359210022,29.96153846153846,29.96153846153846,23.495490290070325,0.25571554944152514,24.694255359210022,23.495490290070325,0.2397530138279397,0.19655389558272834,0.024,0.1768985060244555,1.9180241106235176,1.9136795001817906,1.3761860013465403,27.0,1.9136795001817906,37.27272727272727,23.49549029007033,1.1637931034482758,108.25225485496483,1.7677964331973657,0.0,0.0,0.0,1.9136795001817906,1.7677964331973657,0.0
2009-11-10 09:00:00,1.7603785416743378,20.000000000000004,14.0,1.955976157415931,24.779709113619013,23.557224015234056,1.3793103448275863,26.779709113619013,29.307692307692307,29.307692307692307,23.557224015234056,0.2932259177589722,24.779709113619013,23.557224015234056,0.24449701967699136,0.20008639509247347,0.024,0.18007775558322614,1.955976157415931,1.9519847969251782,1.3764957272802505,27.0,1.9519847969251782,36.13636363636363,23.557224015234063,1.163793103448276,108.22138799238297,1.8036959543177973,0.0,0.0,0.0,1.9519847969251782,1.8036959543177973,0.0
2009-11-10 10:00:00,1.5015561992649515,20.000000000000007,16.0,1.6683957769610573,24.12874157884567,23.085994218245013,1.3793103448275863,26.12874157884567,28.0,28.0,23.085994218245013,0.2926883453939463,24.12874157884567,23.085994218245013,0.20854947212013217,0.17315365913017605,0.024,0.15583829321715845,1.6683957769610573,1.661711142874075,1.3737839672888297,27.0,1.661711142874075,35.0,23.085994218245016,1.163793103448276,108.45700289087749,1.5321381732685189,0.0,0.0,0.0,1.661711142874075,1.5321381732685189,0.0
2009-11-10 11:00:00,1.2419321664094196,20.0,18.0,1.3799246293437997,23.46680589404485,22.604353000704972,1.3793103448275863,25.46680589404485,28.0,28.0,22.604353000704972,0.22047220618131597,23.46680589404485,22.604353000704972,0.17249057866797496,0.14570781347399572,0.024,0.13113703212659616,1.3799246293437997,1.3704954106911993,1.3698853236672899,27.0,1.3704954106911993,35.0,22.604353000704972,1.1637931034482758,108.69782349964751,1.2608305912359354,0.0,0.0,0.0,1.3704954106911993,1.2608305912359354,0.0
2009-11-10 12:00:00,1.015347789606767,20.0,19.0,1.1281642106741856,22.88017001863549,22.175067386964123,1.3793103448275863,24.88017001863549,28.0,28.0,22.175067386964123,0.16696422407581943,22.88017001863549,22.175067386964123,0.1410205263342732,0.1213256977343907,0.024,0.10919312796095162,1.1281642106741856,1.1162967804476245,1.3648010481107251,27.0,1.1162967804476245,35.0,22.175067386964127,0.9623248107307109,108.91246630651794,1.0249485833017251,0.0,0.0,0.0,1.1162967804476245,1.0249485833017251,0.0
2009-11-10 13:00:00,0.6820844689323313,20.000000000000004,21.0,0.7578716321470348,21.997358532797097,21.523688762705202,1.3793103448275863,23.997358532797097,28.0,28.0,21.523688762705202,0.10088113279014697,21.997358532797097,21.523688762705202,0.09473395401837935,0.08450513509205501,0.024,0.07605462158284951,0.7578716321470348,0.7423221456562403,1.351010608218174,27.0,0.7423221456562403,35.0,21.5236887627052,0.639932884186414,109.2381556186474,0.6795447446473757,0.0,0.0,0.0,0.7423221456562403,0.6795447446473757,0.0
2009-11-10 14:00:00,0.5381348878280219,20.0,21.0,0.5979276531422465,21.60608529160437,21.232380508390467,1.3793103448275863,23.60608529160437,28.0,28.0,21.232380508390467,0.07616487215889535,21.60608529160437,21.232380508390467,0.07474095664278081,0.06812317919987607,0.024,0.06131086127988846,0.5979276531422465,0.5807399710622341,1.3396614883614582,27.0,0.5807399710622341,35.0,21.232380508390463,0.5006379060881329,109.38380974580477,0.5309194956838733,0.0,0.0,0.0,0.5807399710622341,0.5309194956838733,0.0
2009-11-10 15:00:00,0.4303728068589311,19.999999999999993,21.2,0.47819200762103453,21.30775815568026,21.008888150917116,1.3793103448275863,23.30775815568026,28.0,28.0,21.008888150917116,0.05896551195680789,21.30775815568026,21.008888150917116,0.059774000952629316,0.05559951135833739,0.024,0.05003956022250366,0.47819200762103453,0.45975195875686825,1.3261213543130794,27.0,0.45975195875686825,35.0,21.0088881509171,0.3963378954800589,109.49555592454145,0.4198818434911687,0.0,0.0,0.0,0.45975195875686825,0.4198818434911687,0.0
2009-11-10 16:00:00,0.4311073886640594,20.0,20.0,0.4790082096267327,21.309810428374824,21.01043029735812,1.3793103448275863,23.309810428374824,28.0,28.0,21.01043029735812,0.05907918932278525,21.309810428374824,21.01043029735812,0.059876026203341585,0.055685777417590655,0.024,0.050117199675831586,0.4790082096267327,0.4605767873684917,1.3262368256691563,27.0,0.4605767873684917,35.0,21.010430297358113,0.39704895462801015,109.49478485132094,0.4206381043571093,0.0,0.0,0.0,0.4605767873684917,0.4206381043571093,0.0
2009-11-10 17:00:00,0.5965687533035604,20.0,19.0,0.6628541703372893,21.76580800241193,21.351524145951124,1.3793103448275863,23.76580800241193,28.0,28.0,21.351524145951124,0.08594842208285405,21.76580800241193,21.351524145951124,0.08285677129216117,0.0748159715607133,0.024,0.06733437440464198,0.6628541703372893,0.6463357674933606,1.344937770976137,27.0,0.6463357674933606,35.0,21.351524145951124,0.5571860064597937,109.32423792702444,0.5912099455244311,0.0,0.0,0.0,0.6463357674933606,0.5912099455244311,0.0
2009-11-10 18:00:00,0.517809371853757,20.0,19.0,0.5753437465041744,21.55021130077497,21.190621459209858,1.3793103448275863,23.55021130077497,28.0,28.0,21.190621459209858,0.07283865706606975,21.55021130077497,21.190621459209858,0.0719179683130218,0.06577998623963584,0.024,0.059201987615672254,0.5753437465041744,0.557921745128138,1.3375434065900875,27.0,0.557921745128138,35.0,21.190621459209858,0.48096702166218797,109.40468927039507,0.5099614548963503,0.0,0.0,0.0,0.557921745128138,0.5099614548963503,0.0
2009-11-10 19:00:00,0.6262662451675811,20.0,17.0,0.6958513835195346,21.84650027489102,21.41159316019131,1.3793103448275863,23.84650027489102,28.0,28.0,21.41159316019131,0.091049611374917,21.84650027489102,21.41159316019131,0.08698142293994182,0.07819424244197591,0.024,0.07037481819777831,0.6958513835195346,0.6796708077637321,1.3472373533040676,27.0,0.6796708077637321,35.0,21.411593160191305,0.5859231101411484,109.29420341990435,0.6218726945220155,0.0,0.0,0.0,0.6796708077637321,0.6218726945220155,0.0
2009-11-10 20:00:00,0.6610891195358729,20.000000000000007,17.0,0.7345434661509699,21.940734263629892,21.481644597285538,1.3793103448275863,23.940734263629892,28.0,28.0,21.481644597285538,0.09714522864594317,21.940734263629892,21.481644597285538,0.09181793326887124,0.08213709266196997,0.024,0.07392338339577298,0.7345434661509699,0.7187571754171669,1.3496671785358978,27.0,0.7187571754171669,35.0,21.481644597285538,0.6196182546699716,109.25917770135723,0.657846041438987,0.0,0.0,0.0,0.7187571754171669,0.657846041438987,0.0
2009-11-10 21:00:00,0.7289460724120259,19.999999999999996,16.6,0.8099400804578065,22.1232531554441,21.61704060515797,1.3793103448275863,24.1232531554441,28.0,28.0,21.61704060515797,0.10938879038701653,22.1232531554441,21.61704060515797,0.10124251005722582,0.08976705025444988,0.024,0.0807903452290049,0.8099400804578065,0.7949167854832515,1.353726000168303,27.0,0.7949167854832515,35.0,21.61704060515798,0.6852730909338376,109.19147969742102,0.7280025764702835,0.0,0.0,0.0,0.7949167854832515,0.7280025764702834,0.0
2009-11-10 22:00:00,0.8923704918003392,20.0,15.0,0.9915227686670436,22.557555143650188,21.937853413233288,1.3793103448275863,24.557555143650188,28.653846153846153,28.653846153846153,21.937853413233288,0.12727247340556067,22.557555143650188,21.937853413233288,0.12394034608338045,0.10788980536520341,0.024,0.09710082482868307,0.9915227686670436,0.9783117492035638,1.360932455395771,27.0,0.9783117492035638,35.0,21.937853413233285,0.8433721975892792,109.03107329338336,0.8972779223874093,0.0,0.0,0.0,0.9783117492035638,0.8972779223874093,0.0
2009-11-10 23:00:00,0.0,19.754796339641487,15.0,0.0,19.754796339641487,19.754796339641487,1.3793103448275863,21.754796339641487,28.653846153846153,28.653846153846153,19.754796339641487,0.0,19.754796339641487,19.754796339641487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.754796339641487,19.754796339641487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.660585270875604,14.0,0.0,19.660585270875604,19.660585270875604,1.3793103448275863,21.660585270875604,29.307692307692307,29.307692307692307,19.660585270875604,0.0,19.660585270875604,19.660585270875604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.660585270875604,19.660585270875604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.607773959990705,14.0,0.0,19.607773959990705,19.607773959990705,1.3793103448275863,21.607773959990705,29.307692307692307,29.307692307692307,19.607773959990705,0.0,19.607773959990705,19.607773959990705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.607773959990705,19.607773959990705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.564045328511725,14.0,0.0,19.564045328511725,19.564045328511725,1.3793103448275863,21.564045328511725,29.307692307692307,29.307692307692307,19.564045328511725,0.0,19.564045328511725,19.564045328511725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.564045328511725,19.564045328511725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.52098848192685,13.8,0.0,19.52098848192685,19.52098848192685,1.3793103448275863,21.52098848192685,29.43846153846154,29.43846153846154,19.52098848192685,0.0,19.52098848192685,19.52098848192685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.52098848192685,19.52098848192685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.46240112294958,12.0,0.0,19.46240112294958,19.46240112294958,1.3793103448275863,21.46240112294958,30.615384615384617,30.615384615384617,19.46240112294958,0.0,19.46240112294958,19.46240112294958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.46240112294958,19.46240112294958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,1.938057504246455,19.999999999999993,13.0,2.1533972269405055,25.222193902051966,23.876320635214153,1.3793103448275863,27.222193902051966,29.96153846153846,29.96153846153846,23.876320635214153,0.30506334740322966,25.222193902051966,23.876320635214153,0.2691746533675632,0.21836434889438722,0.024,0.19652791400494848,2.1533972269405055,2.1512336618299446,1.3779245216727294,27.0,2.1512336618299446,37.27272727272727,23.876320635214157,1.1637931034482758,108.06183968239293,1.9907431412908438,0.0,0.0,0.0,2.1512336618299446,1.9907431412908438,0.0
2009-11-11 06:00:00,1.7723850742551686,20.0,13.2,1.9693167491724095,24.809716164747385,23.578893196514628,1.3793103448275863,26.809716164747385,29.83076923076923,29.83076923076923,23.578893196514628,0.27154838698545103,24.809716164747385,23.578893196514628,0.2461645936465512,0.2013266246702883,0.024,0.18119396220325945,1.9693167491724095,1.9654494116394383,1.376601659864432,27.0,1.9654494116394383,37.04545454545455,23.578893196514628,1.163793103448276,108.21055340174269,1.8163195269342238,0.0,0.0,0.0,1.9654494116394383,1.8163195269342238,0.0
2009-11-11 07:00:00,1.8186833362085761,20.0,13.0,2.0207592624539736,24.92527813113605,23.662303592102315,1.3793103448275863,26.92527813113605,29.96153846153846,29.96153846153846,23.662303592102315,0.2765468954643079,24.92527813113605,23.662303592102315,0.2525949078067467,0.20610196135772077,0.024,0.18549176522194868,2.0207592624539736,2.0173694585897457,1.3769965652380318,27.0,2.0173694585897457,37.27272727272727,23.662303592102308,1.163793103448276,108.16884820394884,1.865018896000502,0.0,0.0,0.0,2.0173694585897457,1.865018896000502,0.0
2009-11-11 08:00:00,1.872761675931799,20.0,13.0,2.080846306590888,25.059968650945603,23.759439709326298,1.3793103448275863,27.059968650945603,29.96153846153846,29.96153846153846,23.759439709326298,0.2892300001323513,25.059968650945603,23.759439709326298,0.260105788323861,0.2116658006465256,0.024,0.19049922058187302,2.080846306590888,2.0780128866555403,1.3774321833239294,27.0,2.0780128866555403,37.27272727272727,23.7594397093263,1.1637931034482758,108.12028014533685,1.9219455257258355,0.0,0.0,0.0,2.0780128866555403,1.9219455257258355,0.0
2009-11-11 09:00:00,1.864887919629611,20.0,14.4,2.0720976884773457,25.040376968121784,23.745315912823443,1.3793103448275863,27.040376968121784,29.046153846153846,29.046153846153846,23.745315912823443,0.33698278144377153,25.040376968121784,23.745315912823443,0.2590122110596682,0.21085662914268544,0.024,0.18977096622841688,2.0720976884773457,2.069183351391614,1.37737039030082,27.0,2.069183351391614,35.68181818181818,23.745315912823443,1.1637931034482758,108.12734204358827,1.91365413436084,0.0,0.0,0.0,2.069183351391614,1.91365413436084,0.0
2009-11-11 10:00:00,1.5450469748645987,20.0,17.0,1.7167188609606652,24.23870341437297,23.165754126272553,1.3793103448275863,26.23870341437297,28.0,28.0,23.165754126272553,0.30613462600138647,24.23870341437297,23.165754126272553,0.21458985762008315,0.17770698097549256,0.024,0.1599362828779433,1.7167188609606652,1.7104895590582143,1.374305366580711,27.0,1.7104895590582143,35.0,23.16575412627255,1.163793103448276,108.41712293686372,1.5776931841793211,0.0,0.0,0.0,1.7104895590582143,1.5776931841793211,0.0
2009-11-11 11:00:00,1.3519053987858203,19.999999999999996,18.0,1.5021171097620225,23.748402211129843,22.809579017528577,1.3793103448275863,25.748402211129843,28.0,28.0,22.809579017528577,0.24948429949543593,23.748402211129843,22.809579017528577,0.1877646387202528,0.15739154948780226,0.024,0.14165239453902204,1.5021171097620225,1.4938562647108027,1.3717248716563404,27.0,1.4938562647108027,35.0,22.809579017528577,1.1637931034482758,108.59521049123572,1.3756189227437112,0.0,0.0,0.0,1.4938562647108027,1.3756189227437112,0.0
2009-11-11 12:00:00,1.1068476305420596,19.999999999999993,19.2,1.2298307006022884,23.118192568847032,22.3495483809706,1.3793103448275863,25.118192568847032,28.0,28.0,22.3495483809706,0.18763082162478076,23.118192568847032,22.3495483809706,0.15372883757528605,0.1312257827956235,0.024,0.11810320451606116,1.2298307006022884,1.218953278881851,1.3671108280187203,27.0,1.218953278881851,35.0,22.349548380970596,1.0508217921395266,108.8252258095147,1.1201017685141128,0.0,0.0,0.0,1.218953278881851,1.1201017685141128,0.0
2009-11-11 13:00:00,0.7843371733728288,20.0,21.0,0.8714857481920321,22.27124144059225,21.726562847972225,1.3793103448275863,24.27124144059225,28.0,28.0,21.726562847972225,0.11975585300381726,22.27124144059225,21.726562847972225,0.10893571852400401,0.09594730292554737,0.024,0.08635257263299265,0.8714857481920321,0.8570804784845868,1.3565109616262676,27.0,0.8570804784845868,35.0,21.726562847972225,0.7388624814522301,109.13671857601389,0.7853273304049626,0.0,0.0,0.0,0.8570804784845868,0.7853273304049626,0.0
2009-11-11 14:00:00,0.6383168177357245,20.0,21.0,0.7092409085952494,21.87915611965755,21.435880551785523,1.3793103448275863,23.87915611965755,28.0,28.0,21.435880551785523,0.09314494978325348,21.87915611965755,21.435880551785523,0.08865511357440617,0.07956088011463379,0.024,0.0716047921031704,0.7092409085952494,0.6931969966067127,1.3481086283034827,27.0,0.6931969966067127,35.0,21.43588055178552,0.5975836177644076,109.28205972410724,0.6343191172977095,0.0,0.0,0.0,0.6931969966067127,0.6343191172977095,0.0
2009-11-11 15:00:00,0.5107172161895579,20.000000000000004,21.4,0.5674635735439533,21.53067456666498,21.17600983320001,1.3793103448275863,23.53067456666498,28.0,28.0,21.17600983320001,0.07168719823099519,21.53067456666498,21.17600983320001,0.07093294669299416,0.06496042559675959,0.024,0.058464383037083636,0.5674635735439533,0.5499596161036292,1.3367641961433956,27.0,0.5499596161036292,35.0,21.176009833200013,0.47410311733071486,109.4119950834,0.5026502036494435,0.0,0.0,0.0,0.5499596161036292,0.5026502036494435,0.0
2009-11-11 16:00:00,0.3487447218694114,19.999999999999993,22.0,0.38749413541045713,21.077836337695334,20.835652503063802,1.3793103448275863,23.077836337695334,28.0,28.0,20.835652503063802,0.046626251532347396,21.077836337695334,20.835652503063802,0.04843676692630714,0.04592373217821961,0.024,0.04133135896039764,0.38749413541045713,0.3680865086282791,1.310227646683396,27.0,0.3680865086282791,35.0,20.8356525030638,0.31731595571403376,109.58217374846811,0.33589998814330396,0.0,0.0,0.0,0.3680865086282791,0.33589998814330396,0.0
2009-11-11 17:00:00,0.5453098694149827,20.0,20.0,0.6058998549055363,21.62576869213098,21.24708128281502,1.3793103448275863,23.62576869213098,28.0,28.0,21.24708128281502,0.07734840044738459,21.62576869213098,21.24708128281502,0.07573748186319204,0.068948399398704,0.024,0.06205355945883359,0.6058998549055363,0.5887946948454067,1.3403710316228612,27.0,0.5887946948454067,35.0,21.24708128281502,0.5075816334874197,109.37645935859248,0.5383193955063346,0.0,0.0,0.0,0.5887946948454067,0.5383193955063346,0.0
2009-11-11 18:00:00,0.4291610413380393,20.0,20.4,0.4768456014867103,21.304372118656687,21.006343617727495,1.3793103448275863,23.304372118656687,28.0,28.0,21.006343617727495,0.058778094306589534,21.304372118656687,21.006343617727495,0.059605700185838786,0.05545717767322037,0.024,0.049911459905898334,0.4768456014867103,0.45839131925403226,1.3259300005179497,27.0,0.45839131925403226,35.0,21.006343617727488,0.39516493039140715,109.49682819113626,0.4186343356483991,0.0,0.0,0.0,0.45839131925403226,0.4186343356483991,0.0
2009-11-11 19:00:00,0.5578080122221618,19.999999999999996,18.0,0.6197866802468465,21.66000641487732,21.272639739723044,1.3793103448275863,23.66000641487732,28.0,28.0,21.272639739723044,0.07942177044339942,21.66000641487732,21.272639739723044,0.07747333503085581,0.07038350771040888,0.024,0.06334515693936799,0.6197866802468465,0.6028250310178873,1.3415628762348195,27.0,0.6028250310178873,35.0,21.272639739723044,0.5196767508774891,109.36368013013848,0.5512113622187451,0.0,0.0,0.0,0.6028250310178873,0.5512113622187451,0.0
2009-11-11 20:00:00,0.6632623257111759,20.0,17.0,0.7369581396790844,21.94660191634507,21.48600307904564,1.3793103448275863,23.94660191634507,28.0,28.0,21.48600307904564,0.0975297883637287,21.94660191634507,21.48600307904564,0.09211976745988555,0.08238251988937707,0.024,0.07414426790043936,0.7369581396790844,0.7211963916680221,1.3498102403933052,27.0,0.7211963916680221,35.0,21.48600307904564,0.621721027300019,109.25699846047718,0.6600917120461706,0.0,0.0,0.0,0.7211963916680221,0.6600917120461706,0.0
2009-11-11 21:00:00,0.8158798373284378,20.0,15.6,0.9065331525871532,22.355141386806416,21.788558166439444,1.3793103448275863,24.355141386806416,28.26153846153846,28.26153846153846,21.788558166439444,0.12073172811132994,22.355141386806416,21.788558166439444,0.11331664407339415,0.09944878927790063,0.024,0.08950391035011057,0.9065331525871532,0.8924780315149432,1.3579251656563887,27.0,0.8924780315149432,35.0,21.78855816643944,0.769377613374951,109.10572091678029,0.8179937990563073,0.0,0.0,0.0,0.8924780315149432,0.8179937990563073,0.0
2009-11-11 22:00:00,0.9071965577679197,20.0,15.0,1.0079961752976887,22.596626616545215,21.966629006984157,1.3793103448275863,24.596626616545215,28.653846153846153,28.653846153846153,21.966629006984157,0.12994377197575802,22.596626616545215,21.966629006984157,0.1259995219122111,0.10951813496470493,0.024,0.09856632146823444,1.0079961752976887,0.9949479887941592,1.3614556157456528,27.0,0.9949479887941592,35.0,21.966629006984157,0.8577137834432408,109.01668549650792,0.912656612391715,0.0,0.0,0.0,0.9949479887941592,0.912656612391715,0.0
2009-11-11 23:00:00,0.0,19.749084784085284,15.0,0.0,19.749084784085284,19.749084784085284,1.3793103448275863,21.749084784085284,28.653846153846153,28.653846153846153,19.749084784085284,0.0,19.749084784085284,19.749084784085284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.749084784085284,19.749084784085284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.638409614022997,12.4,0.0,19.638409614022997,19.638409614022997,1.3793103448275863,21.638409614022997,30.353846153846153,30.353846153846153,19.638409614022997,0.0,19.638409614022997,19.638409614022997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.638409614022997,19.638409614022997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.579441674982316,13.0,0.0,19.579441674982316,19.579441674982316,1.3793103448275863,21.579441674982316,29.96153846153846,29.96153846153846,19.579441674982316,0.0,19.579441674982316,19.579441674982316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.579441674982316,19.579441674982316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.538388027905235,14.0,0.0,19.538388027905235,19.538388027905235,1.3793103448275863,21.538388027905235,29.307692307692307,29.307692307692307,19.538388027905235,0.0,19.538388027905235,19.538388027905235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.538388027905235,19.538388027905235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.50351753236179,14.6,0.0,19.50351753236179,19.50351753236179,1.3793103448275863,21.50351753236179,28.915384615384614,28.915384615384614,19.50351753236179,0.0,19.50351753236179,19.50351753236179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50351753236179,19.50351753236179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.46260448367285,14.0,0.0,19.46260448367285,19.46260448367285,1.3793103448275863,21.46260448367285,29.307692307692307,29.307692307692307,19.46260448367285,0.0,19.46260448367285,19.46260448367285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.46260448367285,19.46260448367285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,1.8638937705605358,20.0,14.0,2.0709930784005954,25.037902841321454,23.743532167321085,1.3793103448275863,27.037902841321454,29.307692307692307,29.307692307692307,23.743532167321085,0.32086403260332064,25.037902841321454,23.743532167321085,0.25887413480007443,0.21075444020742093,0.024,0.18967899618667883,2.0709930784005954,2.0680685224213375,1.377362549657104,27.0,2.0680685224213375,36.13636363636363,23.743532167321085,1.163793103448276,108.12823391633945,1.9126073251334477,0.0,0.0,0.0,2.0680685224213375,1.9126073251334477,0.0
2009-11-12 06:00:00,1.6323668818246988,20.0,14.8,1.8137409798052209,24.45875779265154,23.325169680273277,1.3793103448275863,26.45875779265154,28.784615384615385,28.784615384615385,23.325169680273277,0.2863971719570994,24.45875779265154,23.325169680273277,0.2267176224756526,0.18681425935019558,0.024,0.16813283341517604,1.8137409798052209,1.8084224057402407,1.3752656855795244,27.0,1.8084224057402407,35.22727272727273,23.325169680273277,1.163793103448276,108.33741515986335,1.669250095243385,0.0,0.0,0.0,1.8084224057402407,1.669250095243385,0.0
2009-11-12 07:00:00,1.623484562416743,20.000000000000007,15.0,1.8038717360186034,24.43641649004259,23.30899665503096,1.3793103448275863,26.43641649004259,28.653846153846153,28.653846153846153,23.30899665503096,0.29094586138301226,24.43641649004259,23.30899665503096,0.22548396700232542,0.18588991548176484,0.024,0.16730092393358834,1.8038717360186034,1.7984607275667799,1.3751728777424668,27.0,1.7984607275667799,35.0,23.308996655030967,1.1637931034482762,108.34550167248452,1.659931146014083,0.0,0.0,0.0,1.7984607275667799,1.659931146014083,0.0
2009-11-12 08:00:00,1.651898393750133,19.999999999999996,15.0,1.83544265972237,24.50785111865466,23.36069945632818,1.3793103448275863,26.50785111865466,28.653846153846153,28.653846153846153,23.36069945632818,0.29892958675697184,24.50785111865466,23.36069945632818,0.22943033246529626,0.18884521379958835,0.024,0.16996069241962952,1.83544265972237,1.830327181102329,1.3754661318024681,27.0,1.830327181102329,35.0,23.360699456328184,1.163793103448276,108.31965027183591,1.6897462062598911,0.0,0.0,0.0,1.830327181102329,1.6897462062598911,0.0
2009-11-12 09:00:00,1.7341719416432826,20.0,15.4,1.9268577129369806,24.714157040895294,23.509870970309684,1.3793103448275863,26.714157040895294,28.392307692307693,28.392307692307693,23.509870970309684,0.3402162342025696,24.714157040895294,23.509870970309684,0.24085721411712258,0.1973766722689195,0.024,0.17763900504202756,1.9268577129369806,1.9225953801638724,1.376259221930671,27.0,1.9225953801638724,35.0,23.509870970309688,1.163793103448276,108.24506451484515,1.776150615994321,0.0,0.0,0.0,1.9225953801638724,1.776150615994321,0.0
2009-11-12 10:00:00,1.662264079832202,20.0,16.0,1.8469600887024467,24.533887231751876,23.379537176312844,1.3793103448275863,26.533887231751876,28.0,28.0,23.379537176312844,0.3445990226037054,24.533887231751876,23.379537176312844,0.23087001108780583,0.1899221857935533,0.024,0.17092996721419798,1.8469600887024467,1.841952307281802,1.3755705321698102,27.0,1.841952307281802,35.0,23.379537176312844,1.163793103448276,108.31023141184357,1.7006263242831434,0.0,0.0,0.0,1.841952307281802,1.7006263242831434,0.0
