timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-12 11:00:00,1.6840199845963173,20.000000000000007,15.0,1.8711333162181303,24.588491588039368,23.419033265403037,1.3793103448275863,26.588491588039368,28.653846153846153,28.653846153846153,23.419033265403037,0.30813822702586496,24.588491588039368,23.419033265403037,0.23389166452726629,0.19218059648261737,0.024,0.1729625368343556,1.8711333162181303,1.866351375866392,1.3757853261993946,27.0,1.866351375866392,35.0,23.41903326540304,1.163793103448276,108.29048336729848,1.7234675825909116,0.0,0.0,0.0,1.866351375866392,1.7234675825909116,0.0
2009-11-12 12:00:00,1.5525502311570731,20.0,16.0,1.7250558123967479,24.257649874264743,23.179489991516775,1.3793103448275863,26.257649874264743,28.0,28.0,23.179489991516775,0.3084978720167185,24.257649874264743,23.179489991516775,0.21563197654959348,0.17849135677875644,0.024,0.16064222110088078,1.7250558123967479,1.7189049480746235,1.3743922716103774,27.0,1.7189049480746235,35.0,23.17948999151678,1.1637931034482762,108.4102550042416,1.5855556727611888,0.0,0.0,0.0,1.7189049480746235,1.5855556727611888,0.0
2009-11-12 13:00:00,1.389799154439765,20.0,17.0,1.54422128271085,23.84500868527526,22.87987038358098,1.3793103448275863,25.84500868527526,28.0,28.0,22.87987038358098,0.2599983483713638,23.84500868527526,22.87987038358098,0.19302766033885624,0.16139709765254975,0.024,0.14525738788729478,1.54422128271085,1.536360992476105,1.3722894730422297,27.0,1.536360992476105,35.0,22.879870383580975,1.1637931034482758,108.56006480820952,1.4152174606659984,0.0,0.0,0.0,1.536360992476105,1.4152174606659984,0.0
2009-11-12 14:00:00,1.411468946673671,20.0,16.0,1.568298829637412,23.900160478233083,22.9199737097097,1.3793103448275863,25.900160478233083,28.0,28.0,22.9199737097097,0.266136762376906,23.900160478233083,22.9199737097097,0.1960373537046765,0.16368322051062684,0.024,0.14731489845956416,1.568298829637412,1.5606671516884747,1.3725983253167426,27.0,1.5606671516884747,35.0,22.91997370970971,1.163793103448276,108.54001314514514,1.4378726392832406,0.0,0.0,0.0,1.5606671516884747,1.4378726392832406,0.0
2009-11-12 15:00:00,1.4260825541505624,20.0,15.6,1.5845361712784027,23.937316000953956,22.946980893904957,1.3793103448275863,25.937316000953956,28.26153846153846,28.26153846153846,22.946980893904957,0.25702599710607227,23.937316000953956,22.946980893904957,0.19806702140980034,0.1652231254766139,0.024,0.1487008129289525,1.5845361712784027,1.5770584838260642,1.3728011518881342,27.0,1.5770584838260642,35.0,22.94698089390496,1.163793103448276,108.52650955304752,1.4531550773363824,0.0,0.0,0.0,1.5770584838260642,1.4531550773363822,0.0
2009-11-12 16:00:00,1.5121708149238835,20.0,14.0,1.6801897943598705,24.15560228811843,23.105483666643508,1.3793103448275863,26.15560228811843,29.307692307692307,29.307692307692307,23.105483666643508,0.23353607750472385,24.15560228811843,23.105483666643508,0.2100237242949838,0.17426606291428653,0.024,0.1568394566228579,1.6801897943598705,1.673616400651299,1.3739140794929794,27.0,1.673616400651299,36.13636363636363,23.1054836666435,1.1637931034482758,108.44725816667825,1.5432537704909335,0.0,0.0,0.0,1.673616400651299,1.5432537704909335,0.0
2009-11-12 17:00:00,1.5625199468889877,20.0,14.0,1.7361332743210973,24.28281328809216,23.197729991641477,1.3793103448275863,26.28281328809216,29.307692307692307,29.307692307692307,23.197729991641477,0.24495513038800854,24.28281328809216,23.197729991641477,0.21701665929013716,0.17953303871360732,0.024,0.16157973484224658,1.7361332743210973,1.7300865781924581,1.3745064103338376,27.0,1.7300865781924581,36.13636363636363,23.197729991641474,1.1637931034482758,108.40113500417927,1.596004117600574,0.0,0.0,0.0,1.7300865781924581,1.596004117600574,0.0
2009-11-12 18:00:00,1.605425899259986,20.0,14.0,1.7838065547333177,24.390964737832697,23.276085641124375,1.3793103448275863,26.390964737832697,29.307692307692307,29.307692307692307,23.276085641124375,0.2549510199074097,24.390964737832697,23.276085641124375,0.22297581934166472,0.1840092090949697,0.024,0.16560828818547274,1.7838065547333177,1.7782074756428146,1.3749809136510152,27.0,1.7782074756428146,36.13636363636363,23.276085641124375,1.163793103448276,108.36195717943781,1.6409887029801984,0.0,0.0,0.0,1.7782074756428146,1.6409887029801984,0.0
2009-11-12 19:00:00,1.6758316278253214,20.0,13.0,1.862035142028135,24.567946451808293,23.404174488040706,1.3793103448275863,26.567946451808293,29.96153846153846,29.96153846153846,23.404174488040706,0.24479390119757455,24.567946451808293,23.404174488040706,0.23275439275351686,0.19133090255637597,0.024,0.17219781230073838,1.862035142028135,1.8571682322837724,1.3757051610121853,27.0,1.8571682322837724,37.27272727272727,23.404174488040702,1.1637931034482758,108.29791275597965,1.714869829918517,0.0,0.0,0.0,1.8571682322837724,1.714869829918517,0.0
2009-11-12 20:00:00,1.731113026734385,20.000000000000007,13.0,1.9234589185937612,24.70650056783398,23.504338743712882,1.3793103448275863,26.70650056783398,29.96153846153846,29.96153846153846,23.504338743712882,0.2567915369861611,24.70650056783398,23.504338743712882,0.24043236482422015,0.19706014347712436,0.024,0.17735412912941192,1.9234589185937612,1.9191649329414737,1.3762311322832046,27.0,1.9191649329414737,37.27272727272727,23.50433874371288,1.1637931034482762,108.24783062814356,1.7729361612190186,0.0,0.0,0.0,1.9191649329414737,1.7729361612190186,0.0
2009-11-12 21:00:00,1.7331385616957617,19.999999999999996,13.6,1.9257095129952908,24.711570606197395,23.50800216057534,1.3793103448275863,26.711570606197395,29.56923076923077,29.56923076923077,23.50800216057534,0.2738874434440482,24.711570606197395,23.50800216057534,0.24071368912441135,0.19726974640254583,0.024,0.17754277176229125,1.9257095129952908,1.9214364876355452,1.3762497440242838,27.0,1.9214364876355452,36.59090909090909,23.50800216057533,1.163793103448276,108.24599891971233,1.7750646738090552,0.0,0.0,0.0,1.9214364876355452,1.7750646738090552,0.0
2009-11-12 22:00:00,1.8168684773240216,20.000000000000007,13.0,2.0187427525822463,24.920752557248832,23.659038336884926,1.3793103448275863,26.920752557248832,29.96153846153846,29.96153846153846,23.659038336884926,0.27612779721439107,24.920752557248832,23.659038336884926,0.2523428440727808,0.20591498145920986,0.024,0.18532348331328888,2.0187427525822463,2.0153342507281673,1.3769814785757142,27.0,2.0153342507281673,37.27272727272727,23.65903833688493,1.1637931034482756,108.17048083155754,1.8631092653331498,0.0,0.0,0.0,2.0153342507281673,1.8631092653331498,0.0
2009-11-12 23:00:00,0.0,19.449529507629336,13.0,0.0,19.449529507629336,19.449529507629336,1.3793103448275863,21.449529507629336,29.96153846153846,29.96153846153846,19.449529507629336,0.0,19.449529507629336,19.449529507629336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.449529507629336,19.449529507629336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.30271594083561,13.8,0.0,19.30271594083561,19.30271594083561,1.3793103448275863,21.30271594083561,29.43846153846154,29.43846153846154,19.30271594083561,0.0,19.30271594083561,19.30271594083561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30271594083561,19.30271594083561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,19.235225532823243,13.0,0.0,19.235225532823243,19.235225532823243,1.3793103448275863,21.235225532823243,29.96153846153846,29.96153846153846,19.235225532823243,0.0,19.235225532823243,19.235225532823243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.235225532823243,19.235225532823243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,19.188626266603592,13.0,0.0,19.188626266603592,19.188626266603592,1.3793103448275863,21.188626266603592,29.96153846153846,29.96153846153846,19.188626266603592,0.0,19.188626266603592,19.188626266603592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.188626266603592,19.188626266603592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,19.152503743503257,13.6,0.0,19.152503743503257,19.152503743503257,1.3793103448275863,21.152503743503257,29.56923076923077,29.56923076923077,19.152503743503257,0.0,19.152503743503257,19.152503743503257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.152503743503257,19.152503743503257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,19.11087878414465,13.0,0.0,19.11087878414465,19.11087878414465,1.3793103448275863,21.11087878414465,29.96153846153846,29.96153846153846,19.11087878414465,0.0,19.11087878414465,19.11087878414465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11087878414465,19.11087878414465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,2.9233959683189923,20.000000000000007,12.0,3.2482177425766583,27.625537487234098,25.595401398123684,1.3793103448275863,29.625537487234098,30.615384615384617,30.615384615384617,25.595401398123684,0.5578081814077623,27.625537487234098,25.595401398123684,0.4060272178220823,0.3173025332485864,0.024,0.28557227992372775,3.2482177425766583,3.2559479959015167,1.382592889048483,27.0,3.2559479959015167,38.40909090909091,25.595401398123684,1.1637931034482758,107.20229930093817,3.0371997775546062,0.0,0.0,0.0,3.2559479959015167,3.0371997775546062,0.0
2009-11-13 06:00:00,2.50862763361129,20.0,12.6,2.7873640373458777,26.6230913000627,24.880988776721527,1.3793103448275863,28.6230913000627,30.223076923076924,30.223076923076924,24.880988776721527,0.44980538814846854,26.6230913000627,24.880988776721527,0.3484205046682347,0.27609792184282145,0.024,0.2484881296585393,2.7873640373458777,2.79097382953016,1.3810966287990183,27.0,2.79097382953016,37.72727272727273,24.88098877672153,1.163793103448276,107.55950561163924,2.594818387886066,0.0,0.0,0.0,2.79097382953016,2.594818387886066,0.0
2009-11-13 07:00:00,2.5656139533213387,19.999999999999993,12.0,2.850682170357043,26.761542118650997,24.979865762177848,1.3793103448275863,28.761542118650997,30.615384615384617,30.615384615384617,24.979865762177848,0.436070696173745,26.761542118650997,24.979865762177848,0.3563352712946304,0.2817937891398926,0.024,0.25361441022590336,2.850682170357043,2.8548615492710323,1.381332548716526,27.0,2.8548615492710323,38.40909090909091,24.97986576217785,1.163793103448276,107.51006711891108,2.655436486811439,0.0,0.0,0.0,2.8548615492710323,2.655436486811439,0.0
2009-11-13 08:00:00,2.602373530104644,19.999999999999996,12.0,2.891526144560715,26.850723781826456,25.04351994147601,1.3793103448275863,28.850723781826456,30.615384615384617,30.615384615384617,25.04351994147601,0.4473717683561243,26.850723781826456,25.04351994147601,0.3614407680700894,0.28546184935925933,0.024,0.2569156644233334,2.891526144560715,2.896072329496641,1.381478957386535,27.0,2.896072329496641,38.40909090909091,25.043519941476006,1.1637931034482758,107.478240029262,2.6945662012219005,0.0,0.0,0.0,2.896072329496641,2.6945662012219005,0.0
2009-11-13 09:00:00,2.815639312263096,20.0,11.0,3.1284881247367733,27.36623437731965,25.410929299359168,1.3793103448275863,29.36623437731965,31.26923076923077,31.26923076923077,25.410929299359168,0.46036765693861004,27.36623437731965,25.410929299359168,0.39106101559209666,0.30665192824029164,0.024,0.27598673541626245,3.1284881247367733,3.1351533175608024,1.3822489429765663,27.0,3.1351533175608024,39.54545454545455,25.410929299359175,1.163793103448276,107.29453535032042,2.9220065190873115,0.0,0.0,0.0,3.1351533175608024,2.9220065190873115,0.0
2009-11-13 10:00:00,2.9234513655150467,20.0,10.0,3.2482792950167187,27.625670600253944,25.595496040868493,1.3793103448275863,29.625670600253944,31.923076923076923,31.923076923076923,25.595496040868493,0.442545235484814,27.625670600253944,25.595496040868493,0.40603491187708984,0.3173079993869385,0.024,0.2855771994482446,3.2482792950167187,3.2560100949554127,1.3825930589542899,27.0,3.2560100949554127,40.68181818181818,25.59549604086849,1.1637931034482758,107.20225197956576,3.037259045244734,0.0,0.0,0.0,3.2560100949554127,3.0372590452447334,0.0
2009-11-13 11:00:00,2.955146024442744,19.999999999999996,9.7,3.28349558271416,27.70179714218302,25.64961240298667,1.3793103448275863,29.70179714218302,32.11923076923077,32.11923076923077,25.64961240298667,0.43752188769584516,27.70179714218302,25.64961240298667,0.41043694783927,0.3204338290840727,0.024,0.28839044617566545,3.28349558271416,3.2915389656225673,1.382689158952199,27.0,3.2915389656225673,41.02272727272727,25.64961240298667,1.163793103448276,107.17519379850667,3.0711761266424973,0.0,0.0,0.0,3.2915389656225673,3.0711761266424977,0.0
2009-11-13 12:00:00,3.0035578416051694,20.0,9.3,3.3372864906724105,27.81795391849311,25.732149861822855,1.3793103448275863,29.81795391849311,32.38076923076923,32.38076923076923,25.732149861822855,0.43271707297398654,27.81795391849311,25.732149861822855,0.4171608113340513,0.32520249072758317,0.024,0.29268224165482487,3.3372864906724105,3.3458067397451687,1.3828317888868278,27.0,3.3458067397451687,41.47727272727273,25.73214986182286,1.1637931034482758,107.13392506908858,3.1230133102913227,0.0,0.0,0.0,3.3458067397451687,3.1230133102913227,0.0
2009-11-13 13:00:00,3.0291421662290463,19.999999999999996,9.0,3.3657135180322735,27.87928069122313,25.77570974245296,1.3793103448275863,29.87928069122313,32.57692307692308,32.57692307692308,25.77570974245296,0.4266116982409772,27.87928069122313,25.77570974245296,0.4207141897540342,0.32771977040822636,0.024,0.29494779336740373,3.3657135180322735,3.374485495073096,1.3829052077332304,27.0,3.374485495073096,41.81818181818182,25.77570974245296,1.163793103448276,107.11214512877352,3.150422849823599,0.0,0.0,0.0,3.374485495073096,3.150422849823599,0.0
2009-11-13 14:00:00,3.0537105137822618,20.0,9.0,3.393011681980291,27.938134230441797,25.817501929204113,1.3793103448275863,29.938134230441797,32.57692307692308,32.57692307692308,25.817501929204113,0.4327308517623196,27.938134230441797,25.817501929204113,0.42412646024753636,0.3301352678315018,0.024,0.29712174104835165,3.393011681980291,3.402025208763441,1.3829744792016,27.0,3.402025208763441,41.81818181818182,25.817501929204113,1.163793103448276,107.09124903539794,3.1767536931415705,0.0,0.0,0.0,3.402025208763441,3.1767536931415705,0.0
2009-11-13 15:00:00,2.981384244658474,20.0,10.4,3.312649160731638,27.764769963061646,25.69436423760437,1.3793103448275863,29.764769963061646,31.661538461538463,31.661538461538463,25.69436423760437,0.4785735974758799,27.764769963061646,25.69436423760437,0.41408114509145477,0.32301922081598433,0.024,0.2907172987343859,3.312649160731638,3.3209510828132367,1.3827670727977055,27.0,3.3209510828132367,40.22727272727273,25.694364237604372,1.1637931034482758,107.15281788119782,3.099266214814092,0.0,0.0,0.0,3.3209510828132367,3.099266214814092,0.0
2009-11-13 16:00:00,2.9917019645750673,20.000000000000004,10.0,3.324113293972297,27.789521097488315,25.711950288755627,1.3793103448275863,29.789521097488315,31.923076923076923,31.923076923076923,25.711950288755627,0.4613679735270669,27.789521097488315,25.711950288755627,0.4155141617465371,0.32403531326985446,0.024,0.29163178194286904,3.324113293972297,3.3325168252992823,1.382797313130805,27.0,3.3325168252992823,40.68181818181818,25.711950288755624,1.1637931034482758,107.14402485562219,3.1103151387022163,0.0,0.0,0.0,3.3325168252992823,3.1103151387022163,0.0
2009-11-13 17:00:00,3.118862471791571,19.999999999999993,9.0,3.465402746435079,28.094028606409907,25.928151889887985,1.3793103448275863,30.094028606409907,32.57692307692308,32.57692307692308,25.928151889887985,0.4493185397243431,28.094028606409907,25.928151889887985,0.4331753433043849,0.33653233191114973,0.024,0.30287909872003477,3.465402746435079,3.475055979626194,1.3831525546299654,27.0,3.475055979626194,41.81818181818182,25.928151889887985,1.1637931034482758,107.035924055056,3.246625850437589,0.0,0.0,0.0,3.475055979626194,3.246625850437589,0.0
2009-11-13 18:00:00,3.1276654695116775,20.0,9.6,3.475183855012975,28.115072734547166,25.94308282516406,1.3793103448275863,30.115072734547166,32.184615384615384,32.184615384615384,25.94308282516406,0.4799859845859092,28.115072734547166,25.94308282516406,0.4343979818766219,0.3373957334330694,0.024,0.3036561600897625,3.475183855012975,3.4849234283562818,1.3831760091570449,27.0,3.4849234283562818,41.13636363636364,25.943082825164062,1.1637931034482758,107.02845858741797,3.2560717722659622,0.0,0.0,0.0,3.4849234283562818,3.2560717722659622,0.0
2009-11-13 19:00:00,3.2562280934592365,20.0,8.0,3.618031214954707,28.42189267666412,26.16062316731743,1.3793103448275863,30.42189267666412,33.23076923076923,33.23076923076923,26.16062316731743,0.4411496450983263,28.42189267666412,26.16062316731743,0.4522539018693384,0.3499803802555571,0.024,0.3149823422300014,3.618031214954707,3.629029252980263,1.3835031521087284,27.0,3.629029252980263,42.95454545454545,26.160623167317432,1.163793103448276,106.91968841634129,3.39416370056089,0.0,0.0,0.0,3.629029252980263,3.39416370056089,0.0
2009-11-13 20:00:00,3.2402715514405007,19.999999999999993,9.0,3.6003017238227786,28.38386363778347,26.133675060394232,1.3793103448275863,30.38386363778347,32.57692307692308,32.57692307692308,26.133675060394232,0.48169935017927423,28.38386363778347,26.133675060394232,0.4500377154778473,0.3484209287562652,0.024,0.3135788358806387,3.6003017238227786,3.611143816698405,1.3834640552691242,27.0,3.611143816698405,41.81818181818182,26.133675060394232,1.163793103448276,106.93316246980288,3.3770102120735133,0.0,0.0,0.0,3.611143816698405,3.3770102120735133,0.0
2009-11-13 21:00:00,3.2262176483092135,19.999999999999996,9.8,3.5846862758991263,28.350357089214842,26.109928166777888,1.3793103448275863,30.350357089214842,32.05384615384615,32.05384615384615,26.109928166777888,0.5199006440350339,28.350357089214842,26.109928166777888,0.4480857844873908,0.3470468461438257,0.024,0.3123421615294431,3.5846862758991263,3.595390960513509,1.3834292777244488,27.0,3.595390960513509,40.90909090909091,26.10992816677789,1.163793103448276,106.94503591661106,3.3619054215073305,0.0,0.0,0.0,3.595390960513509,3.3619054215073305,0.0
2009-11-13 22:00:00,3.4100240114264873,20.0,8.0,3.7889155682516527,28.78770196703457,26.41962973687729,1.3793103448275863,30.78770196703457,33.23076923076923,33.23076923076923,26.41962973687729,0.4795536088027582,28.78770196703457,26.41962973687729,0.4736144460314566,0.3649759608938847,0.024,0.3284783648044962,3.7889155682516527,3.8014131643410405,1.3838599483384206,27.0,3.8014131643410405,42.95454545454545,26.419629736877294,1.163793103448276,106.79018513156136,3.5597027570069733,0.0,0.0,0.0,3.8014131643410405,3.5597027570069733,0.0
2009-11-13 23:00:00,0.0,18.958836649446994,9.0,0.0,18.958836649446994,18.958836649446994,1.3793103448275863,20.958836649446994,32.57692307692308,32.57692307692308,18.958836649446994,0.0,18.958836649446994,18.958836649446994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.958836649446994,18.958836649446994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.690450248978074,9.4,0.0,18.690450248978074,18.690450248978074,1.3793103448275863,20.690450248978074,32.315384615384616,32.315384615384616,18.690450248978074,0.0,18.690450248978074,18.690450248978074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.690450248978074,18.690450248978074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.575632982255726,8.0,0.0,18.575632982255726,18.575632982255726,1.3793103448275863,20.575632982255726,33.23076923076923,33.23076923076923,18.575632982255726,0.0,18.575632982255726,18.575632982255726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.575632982255726,18.575632982255726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,18.50957636062429,9.0,0.0,18.50957636062429,18.50957636062429,1.3793103448275863,20.50957636062429,32.57692307692308,32.57692307692308,18.50957636062429,0.0,18.50957636062429,18.50957636062429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50957636062429,18.50957636062429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,18.455711388334237,9.6,0.0,18.455711388334237,18.455711388334237,1.3793103448275863,20.455711388334237,32.184615384615384,32.184615384615384,18.455711388334237,0.0,18.455711388334237,18.455711388334237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.455711388334237,18.455711388334237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,18.397203233581124,9.0,0.0,18.397203233581124,18.397203233581124,1.3793103448275863,20.397203233581124,32.57692307692308,32.57692307692308,18.397203233581124,0.0,18.397203233581124,18.397203233581124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.397203233581124,18.397203233581124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,5.059638876717335,20.0,8.0,5.621820974130372,32.64127524894845,29.127637140116967,1.3793103448275863,34.64127524894845,33.23076923076923,33.23076923076923,29.127637140116967,1.1811458379643045,32.64127524894845,29.127637140116967,0.7027276217662966,0.5224538973375701,0.024,0.47020850760381305,5.621820974130372,5.65006636386413,1.3862403339597067,27.0,5.65006636386413,42.95454545454545,29.127637140116974,1.163793103448276,105.43618142994151,5.358754734131179,0.0,0.0,0.0,5.65006636386413,5.358754734131179,0.0
2009-11-14 06:00:00,4.1047823382688176,20.0,10.2,4.560869264743131,30.42510701264206,27.5745637221776,1.3793103448275863,32.42510701264206,31.79230769230769,31.79230769230769,27.5745637221776,0.9322006923040476,30.42510701264206,27.5745637221776,0.5701086580928914,0.4319920976356718,0.024,0.38879288787210464,4.560869264743131,4.580068474506699,1.3851166214608837,27.0,4.580068474506699,40.45454545454545,27.5745637221776,1.163793103448276,106.2127181389112,4.312165769561247,0.0,0.0,0.0,4.580068474506699,4.312165769561247,0.0
2009-11-14 07:00:00,4.13197383959208,20.0,9.6,4.5910820439912,30.488730434697057,27.61930415720256,1.3793103448275863,32.48873043469706,32.184615384615384,32.184615384615384,27.61930415720256,0.8669352758478178,30.488730434697057,27.61930415720256,0.5738852554989,0.4345928302055908,0.024,0.39113354718503174,4.5910820439912,4.6105413270117594,1.3851565462493882,27.0,4.6105413270117594,41.13636363636364,27.619304157202563,1.163793103448276,106.19034792139871,4.3417706197030705,0.0,0.0,0.0,4.6105413270117594,4.3417706197030705,0.0
2009-11-14 08:00:00,4.190495183933318,19.999999999999993,9.0,4.656105759925909,30.625550665812543,27.715484565858848,1.3793103448275863,32.62555066581254,32.57692307692308,32.57692307692308,27.715484565858848,0.8256577279879049,30.625550665812543,27.715484565858848,0.5820132199907386,0.4401848455601137,0.024,0.39616636100410235,4.656105759925909,4.676124244481921,1.3852405586714212,27.0,4.676124244481921,41.81818181818182,27.715484565858848,1.1637931034482758,106.14225771707058,4.405525513642689,0.0,0.0,0.0,4.676124244481921,4.405525513642689,0.0
2009-11-14 09:00:00,4.125384417497445,20.0,11.0,4.58376046388605,30.473315307548255,27.608465017619473,1.3793103448275863,32.473315307548255,31.26923076923077,31.26923076923077,27.608465017619473,1.079423789829165,30.473315307548255,27.608465017619473,0.5729700579857563,0.43396272780402545,0.024,0.3905664550236229,4.58376046388605,4.6031567366664525,1.3851469237474245,27.0,4.6031567366664525,39.54545454545455,27.60846501761948,1.163793103448276,106.19576749119025,4.3345952907664795,0.0,0.0,0.0,4.6031567366664525,4.3345952907664795,0.0
2009-11-14 10:00:00,4.051614976349562,20.0,11.0,4.50179441816618,30.30061003750723,27.486988526153365,1.3793103448275863,32.30061003750723,31.26923076923077,31.26923076923077,27.486988526153365,1.026073161797846,30.30061003750723,27.486988526153365,0.5627243022707725,0.42690236552785427,0.024,0.38421212897506885,4.50179441816618,4.520484654718966,1.385036869459741,27.0,4.520484654718966,39.54545454545455,27.486988526153368,1.163793103448276,106.25650573692332,4.254313299094431,0.0,0.0,0.0,4.520484654718966,4.254313299094431,0.0
2009-11-14 11:00:00,3.7782323333810384,20.0,13.0,4.198035925978932,29.658416126584903,27.03464367284807,1.3793103448275863,31.658416126584903,29.96153846153846,29.96153846153846,27.03464367284807,1.2364627870795983,29.658416126584903,27.03464367284807,0.5247544907473665,0.40063343518639133,0.024,0.36057009166775217,4.198035925978932,4.21409926949757,1.3845881309824553,27.0,4.21409926949757,37.27272727272727,27.034643672848066,1.163793103448276,106.48267816357597,3.957544402690528,0.0,0.0,0.0,4.21409926949757,3.9575444026905284,0.0
2009-11-14 12:00:00,3.6003070387764513,19.999999999999996,13.4,4.000341154196057,29.238534114147498,26.738320892774965,1.3793103448275863,31.238534114147498,29.7,29.7,26.738320892774965,1.1643968963757874,29.238534114147498,26.738320892774965,0.5000426442745072,0.3834445201661393,0.024,0.3451000681495253,4.000341154196057,4.014685606212671,1.3842562857598117,27.0,4.014685606212671,36.81818181818182,26.73832089277496,1.163793103448276,106.63083955361252,3.7650323518217657,0.0,0.0,0.0,4.014685606212671,3.7650323518217657,0.0
2009-11-14 13:00:00,3.476295810716052,20.0,13.0,3.8625509007956134,28.944934027505226,26.53083971450797,1.3793103448275863,30.944934027505226,29.96153846153846,29.96153846153846,26.53083971450797,0.9705851503833514,28.944934027505226,26.53083971450797,0.48281886259945167,0.3714185698083167,0.024,0.33427671282748506,3.8625509007956134,3.875692757776445,1.3840032795615143,27.0,3.875692757776445,37.27272727272727,26.53083971450797,1.1637931034482758,106.73458014274601,3.631150047710052,0.0,0.0,0.0,3.875692757776445,3.631150047710052,0.0
2009-11-14 14:00:00,3.2814880999611593,20.0,14.0,3.6460978888457327,28.482064999095318,26.203253818566733,1.3793103448275863,30.482064999095318,29.307692307692307,29.307692307692307,26.203253818566733,1.0124819178160556,28.482064999095318,26.203253818566733,0.4557622361057166,0.3524476516238892,0.024,0.3172028864615003,3.6460978888457327,3.6573426540081218,1.3835642133156167,27.0,3.6573426540081218,36.13636363636363,26.20325381856673,1.163793103448276,106.89837309071663,3.421326768840915,0.0,0.0,0.0,3.6573426540081218,3.421326768840915,0.0
2009-11-14 15:00:00,3.2400902860710845,20.000000000000004,13.6,3.6001003178567608,28.383431546739722,26.133368848079243,1.3793103448275863,30.383431546739722,29.56923076923077,29.56923076923077,26.133368848079243,0.9032769150783923,28.383431546739722,26.133368848079243,0.4500125397320951,0.348403209475655,0.024,0.3135628885280895,3.6001003178567608,3.610940638804326,1.383463608765832,27.0,3.610940638804326,36.59090909090909,26.133368848079243,1.1637931034482758,106.93331557596038,3.3768153726041388,0.0,0.0,0.0,3.610940638804326,3.3768153726041388,0.0
2009-11-14 16:00:00,3.19084557755056,20.0,13.0,3.545383975056178,28.265974624422615,26.050109640012504,1.3793103448275863,30.265974624422615,29.96153846153846,29.96153846153846,26.050109640012504,0.781393612205811,28.265974624422615,26.050109640012504,0.4431729968820223,0.34358602234644287,0.024,0.30922742011179855,3.545383975056178,3.5557425772908227,1.383340296821707,27.0,3.5557425772908227,37.27272727272727,26.0501096400125,1.163793103448276,106.97494517999375,3.3239022196347063,0.0,0.0,0.0,3.5557425772908227,3.3239022196347063,0.0
2009-11-14 17:00:00,3.3025045477459063,20.0,12.0,3.6694494974954512,28.532101245605126,26.23869530967047,1.3793103448275863,30.532101245605126,30.615384615384617,30.615384615384617,26.23869530967047,0.7227651568032664,28.532101245605126,26.23869530967047,0.4586811871869314,0.35449911732661427,0.024,0.31904920559395283,3.6694494974954512,3.6808994092281124,1.3836142551855297,27.0,3.6808994092281124,38.40909090909091,26.23869530967047,1.1637931034482758,106.88065234516476,3.4439342654280076,0.0,0.0,0.0,3.6808994092281124,3.443934265428008,0.0
2009-11-14 18:00:00,3.2815012493596396,20.000000000000004,12.0,3.6461124992884884,28.482096313127077,26.203276001071774,1.3793103448275863,30.482096313127077,30.615384615384617,30.615384615384617,26.203276001071774,0.7124032305606884,28.482096313127077,26.203276001071774,0.45576406241106104,0.3524489355407723,0.024,0.31720404198669505,3.6461124992884884,3.657357392842566,1.3835642448399028,27.0,3.657357392842566,38.40909090909091,26.203276001071778,1.1637931034482758,106.89836199946411,3.4213409115294957,0.0,0.0,0.0,3.657357392842566,3.4213409115294957,0.0
2009-11-14 19:00:00,3.228434708478047,20.000000000000007,12.0,3.5871496760867188,28.35564363493197,26.113675087377768,1.3793103448275863,30.35564363493197,30.615384615384617,30.615384615384617,26.113675087377768,0.6869324622525669,28.35564363493197,26.113675087377768,0.44839370951083984,0.34726364933543336,0.024,0.31253728440189,3.5871496760867188,3.597876041020262,1.3834347855259652,27.0,3.597876041020262,38.40909090909091,26.113675087377768,1.1637931034482758,106.94316245631111,3.364288055807291,0.0,0.0,0.0,3.597876041020262,3.364288055807291,0.0
2009-11-14 20:00:00,3.318988059874647,20.0,11.0,3.6877645109718302,28.571328111862975,26.266475292505582,1.3793103448275863,30.571328111862975,31.26923076923077,31.26923076923077,26.266475292505582,0.6354712621544578,28.571328111862975,26.266475292505582,0.4609705638714788,0.3561072817048454,0.024,0.32049655353436085,3.6877645109718302,3.6993752391423147,1.3836530292449034,27.0,3.6993752391423147,39.54545454545455,26.266475292505582,1.1637931034482758,106.8667623537472,3.461670549068149,0.0,0.0,0.0,3.6993752391423147,3.461670549068149,0.0
2009-11-14 21:00:00,3.336672903785437,19.999999999999996,11.0,3.707414337539374,28.613397049594386,26.296263088632276,1.3793103448275863,30.613397049594386,31.26923076923077,31.26923076923077,26.296263088632276,0.6426840164627241,28.613397049594386,26.296263088632276,0.4634267921924218,0.35783184331744006,0.024,0.32204865898569607,3.707414337539374,3.719197521871118,1.3836941731683294,27.0,3.719197521871118,39.54545454545455,26.29626308863228,1.1637931034482758,106.85186845568386,3.4807042456292026,0.0,0.0,0.0,3.719197521871118,3.4807042456292026,0.0
2009-11-14 22:00:00,3.514733792368362,19.999999999999993,9.0,3.9052597692981803,29.03602261589426,26.5952352600829,1.3793103448275863,31.03602261589426,32.57692307692308,32.57692307692308,26.5952352600829,0.5628182801377603,29.03602261589426,26.5952352600829,0.48815747116227254,0.37515018902345226,0.024,0.33763517012110705,3.9052597692981803,3.9187747882005253,1.3840837546604237,27.0,3.9187747882005253,41.81818181818182,26.595235260082905,1.1637931034482758,106.70238236995854,3.67262164270461,0.0,0.0,0.0,3.9187747882005253,3.67262164270461,0.0
2009-11-14 23:00:00,0.0,18.893935731955736,9.0,0.0,18.893935731955736,18.893935731955736,1.3793103448275863,20.893935731955736,32.57692307692308,32.57692307692308,18.893935731955736,0.0,18.893935731955736,18.893935731955736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.893935731955736,18.893935731955736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.613629234586746,9.6,0.0,18.613629234586746,18.613629234586746,1.3793103448275863,20.613629234586746,32.184615384615384,32.184615384615384,18.613629234586746,0.0,18.613629234586746,18.613629234586746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.613629234586746,18.613629234586746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,18.495003804421053,8.0,0.0,18.495003804421053,18.495003804421053,1.3793103448275863,20.495003804421053,33.23076923076923,33.23076923076923,18.495003804421053,0.0,18.495003804421053,18.495003804421053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.495003804421053,18.495003804421053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,18.394567219010167,7.0,0.0,18.394567219010167,18.394567219010167,1.3793103448275863,20.394567219010167,33.88461538461539,33.88461538461539,18.394567219010167,0.0,18.394567219010167,18.394567219010167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.394567219010167,18.394567219010167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,18.335022846798672,9.0,0.0,18.335022846798672,18.335022846798672,1.3793103448275863,20.335022846798672,32.57692307692308,32.57692307692308,18.335022846798672,0.0,18.335022846798672,18.335022846798672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.335022846798672,18.335022846798672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,18.25714634226202,7.0,0.0,18.25714634226202,18.25714634226202,1.3793103448275863,20.25714634226202,33.88461538461539,33.88461538461539,18.25714634226202,0.0,18.25714634226202,18.25714634226202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25714634226202,18.25714634226202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,4.592282216978582,20.0,8.0,5.102535796642869,31.561032421226127,28.371947548324332,1.3793103448275863,33.56103242122613,33.23076923076923,33.23076923076923,28.371947548324332,0.9053095674655874,31.561032421226127,28.371947548324332,0.6378169745803586,0.47839151926921103,0.024,0.4305523673422899,5.102535796642869,5.12637494856979,1.3857545110569245,27.0,5.12637494856979,42.95454545454545,28.371947548324336,1.1637931034482758,105.81402622583784,4.844702665059373,0.0,0.0,0.0,5.12637494856979,4.844702665059373,0.0
2009-11-15 06:00:00,3.6477694405272665,20.0,8.2,4.053077156141407,29.35069379335008,26.817520570761697,1.3793103448275863,31.35069379335008,33.1,33.1,26.817520570761697,0.5561549497313686,29.35069379335008,26.817520570761697,0.5066346445176759,0.3880371447386826,0.024,0.34923343026481435,4.053077156141407,4.0678808706152765,1.3843482248700962,27.0,4.0678808706152765,42.72727272727273,26.8175205707617,1.1637931034482758,106.59123971461915,3.8163369536805947,0.0,0.0,0.0,4.0678808706152765,3.8163369536805947,0.0
2009-11-15 07:00:00,4.554324526732321,20.0,7.0,5.060360585258135,31.47293497623784,28.310209610451505,1.3793103448275863,33.47293497623784,33.88461538461539,33.88461538461539,28.310209610451505,0.7825730654729788,31.47293497623784,28.310209610451505,0.6325450731572668,0.4747954700805443,0.024,0.4273159230724899,5.060360585258135,5.0838401322661895,1.3857102014256353,27.0,5.0838401322661895,44.09090909090909,28.310209610451512,1.1637931034482758,105.84489519477424,4.803103751872946,0.0,0.0,0.0,5.0838401322661895,4.803103751872946,0.0
2009-11-15 08:00:00,4.501439375224803,20.0,8.0,5.001599305805336,31.350097031583797,28.22409746545546,1.3793103448275863,33.3500970315838,33.23076923076923,33.23076923076923,28.22409746545546,0.8611955689524097,31.350097031583797,28.22409746545546,0.625199913225667,0.4697806679289422,0.024,0.42280260113604795,5.001599305805336,5.02457737259823,1.3856470949936361,27.0,5.02457737259823,42.95454545454545,28.224097465455458,1.1637931034482762,105.88795126727227,4.745183292776788,0.0,0.0,0.0,5.02457737259823,4.745183292776788,0.0
2009-11-15 09:00:00,4.434349383224245,20.0,9.2,4.927054870249162,31.194104231781996,28.11469493787627,1.3793103448275863,33.19410423178199,32.44615384615385,32.44615384615385,28.11469493787627,0.980607500841189,31.194104231781996,28.11469493787627,0.6158818587811452,0.4634111800717984,0.024,0.41707006206461855,4.927054870249162,4.949395988256342,1.3855646561745916,27.0,4.949395988256342,41.59090909090909,28.11469493787627,1.1637931034482756,105.94265253106187,4.6717689901196335,0.0,0.0,0.0,4.949395988256342,4.6717689901196335,0.0
2009-11-15 10:00:00,4.21969803522023,20.0,11.0,4.688553372466922,30.693770173480065,27.763424315688237,1.3793103448275863,32.69377017348006,31.26923076923077,31.26923076923077,27.763424315688237,1.1529034500723034,30.693770173480065,27.763424315688237,0.5860691715583652,0.44297266774003924,0.024,0.3986754009660353,4.688553372466922,4.708850639240926,1.3852815320593475,27.0,4.708850639240926,39.54545454545455,27.76342431568824,1.163793103448276,106.11828784215588,4.4373601713637125,0.0,0.0,0.0,4.708850639240926,4.4373601713637125,0.0
2009-11-15 11:00:00,3.955297788364587,20.0,13.0,4.394775320405096,30.074749586195512,27.328015010942327,1.3793103448275863,32.07474958619551,29.96153846153846,29.96153846153846,27.328015010942327,1.4386047761544423,30.074749586195512,27.328015010942327,0.549346915050637,0.4176663503313081,0.024,0.37589971529817734,4.394775320405096,4.412541955438227,1.3848864441062438,27.0,4.412541955438227,37.27272727272727,27.328015010942327,1.163793103448276,106.33599249452884,4.149622204039013,0.0,0.0,0.0,4.412541955438227,4.149622204039013,0.0
2009-11-15 12:00:00,3.8201135599579183,20.0,13.2,4.244570622175464,29.75702530633919,27.104168667479524,1.3793103448275863,31.75702530633919,29.83076923076923,29.83076923076923,27.104168667479524,1.3420053727667653,29.75702530633919,27.104168667479524,0.530571327771933,0.40466865537164914,0.024,0.36420178983448426,4.244570622175464,4.261037487712629,1.3846613967958654,27.0,4.261037487712629,37.04545454545455,27.104168667479527,1.163793103448276,106.44791566626023,4.002931819794391,0.0,0.0,0.0,4.261037487712629,4.002931819794391,0.0
2009-11-15 13:00:00,3.730230962401021,20.0,13.0,4.1447010693344675,29.54529278521625,26.954854616882212,1.3793103448275863,31.54529278521625,29.96153846153846,29.96153846153846,26.954854616882212,1.188358453307175,29.54529278521625,26.954854616882212,0.5180876336668084,0.3960035376503631,0.024,0.35640318388532677,4.1447010693344675,4.1603014230995035,1.384501968776125,27.0,4.1603014230995035,37.27272727272727,26.954854616882205,1.1637931034482758,106.52257269155889,3.9055585290320125,0.0,0.0,0.0,4.1603014230995035,3.905558529032012,0.0
2009-11-15 14:00:00,3.621112286783574,19.999999999999996,13.3,4.023458096426193,29.2877135829953,26.77305227272893,1.3793103448275863,31.2877135829953,29.765384615384615,29.765384615384615,26.77305227272893,1.1591287202777134,29.2877135829953,26.77305227272893,0.5029322620532741,0.38545838053738163,0.024,0.34691254248364345,4.023458096426193,4.0380039344799314,1.3842969072375522,27.0,4.0380039344799314,36.93181818181818,26.77305227272893,1.1637931034482758,106.61347386363553,3.7875174573569934,0.0,0.0,0.0,4.0380039344799314,3.7875174573569934,0.0
2009-11-15 15:00:00,3.5459370780484756,20.0,13.6,3.9399300867205285,29.10990989497504,26.64745359077471,1.3793103448275863,31.10990989497504,29.56923076923077,29.56923076923077,26.64745359077471,1.1624744963831264,29.10990989497504,26.64745359077471,0.49249126084006606,0.378176723657994,0.024,0.34035905129219457,3.9399300867205285,3.953747759086328,1.3841477043786665,27.0,3.953747759086328,36.59090909090909,26.64745359077471,1.163793103448276,106.67627320461264,3.7063047295463347,0.0,0.0,0.0,3.953747759086328,3.7063047295463347,0.0
2009-11-15 16:00:00,3.5163986198445873,20.0,13.3,3.9071095776050973,29.039966096531256,26.598022610528073,1.3793103448275863,31.039966096531256,29.765384615384615,29.765384615384615,26.598022610528073,1.0634079421815525,29.039966096531256,26.598022610528073,0.48838869720063716,0.3753117289694239,0.024,0.3377805560724815,3.9071095776050973,3.92064075050204,1.384087197481371,27.0,3.92064075050204,36.93181818181818,26.598022610528073,1.1637931034482758,106.70098869473597,3.6744183896165366,0.0,0.0,0.0,3.92064075050204,3.6744183896165366,0.0
2009-11-15 17:00:00,3.4936106957210216,20.0,13.1,3.8817896619122463,28.985975679100296,26.55985714040514,1.3793103448275863,30.985975679100296,29.896153846153847,29.896153846153847,26.55985714040514,1.0030194234326182,28.985975679100296,26.55985714040514,0.4852237077390308,0.37309998766813046,0.024,0.33578998890131745,3.8817896619122463,3.895099660679059,1.384039766199598,27.0,3.895099660679059,37.15909090909091,26.559857140405136,1.163793103448276,106.72007142979743,3.6498285734762956,0.0,0.0,0.0,3.895099660679059,3.6498285734762956,0.0
2009-11-15 18:00:00,3.4930401375398485,19.999999999999996,12.8,3.8811557083776096,28.984623531005035,26.55890121326903,1.3793103448275863,30.984623531005035,30.092307692307692,30.092307692307692,26.55890121326903,0.9469116860403578,28.984623531005035,26.55890121326903,0.4851444635472012,0.37304459386257777,0.024,0.33574013447632,3.8811557083776096,3.8944601677638673,1.3840385700889946,27.0,3.8944601677638673,37.5,26.558901213269028,1.163793103448276,106.72054939336549,3.6492130052752283,0.0,0.0,0.0,3.8944601677638673,3.6492130052752283,0.0
2009-11-15 19:00:00,3.535632999148567,20.0,12.0,3.9284811101650745,29.08551612983127,26.6302154359781,1.3793103448275863,31.08551612983127,30.615384615384617,30.615384615384617,26.6302154359781,0.8498062426545157,29.08551612983127,26.6302154359781,0.4910601387706343,0.3771775575794249,0.024,0.3394598018214824,3.9284811101650745,3.9421988659230167,1.384126720901229,27.0,3.9421988659230167,38.40909090909091,26.6302154359781,1.163793103448276,106.68489228201095,3.6951800593304296,0.0,0.0,0.0,3.9421988659230167,3.6951800593304296,0.0
2009-11-15 20:00:00,3.529104695912004,20.000000000000004,12.0,3.9212274399022267,29.07005824202648,26.61929109208759,1.3793103448275863,31.07005824202648,30.615384615384617,30.615384615384617,26.61929109208759,0.8459182606630583,29.07005824202648,26.61929109208759,0.49015342998777833,0.3765443840187375,0.024,0.33888994561686375,3.9212274399022267,3.9348818783041004,1.3841133582791567,27.0,3.9348818783041004,38.40909090909091,26.61929109208759,1.163793103448276,106.6903544539562,3.6881327261896546,0.0,0.0,0.0,3.9348818783041004,3.6881327261896546,0.0
2009-11-15 21:00:00,2.9715887958498044,20.0,11.4,3.301765328722005,27.74126553926516,25.67766220881391,1.3793103448275863,29.74126553926516,31.007692307692306,31.007692307692306,25.67766220881391,0.5340212660170595,27.74126553926516,25.67766220881391,0.4127206660902506,0.3220542659538977,0.024,0.2898488393585079,3.301765328722005,3.3099707553173943,1.3827381565161685,27.0,3.3099707553173943,39.09090909090909,25.677662208813913,1.163793103448276,107.16116889559305,3.0887781361757014,0.0,0.0,0.0,3.3099707553173943,3.0887781361757014,0.0
2009-11-15 22:00:00,2.973599711239877,20.000000000000004,11.0,3.3039996791554187,27.74609127170141,25.68109147222927,1.3793103448275863,29.74609127170141,31.26923076923077,31.26923076923077,25.68109147222927,0.5097001764088352,27.74609127170141,25.68109147222927,0.41299995989442734,0.32225238585433613,0.024,0.2900271472689025,3.3039996791554187,3.3122249177408523,1.3827441092862003,27.0,3.3122249177408523,39.54545454545455,25.68109147222927,1.1637931034482758,107.15945426388537,3.0909311180181427,0.0,0.0,0.0,3.3122249177408523,3.0909311180181427,0.0
2009-11-15 23:00:00,0.0,18.828141760307716,11.0,0.0,18.828141760307716,18.828141760307716,1.3793103448275863,20.828141760307716,31.26923076923077,31.26923076923077,18.828141760307716,0.0,18.828141760307716,18.828141760307716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.828141760307716,18.828141760307716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.537596504510027,10.8,0.0,18.537596504510027,18.537596504510027,1.3793103448275863,20.537596504510027,31.4,31.4,18.537596504510027,0.0,18.537596504510027,18.537596504510027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.537596504510027,18.537596504510027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,18.43126386898945,10.0,0.0,18.43126386898945,18.43126386898945,1.3793103448275863,20.43126386898945,31.923076923076923,31.923076923076923,18.43126386898945,0.0,18.43126386898945,18.43126386898945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43126386898945,18.43126386898945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,18.344068189814237,9.0,0.0,18.344068189814237,18.344068189814237,1.3793103448275863,20.344068189814237,32.57692307692308,32.57692307692308,18.344068189814237,0.0,18.344068189814237,18.344068189814237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.344068189814237,18.344068189814237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,18.290368594010086,10.2,0.0,18.290368594010086,18.290368594010086,1.3793103448275863,20.290368594010086,31.79230769230769,31.79230769230769,18.290368594010086,0.0,18.290368594010086,18.290368594010086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.290368594010086,18.290368594010086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,18.227629096036296,9.0,0.0,18.227629096036296,18.227629096036296,1.3793103448275863,20.227629096036296,32.57692307692308,32.57692307692308,18.227629096036296,0.0,18.227629096036296,18.227629096036296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.227629096036296,18.227629096036296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,4.633503219105784,20.0,10.0,5.148336910117538,31.656640088539433,28.43892951971597,1.3793103448275863,33.65664008853943,31.923076923076923,31.923076923076923,28.43892951971597,1.2738328665308374,31.656640088539433,28.43892951971597,0.6435421137646923,0.48229367059812966,0.024,0.43406430353831665,5.148336910117538,5.172566277177351,1.3858017258730932,27.0,5.172566277177351,40.68181818181818,28.438929519715966,1.163793103448276,105.78053524014202,4.889903672197005,0.0,0.0,0.0,5.172566277177351,4.889903672197005,0.0
2009-11-16 06:00:00,3.6315244534188404,20.0,10.8,4.035027170465378,29.312317639939522,26.79042565839866,1.3793103448275863,31.312317639939522,31.4,31.4,26.79042565839866,0.7546188521755461,29.312317639939522,26.79042565839866,0.5043783963081723,0.3864658391601164,0.024,0.34781925524410473,4.035027170465378,4.0496737543813905,1.3843170483411618,27.0,4.0496737543813905,39.77272727272727,26.79042565839866,1.163793103448276,106.60478717080068,3.7987728899013335,0.0,0.0,0.0,4.0496737543813905,3.7987728899013335,0.0
2009-11-16 07:00:00,4.314071516662185,20.000000000000007,10.0,4.793412796291317,30.91398356169514,27.918100564013066,1.3793103448275863,32.91398356169514,31.923076923076923,31.923076923076923,27.918100564013066,1.0317794763617174,30.91398356169514,27.918100564013066,0.5991765995364147,0.4519700190169966,0.024,0.40677301711529695,4.793412796291317,4.814609798193017,1.3854098078291799,27.0,4.814609798193017,40.68181818181818,27.918100564013066,1.1637931034482758,106.04094971799347,4.540330703371713,0.0,0.0,0.0,4.814609798193017,4.540330703371713,0.0
2009-11-16 08:00:00,4.308712501571237,20.000000000000004,10.0,4.787458335079152,30.901488762669228,27.909327303244755,1.3793103448275863,32.90148876266923,31.923076923076923,31.923076923076923,27.909327303244755,1.0282453180403295,30.901488762669228,27.909327303244755,0.598432291884894,0.45145958558193544,0.024,0.4063136270237419,4.787458335079152,4.808604293637345,1.3854026880605061,27.0,4.808604293637345,40.68181818181818,27.909327303244755,1.1637931034482758,106.04533634837762,4.534479741608092,0.0,0.0,0.0,4.808604293637345,4.534479741608092,0.0
2009-11-16 09:00:00,4.257087250635183,20.0,10.8,4.730096945150203,30.781060201972895,27.824749611254017,1.3793103448275863,32.78106020197289,31.4,31.4,27.824749611254017,1.1405270503955223,30.781060201972895,27.824749611254017,0.5912621181437754,0.4465394355174459,0.024,0.4018854919657013,4.730096945150203,4.750750888701948,1.3853330962284032,27.0,4.750750888701948,39.77272727272727,27.824749611254013,1.163793103448276,106.08762519437299,4.478138595333485,0.0,0.0,0.0,4.750750888701948,4.478138595333485,0.0
2009-11-16 10:00:00,4.200229071032201,20.000000000000004,11.0,4.6669211900357785,30.648293650873477,27.731467907101113,1.3793103448275863,32.64829365087348,31.26923076923077,31.26923076923077,27.731467907101113,1.1372180892935124,30.648293650873477,27.731467907101113,0.5833651487544723,0.44111427739139,0.024,0.39700284965225097,4.6669211900357785,4.687032617774917,1.3852542849971925,27.0,4.687032617774917,39.54545454545455,27.73146790710112,1.163793103448276,106.13426604644944,4.416135139356074,0.0,0.0,0.0,4.687032617774917,4.416135139356074,0.0
2009-11-16 11:00:00,4.129882951195963,20.000000000000007,11.0,4.5887588346621815,30.483839269616052,27.61586499795219,1.3793103448275863,32.483839269616055,31.26923076923077,31.26923076923077,27.61586499795219,1.0827896327010522,30.483839269616052,27.61586499795219,0.5735948543327727,0.4343929024216375,0.024,0.3909536121794737,4.5887588346621815,4.608198124904345,1.3851534965584185,27.0,4.608198124904345,39.54545454545455,27.6158649979522,1.163793103448276,106.1920675010239,4.3394937431272,0.0,0.0,0.0,4.608198124904345,4.3394937431272,0.0
