timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-16 12:00:00,3.9480323086532394,19.999999999999993,12.4,4.386702565170266,30.057695132331478,27.316006029100063,1.3793103448275863,32.057695132331474,30.353846153846153,30.353846153846153,27.316006029100063,1.244845017215723,30.057695132331478,27.316006029100063,0.5483378206462832,0.4169688278743573,0.024,0.3752719450869215,4.386702565170266,4.404399447957702,1.384874773492917,27.0,4.404399447957702,37.95454545454545,27.31600602910006,1.1637931034482758,106.34199698544997,4.141730993222109,0.0,0.0,0.0,4.404399447957702,4.141730993222109,0.0
2009-11-16 13:00:00,3.9025425442874844,20.0,12.0,4.336158382541649,29.950860335264867,27.24076134617634,1.3793103448275863,31.950860335264867,30.615384615384617,30.615384615384617,27.24076134617634,1.1076992223886324,29.950860335264867,27.24076134617634,0.5420197978177062,0.41259892035458895,0.024,0.37133902831913007,4.336158382541649,4.353418274577108,1.3848006303602762,27.0,4.353418274577108,38.40909090909091,27.24076134617634,1.1637931034482762,106.37961932691184,4.092342407429337,0.0,0.0,0.0,4.353418274577108,4.092342407429337,0.0
2009-11-16 14:00:00,3.835059636873373,19.999999999999993,12.0,4.261177374303748,29.79219545641388,27.128959597474037,1.3793103448275863,31.79219545641388,30.615384615384617,30.615384615384617,27.128959597474037,1.053637681028631,29.79219545641388,27.128959597474037,0.5326471717879685,0.4061077212933103,0.024,0.36549694916397923,4.261177374303748,4.277788146433078,1.384687124018174,27.0,4.277788146433078,38.40909090909091,27.128959597474037,1.163793103448276,106.43552020126299,4.019135847078161,0.0,0.0,0.0,4.277788146433078,4.019135847078161,0.0
2009-11-16 15:00:00,3.7776879293997756,19.999999999999996,12.2,4.197431032666417,29.657133773768194,27.033739378351683,1.3793103448275863,31.657133773768194,30.484615384615385,30.484615384615385,27.033739378351683,1.0485670947298,29.657133773768194,27.033739378351683,0.5246788790833021,0.4005809556508772,0.024,0.3605228600857895,4.197431032666417,4.213489128231505,1.384587167045457,27.0,4.213489128231505,38.18181818181818,27.03373937835168,1.1637931034482758,106.48313031082417,3.956954604858378,0.0,0.0,0.0,4.213489128231505,3.9569546048583786,0.0
2009-11-16 16:00:00,3.74220030971484,20.0,12.0,4.1580003441276,29.573511079722266,26.97476086464252,1.3793103448275863,31.573511079722266,30.615384615384617,30.615384615384617,26.97476086464252,0.984579374496406,29.573511079722266,26.97476086464252,0.51975004301595,0.3971585266647548,0.024,0.35744267399827934,4.1580003441276,4.173716196794075,1.3845236772870886,27.0,4.173716196794075,38.40909090909091,26.974760864642516,1.1637931034482758,106.51261956767874,3.918518025126658,0.0,0.0,0.0,4.173716196794075,3.918518025126658,0.0
2009-11-16 17:00:00,3.7360694614206866,20.0,12.0,4.151188290467429,29.55905819441163,26.964565512869488,1.3793103448275863,31.55905819441163,30.615384615384617,30.615384615384617,26.964565512869488,0.980221285893119,29.55905819441163,26.964565512869488,0.5188985363084286,0.3965669689747468,0.024,0.3569102720772721,4.151188290467429,4.166844987364904,1.3845125766911974,27.0,4.166844987364904,38.40909090909091,26.96456551286949,1.163793103448276,106.51771724356526,3.911879727798638,0.0,0.0,0.0,4.166844987364904,3.9118797277986377,0.0
2009-11-16 18:00:00,3.794281192179368,20.0,11.0,4.215867991310409,29.696213061301382,27.06129556673238,1.3793103448275863,31.696213061301382,31.26923076923077,31.26923076923077,27.06129556673238,0.8636941357529389,29.696213061301382,27.06129556673238,0.5269834989138011,0.40218020707281027,0.024,0.3619621863655293,4.215867991310409,4.23208601201769,1.3846164131817889,27.0,4.23208601201769,39.54545454545455,27.061295566732383,1.1637931034482758,106.46935221663381,3.974933559665734,0.0,0.0,0.0,4.23208601201769,3.9749335596657343,0.0
2009-11-16 19:00:00,3.7898957565580913,19.999999999999996,11.0,4.210995285064546,29.68588608133639,27.05401402817105,1.3793103448275863,31.68588608133639,31.26923076923077,31.26923076923077,27.05401402817105,0.8612056205396776,29.68588608133639,27.05401402817105,0.5263744106330682,0.40175760262817867,0.024,0.3615818423653608,4.210995285064546,4.227171045327363,1.384608710642693,27.0,4.227171045327363,39.54545454545455,27.054014028171053,1.163793103448276,106.47299298591447,3.970181476805658,0.0,0.0,0.0,4.227171045327363,3.9701814768056582,0.0
2009-11-16 20:00:00,3.7924252779983294,20.0,11.0,4.213805864442588,29.691842801468837,27.05821413619222,1.3793103448275863,31.691842801468837,31.26923076923077,31.26923076923077,27.05821413619222,0.8626399701084373,29.691842801468837,27.05821413619222,0.5267257330553236,0.40200136650386536,0.024,0.36180122985347885,4.213805864442588,4.230006001092975,1.3846131558227612,27.0,4.230006001092975,39.54545454545455,27.058214136192227,1.163793103448276,106.47089293190389,3.9729224435061146,0.0,0.0,0.0,4.230006001092975,3.9729224435061146,0.0
2009-11-16 21:00:00,3.1520455834245813,20.0,11.4,3.502272870471757,28.173330975632496,25.984410431587648,1.3793103448275863,30.173330975632496,31.007692307692306,31.007692307692306,25.984410431587648,0.6010414754483078,28.173330975632496,25.984410431587648,0.4377841088089696,0.33978579377328344,0.024,0.3058072143959551,3.502272870471757,3.5122514498490855,1.3832402378630135,27.0,3.5122514498490855,39.09090909090909,25.98441043158764,1.1637931034482758,107.00779478420618,3.2822388844961754,0.0,0.0,0.0,3.5122514498490855,3.2822388844961754,0.0
2009-11-16 22:00:00,3.1485136087362404,20.0,11.0,3.4983484541513783,28.16489321328416,25.978425429439547,1.3793103448275863,30.16489321328416,31.26923076923077,31.26923076923077,25.978425429439547,0.5700110737788218,28.16489321328416,25.978425429439547,0.4372935567689223,0.339439647425369,0.024,0.30549568268283206,3.4983484541513783,3.508292418893915,1.3832309987069056,27.0,3.508292418893915,39.54545454545455,25.97842542943955,1.163793103448276,107.01078728528023,3.2784474424444263,0.0,0.0,0.0,3.508292418893915,3.2784474424444268,0.0
2009-11-16 23:00:00,0.0,18.761773436788964,11.0,0.0,18.761773436788964,18.761773436788964,1.3793103448275863,20.761773436788964,31.26923076923077,31.26923076923077,18.761773436788964,0.0,18.761773436788964,18.761773436788964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.761773436788964,18.761773436788964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,18.45952060863369,11.0,0.0,18.45952060863369,18.45952060863369,1.3793103448275863,20.45952060863369,31.26923076923077,31.26923076923077,18.45952060863369,0.0,18.45952060863369,18.45952060863369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45952060863369,18.45952060863369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,18.350223875561525,10.0,0.0,18.350223875561525,18.350223875561525,1.3793103448275863,20.350223875561525,31.923076923076923,31.923076923076923,18.350223875561525,0.0,18.350223875561525,18.350223875561525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.350223875561525,18.350223875561525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,18.276920028224083,9.0,0.0,18.276920028224083,18.276920028224083,1.3793103448275863,20.276920028224083,32.57692307692308,32.57692307692308,18.276920028224083,0.0,18.276920028224083,18.276920028224083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.276920028224083,18.276920028224083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,18.225432482953785,10.0,0.0,18.225432482953785,18.225432482953785,1.3793103448275863,20.225432482953785,31.923076923076923,31.923076923076923,18.225432482953785,0.0,18.225432482953785,18.225432482953785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.225432482953785,18.225432482953785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,18.155688984419534,8.0,0.0,18.155688984419534,18.155688984419534,1.3793103448275863,20.155688984419534,33.23076923076923,33.23076923076923,18.155688984419534,0.0,18.155688984419534,18.155688984419534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.155688984419534,18.155688984419534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,5.686004490530081,20.0,8.0,6.317782767255646,34.07712344586149,30.12850921632671,1.3793103448275863,36.07712344586149,33.23076923076923,33.23076923076923,30.12850921632671,1.7556118536728906,34.07712344586149,30.12850921632671,0.7897228459069557,0.5809351838925166,0.024,0.5228416655032649,6.317782767255646,6.351876285644898,1.386753706579369,27.0,6.351876285644898,42.95454545454545,30.128509216326705,1.1637931034482758,104.93574539183665,6.053110178925773,0.0,0.0,0.0,6.351876285644898,6.053110178925773,0.0
2009-11-17 06:00:00,4.72185850711811,20.0,8.6,5.246509452353456,31.86135004611121,28.582281638390302,1.3793103448275863,33.86135004611121,32.83846153846154,32.83846153846154,28.582281638390302,1.0626554991463293,31.86135004611121,28.582281638390302,0.655813681544182,0.4906471604280363,0.024,0.4415824443852327,5.246509452353456,5.271574168396259,1.3858998730543015,27.0,5.271574168396259,42.27272727272727,28.582281638390302,1.163793103448276,105.70885918080485,4.986880200248626,0.0,0.0,0.0,5.271574168396259,4.986880200248626,0.0
2009-11-17 07:00:00,4.757026682890676,20.0,8.0,5.285585203211863,31.942748390986356,28.639257638978943,1.3793103448275863,33.94274839098635,33.23076923076923,33.23076923076923,28.639257638978943,0.9923832004330049,31.942748390986356,28.639257638978943,0.6606981504014828,0.49396814471916717,0.024,0.4445713302472505,5.285585203211863,5.310982017683779,1.385937820798553,27.0,5.310982017683779,42.95454545454545,28.639257638978947,1.163793103448276,105.68037118051052,5.0255141596845805,0.0,0.0,0.0,5.310982017683779,5.0255141596845805,0.0
2009-11-17 08:00:00,4.773025738027163,19.999999999999993,8.0,5.303361931141292,31.97976352667741,28.6651623197141,1.3793103448275863,33.97976352667741,33.23076923076923,33.23076923076923,28.6651623197141,1.0013704251831688,31.97976352667741,28.6651623197141,0.6629202413926615,0.49547822031339656,0.024,0.4459303982820569,5.303361931141292,5.328909753172631,1.3859548800626256,27.0,5.328909753172631,42.95454545454545,28.665162319714106,1.163793103448276,105.66741884014294,5.043096359942678,0.0,0.0,0.0,5.328909753172631,5.043096359942678,0.0
2009-11-17 09:00:00,4.807709555839634,20.0,8.8,5.341899506488482,32.05997453783441,28.72128734627911,1.3793103448275863,34.05997453783441,32.707692307692305,32.707692307692305,28.72128734627911,1.1551976846384084,32.05997453783441,28.72128734627911,0.6677374383110602,0.49875028521872444,0.024,0.448875256696852,5.341899506488482,5.367774535010354,1.3859914316712427,27.0,5.367774535010354,42.04545454545455,28.721287346279105,1.163793103448276,105.63935632686045,5.081226090020689,0.0,0.0,0.0,5.367774535010354,5.081226090020689,0.0
2009-11-17 10:00:00,4.46461907337042,20.0,12.0,4.960687859300466,31.264507560678066,28.164077648615272,1.3793103448275863,33.26450756067807,30.615384615384617,30.615384615384617,28.164077648615272,1.7445612112615863,31.264507560678066,28.164077648615272,0.6200859824125583,0.4662860450230401,0.024,0.4196574405207361,4.960687859300466,4.98331646380277,1.385602187645416,27.0,4.98331646380277,38.40909090909091,28.164077648615276,1.163793103448276,105.91796117569237,4.704883296928884,0.0,0.0,0.0,4.98331646380277,4.704883296928884,0.0
2009-11-17 11:00:00,4.175454038079291,19.999999999999993,14.0,4.639393375643657,30.59039935736877,27.690778497591484,1.3793103448275863,32.59039935736877,29.307692307692307,29.307692307692307,27.690778497591484,2.4735251953344894,30.59039935736877,27.690778497591484,0.5799241719554571,0.43874826851904647,0.024,0.3948734416671418,4.639393375643657,4.659268202495562,1.3852192109354713,27.0,4.659268202495562,36.13636363636363,27.690778497591488,1.163793103448276,106.15461075120426,4.3891340842608715,0.0,0.0,0.0,4.659268202495562,4.3891340842608715,0.0
2009-11-17 12:00:00,3.960015528491659,20.0,14.8,4.400017253879621,30.08582236349418,27.33581157981942,1.3793103448275863,32.08582236349418,28.784615384615385,28.784615384615385,27.33581157981942,2.6181035070129486,30.08582236349418,27.33581157981942,0.5500021567349527,0.41811921463952645,0.024,0.3763072931755738,4.400017253879621,4.417829175343574,1.384893997372319,27.0,4.417829175343574,35.22727272727273,27.33581157981942,1.1637931034482758,106.33209421009029,4.154746700102468,0.0,0.0,0.0,4.417829175343574,4.154746700102468,0.0
2009-11-17 13:00:00,3.7769858631540427,20.000000000000004,15.0,4.196650959060047,29.655480023664957,27.032573174252427,1.3793103448275863,31.655480023664957,28.653846153846153,28.653846153846153,27.032573174252427,2.2314579940883346,29.655480023664957,27.032573174252427,0.5245813698825059,0.400513276750017,0.024,0.3604619490750153,4.196650959060047,4.212702286735049,1.3845859235036135,27.0,4.212702286735049,35.0,27.032573174252434,1.163793103448276,106.48371341287378,3.9561940053695923,0.0,0.0,0.0,4.212702286735049,3.9561940053695928,0.0
2009-11-17 14:00:00,3.471782910629512,20.0,17.0,3.8575365673661244,28.934234450695183,26.523274096091352,1.3793103448275863,30.934234450695183,28.0,28.0,26.523274096091352,2.2519159102391986,28.934234450695183,26.523274096091352,0.48219207092076555,0.3709802051228768,0.024,0.3338821846105891,3.8575365673661244,3.8706345878784125,1.3839937055356077,27.0,3.8706345878784125,35.0,26.52327409609135,1.1637931034482762,106.73836295195433,3.6262825106477266,0.0,0.0,0.0,3.8706345878784125,3.6262825106477266,0.0
2009-11-17 15:00:00,3.2727110519197304,19.999999999999993,18.0,3.6363456132441447,28.46116112466604,26.18844511638845,1.3793103448275863,30.46116112466604,28.0,28.0,26.18844511638845,1.7304365048123642,28.46116112466604,26.18844511638845,0.4545432016555181,0.3515905497853082,0.024,0.31643149480677735,3.6363456132441447,3.6475046682226755,1.3835431107985454,27.0,3.6475046682226755,35.0,26.188445116388454,1.163793103448276,106.90577744180577,3.411887323122641,0.0,0.0,0.0,3.6475046682226755,3.411887323122641,0.0
2009-11-17 16:00:00,3.19185626594025,19.999999999999996,17.0,3.546506962155833,28.2683866946231,26.051819843275705,1.3793103448275863,30.2683866946231,28.0,28.0,26.051819843275705,1.5693279584604893,28.2683866946231,26.051819843275705,0.44331337026947915,0.3436849569095715,0.024,0.3093164612186144,3.546506962155833,3.5568754578467905,1.3833428685246911,27.0,3.5568754578467905,35.0,26.05181984327571,1.163793103448276,106.97409007836214,3.324987812694886,0.0,0.0,0.0,3.5568754578467905,3.324987812694886,0.0
2009-11-17 17:00:00,3.2151496092446834,20.0,16.0,3.572388454716315,28.323961296204438,26.09121851200674,1.3793103448275863,30.323961296204438,28.0,28.0,26.09121851200674,1.613408993619654,28.323961296204438,26.09121851200674,0.44654855683953937,0.3459643153970683,0.024,0.31136788385736147,3.572388454716315,3.582984886256022,1.383401660155201,27.0,3.582984886256022,35.0,26.09121851200674,1.1637931034482758,106.95439074399663,3.350011964288746,0.0,0.0,0.0,3.582984886256022,3.350011964288746,0.0
2009-11-17 18:00:00,3.149697920932998,19.999999999999996,16.0,3.49966435659222,28.167722575061582,25.980432352191443,1.3793103448275863,30.167722575061582,28.0,28.0,25.980432352191443,1.4938603491785614,28.167722575061582,25.980432352191443,0.4374580445740275,0.33955571825407277,0.024,0.3056001464286655,3.49966435659222,3.509619928417627,1.3832340991675096,27.0,3.509619928417627,35.0,25.980432352191443,1.1637931034482758,107.00978382390429,3.279718735057975,0.0,0.0,0.0,3.509619928417627,3.279718735057975,0.0
2009-11-17 19:00:00,3.1262736757025635,20.000000000000004,15.0,3.473637417447293,28.111745869212626,25.940722483308065,1.3793103448275863,30.111745869212626,28.653846153846153,28.653846153846153,25.940722483308065,1.1037148979083853,28.111745869212626,25.940722483308065,0.4342046771809116,0.33725924046049643,0.024,0.3035333164144468,3.473637417447293,3.4833633414933423,1.3831723102654108,27.0,3.4833633414933423,35.0,25.940722483308065,1.1637931034482758,107.02963875834597,3.2545782475807115,0.0,0.0,0.0,3.4833633414933423,3.254578247580712,0.0
2009-11-17 20:00:00,3.0911285272006186,20.0,15.0,3.434587252445132,28.02769859386825,25.881081561090042,1.3793103448275863,30.02769859386825,28.653846153846153,28.653846153846153,25.881081561090042,1.0678335576807878,28.02769859386825,25.881081561090042,0.4293234065556415,0.33381072371899906,0.024,0.30042965134709915,3.434587252445132,3.443968324817032,1.3830777291497989,27.0,3.443968324817032,35.0,25.881081561090042,1.163793103448276,107.05945921945498,3.2168743891723204,0.0,0.0,0.0,3.443968324817032,3.2168743891723204,0.0
2009-11-17 21:00:00,3.058356174008799,20.0,15.0,3.3981735266764437,27.949258775147065,25.82540032097429,1.3793103448275863,29.949258775147065,28.653846153846153,28.653846153846153,25.82540032097429,1.0357136427165052,27.949258775147065,25.82540032097429,0.42477169083455546,0.3305918183069125,0.024,0.29753263647622125,3.3981735266764437,3.4072327085071348,1.3829874446333075,27.0,3.4072327085071348,35.0,25.82540032097429,1.163793103448276,107.08729983951285,3.181733701020951,0.0,0.0,0.0,3.4072327085071348,3.181733701020951,0.0
2009-11-17 22:00:00,3.016867765323285,20.0,15.0,3.35207529480365,27.849863448324324,25.754816389072044,1.3793103448275863,29.849863448324324,28.653846153846153,28.653846153846153,25.754816389072044,0.9967886900783338,27.849863448324324,25.754816389072044,0.41900941185045626,0.32651231609751286,0.024,0.29386108448776155,3.35207529480365,3.3607265264134014,1.3828701494875022,27.0,3.3607265264134014,35.0,25.754816389072047,1.1637931034482758,107.12259180546397,3.1372714847270733,0.0,0.0,0.0,3.3607265264134014,3.1372714847270733,0.0
2009-11-17 23:00:00,0.0,18.95589586054291,13.0,0.0,18.95589586054291,18.95589586054291,1.3793103448275863,20.95589586054291,29.96153846153846,29.96153846153846,18.95589586054291,0.0,18.95589586054291,18.95589586054291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95589586054291,18.95589586054291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.713315762019555,14.2,0.0,18.713315762019555,18.713315762019555,1.3793103448275863,20.713315762019555,29.176923076923078,29.176923076923078,18.713315762019555,0.0,18.713315762019555,18.713315762019555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.713315762019555,18.713315762019555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.63716565037015,14.0,0.0,18.63716565037015,18.63716565037015,1.3793103448275863,20.63716565037015,29.307692307692307,29.307692307692307,18.63716565037015,0.0,18.63716565037015,18.63716565037015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63716565037015,18.63716565037015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.59769212948263,14.0,0.0,18.59769212948263,18.59769212948263,1.3793103448275863,20.59769212948263,29.307692307692307,29.307692307692307,18.59769212948263,0.0,18.59769212948263,18.59769212948263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59769212948263,18.59769212948263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.575840296880628,15.0,0.0,18.575840296880628,18.575840296880628,1.3793103448275863,20.575840296880628,28.653846153846153,28.653846153846153,18.575840296880628,0.0,18.575840296880628,18.575840296880628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.575840296880628,18.575840296880628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.553825994867193,15.0,0.0,18.553825994867193,18.553825994867193,1.3793103448275863,20.553825994867193,28.653846153846153,28.653846153846153,18.553825994867193,0.0,18.553825994867193,18.553825994867193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.553825994867193,18.553825994867193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,4.1206409791703855,20.000000000000004,15.0,4.578489976855984,30.46221744821282,27.600661212677828,1.3793103448275863,32.46221744821282,28.653846153846153,28.653846153846153,27.600661212677828,3.74765529176748,30.46221744821282,27.600661212677828,0.572311247106998,0.4335090878613754,0.024,0.3901581790752378,4.578489976855984,4.597840885642121,1.3851399761701146,27.0,4.597840885642121,35.0,27.600661212677828,1.1637931034482758,106.19966939366108,4.329430507545967,0.0,0.0,0.0,4.597840885642121,4.329430507545967,0.0
2009-11-18 06:00:00,3.2668305767616093,20.0,16.2,3.6298117519573436,28.44715344397202,26.17852109899868,1.3793103448275863,30.44715344397202,28.0,28.0,26.17852109899868,1.7179161725738399,28.44715344397202,26.17852109899868,0.45372646899466795,0.3510161890312968,0.024,0.3159145701281671,3.6298117519573436,3.6409133708604733,1.383528904588753,27.0,3.6409133708604733,35.0,26.17852109899868,1.1637931034482758,106.91073945050066,3.405563734358235,0.0,0.0,0.0,3.6409133708604733,3.405563734358235,0.0
2009-11-18 07:00:00,3.2899411885949905,20.0,15.0,3.6554902095499893,28.502193210850606,26.217511829881865,1.3793103448275863,30.502193210850606,28.653846153846153,28.653846153846153,26.217511829881865,1.2934532967862724,28.502193210850606,26.217511829881865,0.45693627619374866,0.3532729209775793,0.024,0.31794562887982136,3.6554902095499893,3.666817501647747,1.3835844230698169,27.0,3.666817501647747,35.0,26.217511829881865,1.1637931034482758,106.89124408505907,3.430418958104618,0.0,0.0,0.0,3.666817501647747,3.430418958104618,0.0
2009-11-18 08:00:00,3.1677001062463237,20.0,16.0,3.5196667847181375,28.210720245160026,26.01092850471119,1.3793103448275863,30.210720245160026,28.0,28.0,26.01092850471119,1.5254331034625768,28.210720245160026,26.01092850471119,0.4399583480897672,0.34131956999690916,0.024,0.30718761299721825,3.5196667847181375,3.5297987417178285,1.383280923282256,27.0,3.5297987417178285,35.0,26.01092850471119,1.1637931034482758,106.9945357476444,3.2990458036503427,0.0,0.0,0.0,3.5297987417178285,3.2990458036503427,0.0
2009-11-18 09:00:00,3.0411229394076233,20.000000000000007,18.0,3.3790254882306927,27.90798528064354,25.796094350499356,1.3793103448275863,29.90798528064354,28.0,28.0,25.796094350499356,1.321723099968202,27.90798528064354,25.796094350499356,0.4223781860288366,0.32889791114742917,0.024,0.2960081200326863,3.3790254882306927,3.3879152793454352,1.3829391368833508,27.0,3.3879152793454352,35.0,25.796094350499363,1.1637931034482758,107.10195282475031,3.1632619107226194,0.0,0.0,0.0,3.3879152793454352,3.1632619107226194,0.0
2009-11-18 10:00:00,2.9333580022912793,20.0,18.0,3.2592866692125324,27.649471945891605,25.612417777633773,1.3793103448275863,29.649471945891605,28.0,28.0,25.612417777633773,1.176809686774927,27.649471945891605,25.612417777633773,0.40741083365156655,0.31828535336460906,0.024,0.28645681802814815,3.2592866692125324,3.2671152045489933,1.3826233334874758,27.0,3.2671152045489933,35.0,25.612417777633773,1.163793103448276,107.19379111118312,3.047858621923623,0.0,0.0,0.0,3.2671152045489933,3.047858621923623,0.0
2009-11-18 11:00:00,2.707166680123085,20.0,19.0,3.0079629779145387,27.10442703422788,25.22445017303129,1.3793103448275863,29.10442703422788,28.0,28.0,25.22445017303129,0.9342550825387074,27.10442703422788,25.22445017303129,0.37599537223931734,0.29589305297422,0.024,0.26630374767679804,3.0079629779145387,3.013552283211961,1.3818733373490149,27.0,3.013552283211961,35.0,25.224450173031293,1.163793103448276,107.38777491348435,2.8062340295622965,0.0,0.0,0.0,3.013552283211961,2.8062340295622965,0.0
2009-11-18 12:00:00,2.5090968514853977,20.0,19.6,2.787885390539331,26.62423227926694,24.881803910179862,1.3793103448275863,28.62423227926694,28.0,28.0,24.881803910179862,0.7707499481668262,26.62423227926694,24.881803910179862,0.34848567381741635,0.27614486854672327,0.024,0.2485303816920509,2.787885390539331,2.791499877394003,1.381098617446976,27.0,2.791499877394003,35.0,24.881803910179862,1.1637931034482758,107.55909804491007,2.5953172982432826,0.0,0.0,0.0,2.791499877394003,2.5953172982432826,0.0
2009-11-18 13:00:00,2.2207908997180916,20.0,21.0,2.467545444131213,25.919896451531297,24.37768054894929,1.3793103448275863,27.919896451531297,28.0,28.0,24.37768054894929,0.5872464803654881,25.919896451531297,24.37768054894929,0.3084431805164016,0.24714184801153408,0.024,0.22242766321038068,2.467545444131213,2.4682596289323664,1.3797095603665313,27.0,2.4682596289323664,35.0,24.377680548949293,1.1637931034482758,107.81115972552536,2.2894286966361066,0.0,0.0,0.0,2.4682596289323664,2.2894286966361066,0.0
2009-11-18 14:00:00,2.2353903290467927,20.0,19.0,2.4837670322742142,25.955727451733665,24.40337305656228,1.3793103448275863,27.955727451733665,28.0,28.0,24.40337305656228,0.5953295990303304,25.955727451733665,24.40337305656228,0.3104708790342768,0.2486184121991027,0.024,0.2237565709791924,2.4837670322742142,2.484628873494125,1.3797889511118204,27.0,2.484628873494125,35.0,24.40337305656228,1.163793103448276,107.79831347171886,2.3048865918908583,0.0,0.0,0.0,2.484628873494125,2.3048865918908583,0.0
2009-11-18 15:00:00,2.0377964703677316,20.0,20.2,2.2642183004085905,25.469173139902512,24.05403670214714,1.3793103448275863,27.469173139902512,28.0,28.0,24.05403670214714,0.4946605380238955,25.469173139902512,24.05403670214714,0.2830272875510738,0.22855703620919166,0.024,0.20570133258827247,2.2642183004085905,2.2630740040295096,1.378613265472236,27.0,2.2630740040295096,35.0,24.054036702147144,1.1637931034482758,107.97298164892644,2.095963239570324,0.0,0.0,0.0,2.2630740040295096,2.095963239570324,0.0
2009-11-18 16:00:00,2.0002587425358413,19.999999999999996,19.0,2.2225097139287127,25.376333528619774,23.987264957414332,1.3793103448275863,27.376333528619774,28.0,28.0,23.987264957414332,0.47746901542344783,25.376333528619774,23.987264957414332,0.2778137142410891,0.22472636366481874,0.024,0.20225372729833688,2.2225097139287127,2.2209823502951944,1.3783624486511086,27.0,2.2209823502951944,35.0,23.987264957414336,1.1637931034482758,108.00636752129283,2.056343900147684,0.0,0.0,0.0,2.2209823502951944,2.056343900147684,0.0
2009-11-18 17:00:00,2.0341455884081467,20.0,18.0,2.2601617648979406,25.46014955743206,24.047548454370848,1.3793103448275863,27.46014955743206,28.0,28.0,24.047548454370848,0.49296374467179993,25.46014955743206,24.047548454370848,0.2825202206122426,0.22818475228326981,0.024,0.20536627705494281,2.2601617648979406,2.2589802401262675,1.3785892949604706,27.0,2.2589802401262675,35.0,24.047548454370848,1.1637931034482762,107.97622577281457,2.0921089100476933,0.0,0.0,0.0,2.2589802401262675,2.0921089100476933,0.0
2009-11-18 18:00:00,2.000656373361795,20.0,18.0,2.22295152595755,25.37731767218419,23.987972968460724,1.3793103448275863,27.37731767218419,28.0,28.0,23.987972968460724,0.47764820807849,25.37731767218419,23.987972968460724,0.27786894074469376,0.22476697537547796,0.024,0.20229027783793016,2.22295152595755,2.221428223495098,1.3783651569455195,27.0,2.221428223495098,35.0,23.987972968460724,1.1637931034482758,108.00601351576964,2.056763462685116,0.0,0.0,0.0,2.221428223495098,2.056763462685116,0.0
2009-11-18 19:00:00,1.9105827230930668,20.0,18.0,2.12286969232563,25.153986678749956,23.827193121046438,1.3793103448275863,27.153986678749956,28.0,28.0,23.827193121046438,0.4385681227715946,25.153986678749956,23.827193121046438,0.26535871154070373,0.21554831519511344,0.024,0.19399348367560212,2.12286969232563,2.1204245238451414,1.377721624524982,27.0,2.1204245238451414,35.0,23.82719312104644,1.163793103448276,108.08640343947678,1.9617865488812178,0.0,0.0,0.0,2.1204245238451414,1.9617865488812178,0.0
2009-11-18 20:00:00,1.9671743567755255,20.0,17.0,2.1857492853061395,25.29439518552783,23.92830188221149,1.3793103448275863,27.29439518552783,28.0,28.0,23.92830188221149,0.46277169150431224,25.29439518552783,23.92830188221149,0.27321866066326744,0.22134472962574364,0.024,0.1992102566631693,2.1857492853061395,2.183883758268714,1.378133109744596,27.0,2.183883758268714,35.0,23.928301882211496,1.1637931034482758,108.03584905889426,2.021443601630973,0.0,0.0,0.0,2.183883758268714,2.021443601630973,0.0
2009-11-18 21:00:00,1.8672147035274829,20.0,18.0,2.0746830039194255,25.04616720394358,23.749490326493937,1.3793103448275863,27.04616720394358,28.0,28.0,23.749490326493937,0.42077773451806993,25.04616720394358,23.749490326493937,0.2593353754899282,0.2110957807305004,0.024,0.18998620265745036,2.0746830039194255,2.071792581992476,1.377388707229347,27.0,2.071792581992476,35.0,23.749490326493945,1.1637931034482758,108.12525483675303,1.9161042303395797,0.0,0.0,0.0,2.071792581992476,1.9161042303395797,0.0
2009-11-18 22:00:00,1.915953223794033,20.0,17.0,2.1288369153267035,25.167325154821683,23.836802082742494,1.3793103448275863,27.167325154821683,28.0,28.0,23.836802082742494,0.44081599621848916,25.167325154821683,23.836802082742494,0.26610461441583794,0.21609905370154026,0.024,0.19448914833138622,2.1288369153267035,2.1264468206968576,1.37776176108013,27.0,2.1264468206968576,35.0,23.836802082742487,1.163793103448276,108.08159895862876,1.9674457457932448,0.0,0.0,0.0,2.1264468206968576,1.9674457457932448,0.0
2009-11-18 23:00:00,0.0,19.33505017140243,16.0,0.0,19.33505017140243,19.33505017140243,1.3793103448275863,21.33505017140243,28.0,28.0,19.33505017140243,0.0,19.33505017140243,19.33505017140243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33505017140243,19.33505017140243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,19.183761349165618,17.4,0.0,19.183761349165618,19.183761349165618,1.3793103448275863,21.183761349165618,28.0,28.0,19.183761349165618,0.0,19.183761349165618,19.183761349165618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.183761349165618,19.183761349165618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,19.12615702919365,16.0,0.0,19.12615702919365,19.12615702919365,1.3793103448275863,21.12615702919365,28.0,28.0,19.12615702919365,0.0,19.12615702919365,19.12615702919365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12615702919365,19.12615702919365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,19.09495820205717,16.0,0.0,19.09495820205717,19.09495820205717,1.3793103448275863,21.09495820205717,28.0,28.0,19.09495820205717,0.0,19.09495820205717,19.09495820205717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09495820205717,19.09495820205717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,19.05594205654201,14.6,0.0,19.05594205654201,19.05594205654201,1.3793103448275863,21.05594205654201,28.915384615384614,28.915384615384614,19.05594205654201,0.0,19.05594205654201,19.05594205654201,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05594205654201,19.05594205654201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,19.015948970426837,14.0,0.0,19.015948970426837,19.015948970426837,1.3793103448275863,21.015948970426837,29.307692307692307,29.307692307692307,19.015948970426837,0.0,19.015948970426837,19.015948970426837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.015948970426837,19.015948970426837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,3.02423893040288,20.0,14.0,3.3602654782254224,27.867530544569323,25.767364620678432,1.3793103448275863,29.867530544569323,29.307692307692307,29.307692307692307,25.767364620678432,0.8182238597016446,27.867530544569323,25.767364620678432,0.4200331847781778,0.32723748396594615,0.024,0.2945137355693515,3.3602654782254224,3.368989226622017,1.3828912393988824,27.0,3.368989226622017,36.13636363636363,25.767364620678432,1.163793103448276,107.11631768966079,3.14516900812695,0.0,0.0,0.0,3.368989226622017,3.14516900812695,0.0
2009-11-19 06:00:00,2.534015089316014,20.0,14.6,2.8155723214622377,26.684801203675498,24.925068502761597,1.3793103448275863,28.684801203675498,28.915384615384614,28.915384615384614,24.925068502761597,0.6082770011186929,26.684801203675498,24.925068502761597,0.3519465401827797,0.2786368729544903,0.024,0.2507731856590413,2.8155723214622377,2.8194360087576866,1.3812031123530957,27.0,2.8194360087576866,35.45454545454545,24.925068502761594,1.1637931034482758,107.5374657486192,2.621817418822601,0.0,0.0,0.0,2.8194360087576866,2.621817418822601,0.0
2009-11-19 07:00:00,2.5680656240580344,20.0,14.0,2.8534062489533714,26.767493150073726,24.984114244477865,1.3793103448275863,28.767493150073726,29.307692307692307,29.307692307692307,24.984114244477865,0.5689345577368524,26.767493150073726,24.984114244477865,0.3566757811191714,0.2820385774692382,0.024,0.2538347197223144,2.8534062489533714,2.857610106700295,1.3813424510096748,27.0,2.857610106700295,36.13636363636363,24.984114244477865,1.163793103448276,107.50794287776107,2.658045564084006,0.0,0.0,0.0,2.857610106700295,2.658045564084006,0.0
2009-11-19 08:00:00,2.4974523471484273,20.000000000000004,15.0,2.7749470523871413,26.595911859762545,24.86156995202058,1.3793103448275863,28.595911859762545,28.653846153846153,28.653846153846153,24.86156995202058,0.6308073588271119,26.595911859762545,24.86156995202058,0.34686838154839267,0.27497956348279484,0.024,0.24748160713451536,2.7749470523871413,2.778445008735421,1.3810490329127465,27.0,2.778445008735421,35.0,24.86156995202058,1.163793103448276,107.56921502398971,2.582936956559348,0.0,0.0,0.0,2.778445008735421,2.582936956559348,0.0
2009-11-19 09:00:00,2.482417965106775,20.0,16.2,2.758242183451972,26.55933174026017,24.83543037560269,1.3793103448275863,28.55933174026017,28.0,28.0,24.83543037560269,0.7513802089872833,26.55933174026017,24.83543037560269,0.3447802729314965,0.2734742907807087,0.024,0.2461268617026378,2.758242183451972,2.7615896125300425,1.3809842890459976,27.0,2.7615896125300425,35.0,24.83543037560269,1.1637931034482756,107.58228481219865,2.566955718918612,0.0,0.0,0.0,2.7615896125300425,2.566955718918612,0.0
2009-11-19 10:00:00,2.2043618533443836,20.0,18.0,2.449290948160426,25.87955307183279,24.34874622923253,1.3793103448275863,27.87955307183279,28.0,28.0,24.34874622923253,0.5782829259461706,25.87955307183279,24.34874622923253,0.30616136852005327,0.2454791832255677,0.024,0.22093126490301093,2.449290948160426,2.449838866482983,1.3796189032742654,27.0,2.449838866482983,35.0,24.348746229232532,1.1637931034482758,107.82562688538374,2.2720376753173044,0.0,0.0,0.0,2.449838866482983,2.2720376753173044,0.0
2009-11-19 11:00:00,1.9086580429588749,20.0,20.0,2.1207311588431943,25.149205722173768,23.823748747896772,1.3793103448275863,27.149205722173768,28.0,28.0,23.823748747896772,0.4377649729104334,25.149205722173768,23.823748747896772,0.2650913948553993,0.21535090728169298,0.024,0.19381581655352367,2.1207311588431943,2.1182662495713633,1.3777071831804724,27.0,2.1182662495713633,35.0,23.823748747896772,1.163793103448276,108.0881256260516,1.9597585186182698,0.0,0.0,0.0,2.1182662495713633,1.9597585186182698,0.0
2009-11-19 12:00:00,1.5470224380400404,20.000000000000007,22.2,1.7189138200444893,24.24369235138838,23.169371213860575,1.3793103448275863,26.24369235138838,28.0,28.0,23.169371213860575,0.3067555641846981,24.24369235138838,23.169371213860575,0.21486422750556117,0.17791352556597456,0.024,0.1601221730093771,1.7189138200444893,1.7127051726010867,1.3743283314501813,27.0,1.7127051726010867,35.0,23.16937121386058,1.163793103448276,108.4153143930697,1.5797631378824548,0.0,0.0,0.0,1.7127051726010867,1.5797631378824546,0.0
2009-11-19 13:00:00,1.3556179051951032,19.999999999999993,22.0,1.506242116883448,23.75787619207571,22.816474869023555,1.3793103448275863,25.75787619207571,28.0,28.0,22.816474869023555,0.2505022259389745,23.75787619207571,22.816474869023555,0.188280264610431,0.1577844254663827,0.024,0.14200598291974442,1.506242116883448,1.4980205594300862,1.3717816221083734,27.0,1.4980205594300862,35.0,22.81647486902356,1.163793103448276,108.59176256548822,1.3794974167830436,0.0,0.0,0.0,1.4980205594300862,1.3794974167830438,0.0
2009-11-19 14:00:00,1.186005261340912,20.000000000000004,22.0,1.3177836237121245,23.322856607102615,22.499241842282537,1.3793103448275863,25.322856607102615,28.0,28.0,22.499241842282537,0.20652068909360377,23.322856607102615,22.499241842282537,0.16472295296401557,0.13973036278524348,0.024,0.12575732650671914,1.3177836237121245,1.307756659990649,1.3688152267069922,27.0,1.307756659990649,35.0,22.499241842282544,1.1273764310264216,108.75037907885873,1.202530668001027,0.0,0.0,0.0,1.307756659990649,1.202530668001027,0.0
2009-11-19 15:00:00,1.0653931053283876,20.0,22.0,1.1837701170315418,23.010555188879444,22.27069886573473,1.3793103448275863,25.010555188879444,28.0,28.0,22.27069886573473,0.17811796871634913,23.010555188879444,22.27069886573473,0.14797126462894272,0.12675009731074016,0.024,0.11407508757966614,1.1837701170315418,1.172445126762616,1.366114644067566,27.0,1.172445126762616,35.0,22.27069886573473,1.0107285575539793,108.86465056713263,1.076975051731429,0.0,0.0,0.0,1.172445126762616,1.076975051731429,0.0
2009-11-19 16:00:00,0.945201516498562,20.000000000000004,22.0,1.0502239072206243,22.696554024087522,22.04016408207463,1.3793103448275863,24.696554024087522,28.0,28.0,22.04016408207463,0.15191113475726664,22.696554024087522,22.04016408207463,0.13127798840257804,0.11368123454789145,0.024,0.1023131110931023,1.0502239072206243,1.0375920306754134,1.3627202844855861,27.0,1.0375920306754134,35.0,22.04016408207463,0.8944758885132874,108.97991795896269,0.9520947070873438,0.0,0.0,0.0,1.0375920306754134,0.9520947070873438,0.0
2009-11-19 17:00:00,1.1085074637935046,20.0,20.0,1.2316749597705607,23.12249566719059,22.352698817333994,1.3793103448275863,25.12249566719059,28.0,28.0,22.352698817333994,0.18801702336719409,23.12249566719059,22.352698817333994,0.1539593699713201,0.13140466762859007,0.024,0.11826420086573107,1.2316749597705607,1.2208154265334197,1.3671491277669015,27.0,1.2208154265334197,35.0,22.352698817333987,1.052427091839155,108.823650591333,1.1218291427457852,0.0,0.0,0.0,1.2208154265334197,1.1218291427457852,0.0
2009-11-19 18:00:00,1.0233040359399477,20.0,20.0,1.1370044843777196,22.90093200267428,22.190304199938204,1.3793103448275863,24.90093200267428,28.0,28.0,22.190304199938204,0.16871387304401367,22.90093200267428,22.190304199938204,0.14212556054721495,0.12218966886269965,0.024,0.10997070197642968,1.1370044843777196,1.1252234512639894,1.3650186678203287,27.0,1.1252234512639894,35.0,22.190304199938197,0.9700202166068874,108.9048479000309,1.0332170449353064,0.0,0.0,0.0,1.1252234512639894,1.0332170449353064,0.0
2009-11-19 19:00:00,1.0280356974779417,20.0,19.0,1.1422618860866018,22.91327333042941,22.199359651625283,1.3793103448275863,24.91327333042941,28.0,28.0,22.199359651625283,0.1697585892847771,22.91327333042941,22.199359651625283,0.14278273576082523,0.1227031915693126,0.024,0.11043287241238135,1.1422618860866018,1.1305322052435332,1.36514645620849,27.0,1.1305322052435332,35.0,22.199359651625286,0.9745967286582182,108.90032017418736,1.0381348773219707,0.0,0.0,0.0,1.1305322052435332,1.0381348773219707,0.0
2009-11-19 20:00:00,1.0213351888441873,20.0,19.0,1.1348168764935413,22.895795445151506,22.186534897343044,1.3793103448275863,24.895795445151506,28.0,28.0,22.186534897343044,0.1682800865740437,22.895795445151506,22.186534897343044,0.14185210956169267,0.12197592821986922,0.024,0.10977833539788229,1.1348168764935413,1.1230144693155282,1.3649651384319965,27.0,1.1230144693155282,35.0,22.186534897343048,0.9681159218237314,108.90673255132847,1.0311708404126843,0.0,0.0,0.0,1.1230144693155282,1.0311708404126843,0.0
2009-11-19 21:00:00,0.981217301229911,19.999999999999993,19.4,1.0902414458110123,22.790958905144993,22.10955800151311,1.3793103448275863,24.790958905144993,28.0,28.0,22.10955800151311,0.1595573499570574,22.790958905144993,22.10955800151311,0.13628018072637654,0.11761240575979486,0.024,0.10585116518381536,1.0902414458110123,1.0780026863869918,1.3638265751119258,27.0,1.0780026863869918,35.0,22.109558001513115,0.9293126606784413,108.94522099924345,0.9894905682870456,0.0,0.0,0.0,1.0780026863869918,0.9894905682870457,0.0
2009-11-19 22:00:00,1.0792590874145132,20.0,18.0,1.1991767637939035,23.04659454271192,22.29710906534073,1.3793103448275863,25.04659454271192,28.0,28.0,22.29710906534073,0.18127175919731817,23.04659454271192,22.29710906534073,0.14989709547423793,0.12824888659326358,0.024,0.11542399793393722,1.1991767637939035,1.1880016524532298,1.3664565711870587,27.0,1.1880016524532298,35.0,22.29710906534073,1.024139355563129,108.85144546732964,1.0913972224739938,0.0,0.0,0.0,1.1880016524532298,1.0913972224739938,0.0
2009-11-19 23:00:00,0.0,19.64391562291459,19.0,0.0,19.64391562291459,19.64391562291459,1.3793103448275863,21.64391562291459,28.0,28.0,19.64391562291459,0.0,19.64391562291459,19.64391562291459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.64391562291459,19.64391562291459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.559596556448366,19.4,0.0,19.559596556448366,19.559596556448366,1.3793103448275863,21.559596556448366,28.0,28.0,19.559596556448366,0.0,19.559596556448366,19.559596556448366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.559596556448366,19.559596556448366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.53225357569645,19.0,0.0,19.53225357569645,19.53225357569645,1.3793103448275863,21.53225357569645,28.0,28.0,19.53225357569645,0.0,19.53225357569645,19.53225357569645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.53225357569645,19.53225357569645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.509366393009742,18.0,0.0,19.509366393009742,19.509366393009742,1.3793103448275863,21.509366393009742,28.0,28.0,19.509366393009742,0.0,19.509366393009742,19.509366393009742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.509366393009742,19.509366393009742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.50514379228362,19.4,0.0,19.50514379228362,19.50514379228362,1.3793103448275863,21.50514379228362,28.0,28.0,19.50514379228362,0.0,19.50514379228362,19.50514379228362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50514379228362,19.50514379228362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.485515657163603,18.0,0.0,19.485515657163603,19.485515657163603,1.3793103448275863,21.485515657163603,28.0,28.0,19.485515657163603,0.0,19.485515657163603,19.485515657163603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.485515657163603,19.485515657163603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,1.5085365106398165,19.999999999999993,18.0,1.676151678488685,24.14640720593503,23.098812406879606,1.3793103448275863,26.14640720593503,28.0,28.0,23.098812406879606,0.29481800401865055,24.14640720593503,23.098812406879606,0.20951895981108562,0.17388527070755164,0.024,0.15649674363679647,1.676151678488685,1.66954020555944,1.373869743524684,27.0,1.66954020555944,35.0,23.098812406879613,1.1637931034482758,108.4505937965602,1.5394477310942984,0.0,0.0,0.0,1.66954020555944,1.5394477310942982,0.0
2009-11-20 06:00:00,1.1956431620773307,20.0,19.4,1.3284924023081452,23.347700836175676,22.517393084733087,1.3793103448275863,25.347700836175676,28.0,28.0,22.517393084733087,0.20888823303494894,23.347700836175676,22.517393084733087,0.16606155028851816,0.14076225410181029,0.024,0.12668602869162926,1.3284924023081452,1.3185686277183262,1.3690069626421182,27.0,1.3185686277183262,35.0,22.517393084733094,1.1366970928606261,108.74130345763345,1.2125738664076728,0.0,0.0,0.0,1.3185686277183262,1.2125738664076728,0.0
2009-11-20 07:00:00,1.274582292814643,20.0,18.0,1.4162025475718256,23.550606613148457,22.665480020916068,1.3793103448275863,25.550606613148457,28.0,28.0,22.665480020916068,0.22886112901160752,23.550606613148457,22.665480020916068,0.1770253184464782,0.1491860792175486,0.024,0.13426747129579375,1.4162025475718256,1.4071211554935803,1.3704655238233936,27.0,1.4071211554935803,35.0,22.665480020916064,1.1637931034482762,108.66725998954198,1.2948896987271052,0.0,0.0,0.0,1.4071211554935803,1.2948896987271052,0.0
2009-11-20 08:00:00,1.2767988987026258,20.000000000000007,18.0,1.4186654430029175,23.556289651540833,22.66962374966401,1.3793103448275863,25.556289651540833,28.0,28.0,22.66962374966401,0.22943735928350184,23.556289651540833,22.66962374966401,0.1773331803753647,0.14942192162891588,0.024,0.1344797294660243,1.4186654430029175,1.4096076351658091,1.3705038089999841,27.0,1.4096076351658091,35.0,22.669623749664005,1.163793103448276,108.665188125168,1.2972025903476343,0.0,0.0,0.0,1.4096076351658091,1.2972025903476343,0.0
2009-11-20 09:00:00,1.3669975137660153,19.999999999999996,18.0,1.5188861264066837,23.78690325667386,22.83759942766968,1.3793103448275863,25.78690325667386,28.0,28.0,22.83759942766968,0.25363870420052287,23.78690325667386,22.83759942766968,0.18986076580083547,0.15898806442424512,0.024,0.14308925798182062,1.5188861264066837,1.5107849328491083,1.371953598403248,27.0,1.5107849328491083,35.0,22.83759942766968,1.163793103448276,108.58120028616516,1.3913872096343038,0.0,0.0,0.0,1.5107849328491083,1.391387209634304,0.0
2009-11-20 10:00:00,1.188124953158642,20.0,19.0,1.3201388368429354,23.328322029334565,22.503235256307732,1.3793103448275863,25.328322029334565,28.0,28.0,22.503235256307732,0.2070400998555154,23.328322029334565,22.503235256307732,0.16501735460536693,0.13995737485541515,0.024,0.12596163736987365,1.3201388368429354,1.310134574328477,1.3688576694017511,27.0,1.310134574328477,35.0,22.503235256307736,1.1294263571797214,108.74838237184613,1.2047393678452156,0.0,0.0,0.0,1.310134574328477,1.2047393678452156,0.0
2009-11-20 11:00:00,1.1044290174924067,20.0,19.0,1.2271433527693407,23.111921432904953,22.344956837424117,1.3793103448275863,25.111921432904953,28.0,28.0,22.344956837424117,0.18706881101529163,23.111921432904953,22.344956837424117,0.1533929190961676,0.1309650784878977,0.024,0.11786857063910794,1.2271433527693407,1.2162398606181304,1.3670548088423515,27.0,1.2162398606181304,35.0,22.34495683742412,1.0484826384639057,108.82752158128794,1.1175848194885782,0.0,0.0,0.0,1.2162398606181304,1.1175848194885782,0.0
2009-11-20 12:00:00,0.8814522055271853,20.0,20.6,0.9793913394746503,22.52874919875889,21.916629611587236,1.3793103448275863,24.52874919875889,28.0,28.0,21.916629611587236,0.13878866893681738,22.52874919875889,21.916629611587236,0.12242391743433129,0.10668909144830707,0.024,0.09602018230347636,0.9793913394746503,0.9660602486194809,1.3605357132954838,27.0,0.9660602486194809,35.0,21.916629611587236,0.8328105591547249,109.04168519420638,0.8859549876718246,0.0,0.0,0.0,0.9660602486194809,0.8859549876718246,0.0
2009-11-20 13:00:00,0.6383919699987504,20.000000000000007,22.0,0.7093244111097227,21.8793596205218,21.436031863578226,1.3793103448275863,23.8793596205218,28.0,28.0,21.436031863578226,0.093158063627473,21.8793596205218,21.436031863578226,0.08866555138871533,0.07956939561840028,0.024,0.07161245605656025,0.7093244111097227,0.6932813506715627,1.3481139572812673,27.0,0.6932813506715627,35.0,21.436031863578222,0.59765633678583,109.28198406821089,0.6343967457973997,0.0,0.0,0.0,0.6932813506715627,0.6343967457973997,0.0
2009-11-20 14:00:00,0.5337881126385747,20.0,22.0,0.5930979029317497,21.594150494207657,21.22346430487531,1.3793103448275863,23.594150494207657,28.0,28.0,21.22346430487531,0.07545024753557517,21.594150494207657,21.22346430487531,0.07413723786646871,0.06762275517799123,0.024,0.060860479660192104,0.5930979029317497,0.5758601784495487,1.3392222386615298,27.0,0.5758601784495487,35.0,21.223464304875314,0.4964311883185765,109.38826784756235,0.5264368746125835,0.0,0.0,0.0,0.5758601784495487,0.5264368746125835,0.0
2009-11-20 15:00:00,0.4851707504609693,19.999999999999996,21.8,0.5390786116232992,21.460120626372998,21.123196494108434,1.3793103448275863,23.460120626372998,28.0,28.0,21.123196494108434,0.06757833645478253,21.460120626372998,21.123196494108434,0.0673848264529124,0.06199961089155454,0.024,0.05579964980239909,0.5390786116232992,0.5212785727124547,1.3337663791077572,27.0,0.5212785727124547,35.0,21.12319649410843,0.44937807992452994,109.43840175294578,0.47632144143444904,0.0,0.0,0.0,0.5212785727124547,0.47632144143444904,0.0
2009-11-20 16:00:00,0.44432291163509,20.0,21.0,0.49369212403898893,21.34668486097182,21.03812728344745,1.3793103448275863,23.34668486097182,28.0,28.0,21.03812728344745,0.06113249638167073,21.34668486097182,21.03812728344745,0.06171151550487362,0.057235491466062514,0.024,0.051511942319456265,0.49369212403898893,0.47541567318559513,1.3282483640882934,27.0,0.47541567318559513,35.0,21.038127283447444,0.40984109757378895,109.48093635827628,0.43424516541381936,0.0,0.0,0.0,0.47541567318559513,0.43424516541381936,0.0
