timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-20 17:00:00,0.4876823438684243,20.0,20.4,0.5418692709649159,21.46706996652491,21.12840167217184,1.3793103448275863,23.46706996652491,28.0,28.0,21.12840167217184,0.06797962563885013,21.46706996652491,21.12840167217184,0.06773365887061449,0.06229131932872201,0.024,0.05606218739584981,0.5418692709649159,0.5240984028977881,1.334075186690823,27.0,0.5240984028977881,35.0,21.128401672171833,0.4518089680153346,109.43579916391408,0.4789094673789406,0.0,0.0,0.0,0.5240984028977881,0.4789094673789406,0.0
2009-11-20 18:00:00,0.5235400086910564,20.0,19.8,0.5817111207678405,21.565981929183003,21.202412478703103,1.3793103448275863,23.565981929183003,28.0,28.0,21.202412478703103,0.07377251157695017,21.565981929183003,21.202412478703103,0.07271389009598006,0.06644146578926655,0.024,0.059797319210339886,0.5817111207678405,0.5643552673467671,1.3381574300691417,27.0,0.5643552673467671,35.0,21.20241247870309,0.4865131615058338,109.39879376064846,0.5158697348907788,0.0,0.0,0.0,0.5643552673467671,0.5158697348907788,0.0
2009-11-20 19:00:00,0.5355080677265838,20.0,19.0,0.5950089641406486,21.59887383751133,21.226993234923423,1.3793103448275863,23.59887383751133,28.0,28.0,21.226993234923423,0.07573279932851433,21.59887383751133,21.226993234923423,0.07437612051758108,0.06782080973843409,0.024,0.06103872876459068,0.5950089641406486,0.577791045114492,1.3393969061057245,27.0,0.577791045114492,35.0,21.226993234923427,0.4980957285469759,109.38650338253828,0.5282105444890989,0.0,0.0,0.0,0.577791045114492,0.5282105444890989,0.0
2009-11-20 20:00:00,0.5482071366039646,20.0,19.0,0.6091190406710718,21.633711033904056,21.25301163348464,1.3793103448275863,23.633711033904056,28.0,28.0,21.25301163348464,0.07782770515422822,21.633711033904056,21.25301163348464,0.07613988008388398,0.0692813440173287,0.024,0.06235320961559583,0.6091190406710718,0.5920471750728046,1.3406522184960785,27.0,0.5920471750728046,35.0,21.253011633484626,0.5103854957524178,109.37349418325769,0.5413077267887378,0.0,0.0,0.0,0.5920471750728046,0.5413077267887378,0.0
2009-11-20 21:00:00,0.4923057296408135,20.0,19.8,0.5470063662675705,21.479855009085558,21.13797603016833,1.3793103448275863,23.479855009085558,28.0,28.0,21.13797603016833,0.06871984335420461,21.479855009085558,21.13797603016833,0.06837579578344631,0.06282794494209326,0.024,0.056545150447883934,0.5470063662675705,0.5292891607617799,1.3346353166330973,27.0,0.5292891607617799,35.0,21.137976030168332,0.45628375927739656,109.43101198491584,0.4836738244134469,0.0,0.0,0.0,0.5292891607617799,0.483673824413447,0.0
2009-11-20 22:00:00,0.6367505542761317,20.0,18.0,0.7075006158623686,21.87491448459643,21.432726599682454,1.3793103448275863,23.87491448459643,28.0,28.0,21.432726599682454,0.09287177293240026,21.87491448459643,21.432726599682454,0.08843757698279607,0.07938338602269324,0.024,0.07144504742042392,0.7075006158623686,0.6914389544646379,1.3479972756594445,27.0,0.6914389544646379,35.0,21.432726599682454,0.5960680641936533,109.28363670015878,0.6327012674017585,0.0,0.0,0.0,0.6914389544646379,0.6327012674017585,0.0
2009-11-20 23:00:00,0.0,19.787531774641756,17.0,0.0,19.787531774641756,19.787531774641756,1.3793103448275863,21.787531774641756,28.0,28.0,19.787531774641756,0.0,19.787531774641756,19.787531774641756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.787531774641756,19.787531774641756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.725273193655045,17.8,0.0,19.725273193655045,19.725273193655045,1.3793103448275863,21.725273193655045,28.0,28.0,19.725273193655045,0.0,19.725273193655045,19.725273193655045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.725273193655045,19.725273193655045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.678964384184226,16.0,0.0,19.678964384184226,19.678964384184226,1.3793103448275863,21.678964384184226,28.0,28.0,19.678964384184226,0.0,19.678964384184226,19.678964384184226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.678964384184226,19.678964384184226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.64338547178732,15.9,0.0,19.64338547178732,19.64338547178732,1.3793103448275863,21.64338547178732,28.065384615384616,28.065384615384616,19.64338547178732,0.0,19.64338547178732,19.64338547178732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.64338547178732,19.64338547178732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.60956114038467,15.8,0.0,19.60956114038467,19.60956114038467,1.3793103448275863,21.60956114038467,28.130769230769232,28.130769230769232,19.60956114038467,0.0,19.60956114038467,19.60956114038467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.60956114038467,19.60956114038467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.55990541935546,14.0,0.0,19.55990541935546,19.55990541935546,1.3793103448275863,21.55990541935546,29.307692307692307,29.307692307692307,19.55990541935546,0.0,19.55990541935546,19.55990541935546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.55990541935546,19.55990541935546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.6296067992722911,20.0,14.0,1.8106742214136569,24.451816502408526,23.32014511402499,1.3793103448275863,26.451816502408526,29.307692307692307,29.307692307692307,23.32014511402499,0.2606954070597905,24.451816502408526,23.32014511402499,0.2263342776767071,0.18652707879440436,0.024,0.16787437091496393,1.8106742214136569,1.8053269292930973,1.3752369586538167,27.0,1.8053269292930973,36.13636363636363,23.320145114024992,1.1637931034482758,108.3399274429875,1.6663541982184986,0.0,0.0,0.0,1.8053269292930973,1.6663541982184986,0.0
2009-11-21 06:00:00,1.450912135886964,19.999999999999996,15.0,1.6121245954299601,24.0003776151195,22.992799742975773,1.3793103448275863,26.0003776151195,28.653846153846153,28.653846153846153,22.992799742975773,0.24549570545801838,24.0003776151195,22.992799742975773,0.20151557442874501,0.16783625659428675,0.024,0.15105263093485807,1.6121245954299601,1.6049082210893888,1.3731361199517176,27.0,1.6049082210893888,35.0,22.992799742975777,1.1637931034482758,108.50360012851212,1.4791290051099952,0.0,0.0,0.0,1.6049082210893888,1.4791290051099952,0.0
2009-11-21 07:00:00,1.6423771191311198,20.000000000000007,13.0,1.8248634657012444,24.483924685338614,23.34338501927534,1.3793103448275863,26.483924685338614,29.96153846153846,29.96153846153846,23.34338501927534,0.23770348841433447,24.483924685338614,23.34338501927534,0.22810793321265554,0.18785543291073453,0.024,0.16906988961966107,1.8248634657012444,1.819649008992318,1.375369034030118,27.0,1.819649008992318,37.27272727272727,23.343385019275335,1.163793103448276,108.32830749036233,1.6797539361114886,0.0,0.0,0.0,1.819649008992318,1.6797539361114886,0.0
2009-11-21 08:00:00,1.625717377993909,20.0,14.0,1.8063526422154543,24.442033490889067,23.31306308950441,1.3793103448275863,26.442033490889067,29.307692307692307,29.307692307692307,23.31306308950441,0.2597659499789272,24.442033490889067,23.31306308950441,0.2257940802769318,0.18612231792944345,0.024,0.16751008613649912,1.8063526422154543,1.8009648740083988,1.3751963062673171,27.0,1.8009648740083988,36.13636363636363,23.31306308950441,1.1637931034482758,108.3434684552478,1.66227360050994,0.0,0.0,0.0,1.8009648740083988,1.66227360050994,0.0
2009-11-21 09:00:00,1.7547873570808263,20.0,14.2,1.949763730089807,24.76573001198077,23.54712768067464,1.3793103448275863,26.76573001198077,29.176923076923078,29.176923076923078,23.54712768067464,0.29855983805763603,24.76573001198077,23.54712768067464,0.24372046626122587,0.19950858462372992,0.024,0.17955772616135693,1.949763730089807,1.9457145885521798,1.376445883496026,27.0,1.9457145885521798,35.90909090909091,23.54712768067464,1.163793103448276,108.22643615966268,1.7978182203853916,0.0,0.0,0.0,1.9457145885521798,1.7978182203853916,0.0
2009-11-21 10:00:00,1.700305964108475,19.999999999999996,15.0,1.8892288490094167,24.629330989858623,23.448562959227736,1.3793103448275863,26.629330989858623,28.653846153846153,28.653846153846153,23.448562959227736,0.31288318014564187,24.629330989858623,23.448562959227736,0.23615360612617708,0.1938694547780728,0.024,0.17448250930026554,1.8892288490094167,1.884615794487224,1.3759423919048615,27.0,1.884615794487224,35.0,23.448562959227736,1.163793103448276,108.27571852038614,1.7405710349845325,0.0,0.0,0.0,1.884615794487224,1.7405710349845325,0.0
2009-11-21 11:00:00,1.5797342523555586,20.0,16.0,1.7552602803950652,24.326232364064257,23.22919468881734,1.3793103448275863,26.326232364064257,28.0,28.0,23.22919468881734,0.31716981000815,24.326232364064257,23.22919468881734,0.21940753504938315,0.18133024926915833,0.024,0.1631972243422425,1.7552602803950652,1.749393305321981,1.374699986180759,27.0,1.749393305321981,35.0,23.229194688817344,1.1637931034482758,108.38540265559132,1.6140488132713824,0.0,0.0,0.0,1.749393305321981,1.6140488132713824,0.0
2009-11-21 12:00:00,1.4296221565666394,20.0,17.2,1.5884690628518214,23.946311036448485,22.953517872166096,1.3793103448275863,25.946311036448485,28.0,28.0,22.953517872166096,0.2713513784614521,23.946311036448485,22.953517872166096,0.19855863285647768,0.16559589380674994,0.024,0.14903630442607496,1.5884690628518214,1.5810286522324963,1.372849636478267,27.0,1.5810286522324963,35.0,22.953517872166096,1.1637931034482758,108.52324106391696,1.4568572010315446,0.0,0.0,0.0,1.5810286522324963,1.4568572010315446,0.0
2009-11-21 13:00:00,1.3546735588289065,20.0,17.0,1.5051928431432295,23.75546649893046,22.81472097196594,1.3793103448275863,25.75546649893046,28.0,28.0,22.81472097196594,0.2502430496366947,23.75546649893046,22.81472097196594,0.1881491053929037,0.1576844993015136,0.024,0.14191604937136224,1.5051928431432295,1.4969612930733809,1.3717672169041226,27.0,1.4969612930733809,35.0,22.81472097196594,1.1637931034482758,108.59263951401704,1.3785108270438113,0.0,0.0,0.0,1.4969612930733809,1.3785108270438116,0.0
2009-11-21 14:00:00,1.1190708477200193,20.0,19.0,1.2434120530222437,23.149869264530754,22.37273673139185,1.3793103448275863,25.149869264530754,28.0,28.0,22.37273673139185,0.19048459101606613,23.149869264530754,22.37273673139185,0.15542650662778046,0.13254254390214248,0.024,0.11928828951192823,1.2434120530222437,1.2326663074124578,1.367390146654792,27.0,1.2326663074124578,35.0,22.372736731391853,1.0626433684590153,108.81363163430407,1.1328234237739137,0.0,0.0,0.0,1.2326663074124578,1.1328234237739137,0.0
2009-11-21 15:00:00,1.0393131106398583,20.0,19.2,1.154792345155398,22.942669571898023,22.2209243561759,1.3793103448275863,24.942669571898023,28.0,28.0,22.2209243561759,0.17226122371995792,22.942669571898023,22.2209243561759,0.14434904314442476,0.12392625427377413,0.024,0.11153362884639671,1.154792345155398,1.1431849705827755,1.3654462316028393,27.0,1.1431849705827755,35.0,22.2209243561759,0.9855042849851512,108.88953782191206,1.0498574917752383,0.0,0.0,0.0,1.1431849705827755,1.0498574917752383,0.0
2009-11-21 16:00:00,1.0391290135014633,20.0,18.0,1.1545877927794037,22.94218989806309,22.220572527575968,1.3793103448275863,24.94218989806309,28.0,28.0,22.220572527575968,0.17222022576964846,22.94218989806309,22.220572527575968,0.14432347409742546,0.12390629821533741,0.024,0.11151566839380367,1.1545877927794037,1.1429784226009374,1.3654413913497945,27.0,1.1429784226009374,35.0,22.220572527575968,0.9853262263801186,108.88971373621202,1.049666110216646,0.0,0.0,0.0,1.1429784226009374,1.049666110216646,0.0
2009-11-21 17:00:00,1.0533498123175764,20.0,18.0,1.1703886803528627,22.979223244180133,22.247730318959597,1.3793103448275863,24.979223244180133,28.0,28.0,22.247730318959597,0.17540133110421097,22.979223244180133,22.247730318959597,0.14629858504410784,0.12544688551535352,0.024,0.11290219696381816,1.1703886803528627,1.158933368904398,1.3658101889825052,27.0,1.158933368904398,35.0,22.247730318959597,0.9990804904348258,108.8761348405202,1.064451241405642,0.0,0.0,0.0,1.158933368904398,1.064451241405642,0.0
2009-11-21 18:00:00,1.0060325704941657,20.0,18.4,1.1178139672157397,22.855845459724115,22.15721173021428,1.3793103448275863,24.855845459724115,28.0,28.0,22.15721173021428,0.1649268612627198,22.855845459724115,22.15721173021428,0.13972674590196746,0.12031337255852145,0.024,0.1082820353026693,1.1178139672157397,1.105845304471592,1.3645417868913552,27.0,1.105845304471592,35.0,22.15721173021428,0.9533149176479241,108.92139413489286,1.015269142719626,0.0,0.0,0.0,1.105845304471592,1.015269142719626,0.0
2009-11-21 19:00:00,1.0945867834105985,20.000000000000004,16.7,1.216207537122887,23.0863906718696,22.326260961167797,1.3793103448275863,25.0863906718696,28.0,28.0,22.326260961167797,0.1847907995425883,23.0863906718696,22.326260961167797,0.1520259421403609,0.1299036391928974,0.024,0.11691327527360766,1.216207537122887,1.2051979010421767,1.3668242316640105,27.0,1.2051979010421767,35.0,22.326260961167794,1.0389637077949798,108.8368695194161,1.1073434088686038,0.0,0.0,0.0,1.2051979010421767,1.1073434088686038,0.0
2009-11-21 20:00:00,1.2619889305889074,20.000000000000004,15.0,1.4022099228765637,23.518304370535887,22.641923168738032,1.3793103448275863,25.518304370535887,28.653846153846153,28.653846153846153,22.641923168738032,0.20106738902785035,23.518304370535887,22.641923168738032,0.17527624035957046,0.1478454609425739,0.024,0.1330609148483165,1.4022099228765637,1.3929944689708211,1.3702453890765938,27.0,1.3929944689708211,35.0,22.641923168738035,1.163793103448276,108.67903841563098,1.2817508226779368,0.0,0.0,0.0,1.3929944689708211,1.2817508226779368,0.0
2009-11-21 21:00:00,1.2552332458232232,20.000000000000004,15.6,1.394703606470248,23.500965466035176,22.62927571199127,1.3793103448275863,25.500965466035176,28.26153846153846,28.26153846153846,22.62927571199127,0.2134720535418264,23.500965466035176,22.62927571199127,0.174337950808781,0.1471257882726345,0.024,0.13241320944537105,1.394703606470248,1.3854161852975113,1.3701254283758753,27.0,1.3854161852975113,35.0,22.62927571199127,1.163793103448276,108.68536214400436,1.2747035644614981,0.0,0.0,0.0,1.3854161852975113,1.2747035644614981,0.0
2009-11-21 22:00:00,1.4171347302302721,20.000000000000004,14.0,1.5745941447003025,23.914569465122955,22.930448124685267,1.3793103448275863,25.914569465122955,29.307692307692307,29.307692307692307,22.930448124685267,0.21285193203802352,23.914569465122955,22.930448124685267,0.1968242680875378,0.16428042215539715,0.024,0.14785237993985745,1.5745941447003025,1.567022186915842,1.372677473914243,27.0,1.567022186915842,36.13636363636363,22.93044812468527,1.1637931034482758,108.53477593765737,1.4437973206080448,0.0,0.0,0.0,1.567022186915842,1.4437973206080448,0.0
2009-11-21 23:00:00,0.0,19.5686108354519,13.0,0.0,19.5686108354519,19.5686108354519,1.3793103448275863,21.5686108354519,29.96153846153846,29.96153846153846,19.5686108354519,0.0,19.5686108354519,19.5686108354519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.5686108354519,19.5686108354519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.435211488958902,13.0,0.0,19.435211488958902,19.435211488958902,1.3793103448275863,21.435211488958902,29.96153846153846,29.96153846153846,19.435211488958902,0.0,19.435211488958902,19.435211488958902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.435211488958902,19.435211488958902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.360238958429232,12.0,0.0,19.360238958429232,19.360238958429232,1.3793103448275863,21.360238958429232,30.615384615384617,30.615384615384617,19.360238958429232,0.0,19.360238958429232,19.360238958429232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.360238958429232,19.360238958429232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.278941105093676,11.0,0.0,19.278941105093676,19.278941105093676,1.3793103448275863,21.278941105093676,31.26923076923077,31.26923076923077,19.278941105093676,0.0,19.278941105093676,19.278941105093676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.278941105093676,19.278941105093676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,19.227751303956936,12.4,0.0,19.227751303956936,19.227751303956936,1.3793103448275863,21.227751303956936,30.353846153846153,30.353846153846153,19.227751303956936,0.0,19.227751303956936,19.227751303956936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.227751303956936,19.227751303956936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,19.154626979648594,10.0,0.0,19.154626979648594,19.154626979648594,1.3793103448275863,21.154626979648594,31.923076923076923,31.923076923076923,19.154626979648594,0.0,19.154626979648594,19.154626979648594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.154626979648594,19.154626979648594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,2.3192825373499004,20.00000000000001,10.0,2.576980597055445,26.161271921100795,24.550659047941142,1.3793103448275863,28.161271921100795,31.923076923076923,31.923076923076923,24.550659047941142,0.30133058585215855,26.161271921100795,24.550659047941142,0.3221225746319306,0.25708634325700597,0.024,0.23137770893130535,2.576980597055445,2.5786892313811456,1.380224879071135,27.0,2.5786892313811456,40.68181818181818,24.550659047941146,1.1637931034482758,107.72467047602943,2.3937777855212357,0.0,0.0,0.0,2.5786892313811456,2.3937777855212357,0.0
2009-11-22 06:00:00,1.8990464742507145,20.0,11.2,2.1100516380563494,25.12532467914086,23.806542405355643,1.3793103448275863,27.12532467914086,31.138461538461538,31.138461538461538,23.806542405355643,0.24809466659197071,25.12532467914086,23.806542405355643,0.2637564547570437,0.21436481002791608,0.024,0.19292832902512447,2.1100516380563494,2.1074881190591412,1.3776346094056484,27.0,2.1074881190591412,39.31818181818182,23.806542405355636,1.163793103448276,108.09672879732219,1.9496317256839586,0.0,0.0,0.0,2.1074881190591412,1.9496317256839586,0.0
2009-11-22 07:00:00,2.6191251798548776,20.0,10.0,2.9101390887276417,26.891331999625272,25.072495069170493,1.3793103448275863,28.891331999625272,31.923076923076923,31.923076923076923,25.072495069170493,0.3662083961963257,26.891331999625272,25.072495069170493,0.3637673860909552,0.2871318496510984,0.024,0.25841866468598856,2.9101390887276417,2.9148522736927513,1.381544239696954,27.0,2.9148522736927513,40.68181818181818,25.072495069170486,1.1637931034482758,107.46375246541476,2.7124050731718525,0.0,0.0,0.0,2.9148522736927513,2.7124050731718525,0.0
2009-11-22 08:00:00,2.6879474034270303,20.0,10.0,2.9866082260300337,27.05795547914721,25.19132533787844,1.3793103448275863,29.05795547914721,31.923076923076923,31.923076923076923,25.19132533787844,0.38246542987118876,27.05795547914721,25.19132533787844,0.3733260282537542,0.2939827396086156,0.024,0.26458446564775406,2.9866082260300337,2.992006499990895,1.3818034388509444,27.0,2.992006499990895,40.68181818181818,25.191325337878446,1.163793103448276,107.40433733106077,2.785740850267899,0.0,0.0,0.0,2.992006499990895,2.785740850267899,0.0
2009-11-22 09:00:00,2.6671153139367543,20.0,11.2,2.963461459929727,27.007554964788127,25.15539155233205,1.3793103448275863,29.007554964788127,31.138461538461538,31.138461538461538,25.15539155233205,0.42698951558888604,27.007554964788127,25.15539155233205,0.37043268249121586,0.29191071641088423,0.024,0.2627196447697958,2.963461459929727,2.968652531570815,1.381726471681979,27.0,2.968652531570815,39.31818181818182,25.15539155233205,1.1637931034482756,107.42230422383398,2.7635345871794796,0.0,0.0,0.0,2.968652531570815,2.7635345871794796,0.0
2009-11-22 10:00:00,2.3628366765544224,20.0,14.0,2.625374085060469,26.267754130578307,24.626895327415514,1.3793103448275863,28.267754130578307,29.307692307692307,29.307692307692307,24.626895327415514,0.48351883902258425,26.267754130578307,24.626895327415514,0.32817176063255865,0.26147158699185175,0.024,0.23532442829266656,2.625374085060469,2.6275212437596545,1.380438411956239,27.0,2.6275212437596545,36.13636363636363,24.62689532741551,1.163793103448276,107.68655233629224,2.4399715533228505,0.0,0.0,0.0,2.6275212437596545,2.4399715533228505,0.0
2009-11-22 11:00:00,2.196575811602663,20.0,15.0,2.4406397906696258,25.86042537856706,24.335025509398545,1.3793103448275863,27.86042537856706,28.653846153846153,28.653846153846153,24.335025509398545,0.48716999217083473,25.86042537856706,24.335025509398545,0.3050799738337032,0.24469082131117453,0.024,0.22022173918005708,2.4406397906696258,2.441108872800743,1.3795754432818914,27.0,2.441108872800743,35.0,24.335025509398548,1.163793103448276,107.83248724530073,2.2637972425208295,0.0,0.0,0.0,2.441108872800743,2.2637972425208295,0.0
2009-11-22 12:00:00,1.9255833589243994,19.999999999999993,16.8,2.139537065471555,25.191235782253752,23.854025116334032,1.3793103448275863,27.191235782253752,28.0,28.0,23.854025116334032,0.4448720883436639,25.191235782253752,23.854025116334032,0.2674421331839444,0.21708626156610716,0.024,0.19537763540949643,2.139537065471555,2.137245691628166,1.3778331488037103,27.0,2.137245691628166,35.0,23.854025116334036,1.163793103448276,108.07298744183298,1.9775947183642664,0.0,0.0,0.0,2.137245691628166,1.9775947183642666,0.0
2009-11-22 13:00:00,1.7800631990202553,20.0,17.0,1.9778479989113948,24.82889719552056,23.592742196200938,1.3793103448275863,26.82889719552056,28.0,28.0,23.592742196200938,0.3868712596985237,24.82889719552056,23.592742196200938,0.24723099986392436,0.20211934540131596,0.024,0.18190741086118437,1.9778479989113948,1.9740599334515263,1.3766686262129302,27.0,1.9740599334515263,35.0,23.592742196200934,1.1637931034482758,108.20362890189953,1.8243934639579094,0.0,0.0,0.0,1.9740599334515263,1.8243934639579094,0.0
2009-11-22 14:00:00,1.6692574997026968,20.0,17.0,1.8547305552252187,24.551445833468094,23.392239236452333,1.3793103448275863,26.551445833468094,28.0,28.0,23.392239236452333,0.3470027488634573,24.551445833468094,23.392239236452333,0.23184131940315233,0.19064844167809025,0.024,0.1715835975102812,1.8547305552252187,1.8497953993930274,1.3756402098457163,27.0,1.8497953993930274,35.0,23.39223923645233,1.1637931034482758,108.30388038177384,1.7079677966038274,0.0,0.0,0.0,1.8497953993930274,1.7079677966038274,0.0
2009-11-22 15:00:00,1.562932285809797,20.0,17.6,1.7365914286775521,24.283853753771098,23.19848411084763,1.3793103448275863,26.283853753771098,28.0,28.0,23.19848411084763,0.31178936215296954,24.283853753771098,23.19848411084763,0.21707392858469401,0.17957610875084948,0.024,0.16161849787576454,1.7365914286775521,1.730549039552637,1.3745110986204288,27.0,1.730549039552637,35.0,23.19848411084763,1.163793103448276,108.40075794457618,1.5964362910058645,0.0,0.0,0.0,1.730549039552637,1.5964362910058645,0.0
2009-11-22 16:00:00,1.5686441575053343,20.0,17.0,1.7429379527837048,24.298264459250284,23.20892823876047,1.3793103448275863,26.298264459250284,28.0,28.0,23.20892823876047,0.3136109815913626,24.298264459250284,23.20892823876047,0.2178672440979631,0.18017262475225812,0.024,0.1621553622770323,1.7429379527837048,1.7369552152589307,1.3745757805563092,27.0,1.7369552152589307,35.0,23.208928238760482,1.1637931034482762,108.39553588061976,1.6024232005014556,0.0,0.0,0.0,1.7369552152589307,1.6024232005014554,0.0
2009-11-22 17:00:00,1.6736914725543832,20.0,16.0,1.8596571917270925,24.562575363981104,23.40028961915167,1.3793103448275863,26.562575363981104,28.0,28.0,23.40028961915167,0.34853341161736406,24.562575363981104,23.40028961915167,0.23245714896588657,0.1911087595951866,0.024,0.17199788363566795,1.8596571917270925,1.8547680676866114,1.375684074676195,27.0,1.8547680676866114,35.0,23.40028961915168,1.1637931034482758,108.29985519042415,1.712622851088179,0.0,0.0,0.0,1.8547680676866114,1.712622851088179,0.0
2009-11-22 18:00:00,1.656219508913703,20.0,16.0,1.8402438987930034,24.51870627291479,23.368553836169163,1.3793103448275863,26.51870627291479,28.0,28.0,23.368553836169163,0.3425317056518944,24.51870627291479,23.368553836169163,0.23003048734912543,0.1892942426180149,0.024,0.17036481835621342,1.8402438987930034,1.835173323054805,1.3755098173135332,27.0,1.835173323054805,35.0,23.368553836169163,1.163793103448276,108.31572308191542,1.6942815602744277,0.0,0.0,0.0,1.835173323054805,1.6942815602744277,0.0
2009-11-22 19:00:00,1.743663593999894,20.0,15.0,1.9374039933332154,24.737907953159297,23.52703045732604,1.3793103448275863,26.737907953159297,28.653846153846153,28.653846153846153,23.52703045732604,0.3257725565316086,24.737907953159297,23.52703045732604,0.24217549916665193,0.19835852185164804,0.024,0.17852266966648322,1.9374039933332154,1.9332398455183801,1.3763457322954782,27.0,1.9332398455183801,35.0,23.527030457326042,1.1637931034482758,108.23648477133698,1.7861258609817101,0.0,0.0,0.0,1.9332398455183801,1.7861258609817103,0.0
2009-11-22 20:00:00,1.8494457214221491,20.0,14.0,2.0549396904690544,25.00193447305878,23.71759716651562,1.3793103448275863,27.00193447305878,29.307692307692307,29.307692307692307,23.71759716651562,0.31689974650236213,25.00193447305878,23.71759716651562,0.2568674613086318,0.20926875934978556,0.024,0.188341883414807,2.0549396904690544,2.051866566404033,1.3772476118756267,27.0,2.051866566404033,36.13636363636363,23.717597166515624,1.1637931034482758,108.14120141674219,1.8973957562176365,0.0,0.0,0.0,2.051866566404033,1.8973957562176365,0.0
2009-11-22 21:00:00,1.4610162400615765,20.000000000000007,14.6,1.623351377846196,24.026015475163106,23.01142086400923,1.3793103448275863,26.026015475163106,28.915384615384614,28.915384615384614,23.01142086400923,0.2370341184166055,24.026015475163106,23.01142086400923,0.2029189222307745,0.16889847214013576,0.024,0.1520086249261222,1.623351377846196,1.6162412250602098,1.3732690727870056,27.0,1.6162412250602098,35.45454545454545,23.011420864009228,1.163793103448276,108.49428956799538,1.4897016529586855,0.0,0.0,0.0,1.6162412250602098,1.4897016529586857,0.0
2009-11-22 22:00:00,1.4893380608404683,20.0,14.0,1.6548200676005203,24.09780463973639,23.063542097486064,1.3793103448275863,26.09780463973639,29.307692307692307,29.307692307692307,23.063542097486064,0.2284648792499873,24.09780463973639,23.063542097486064,0.20685250845006503,0.17187232169333885,0.024,0.15468508952400495,1.6548200676005203,1.648007299769854,1.3736318294833951,27.0,1.648007299769854,36.13636363636363,23.063542097486064,1.1637931034482758,108.46822895125698,1.5193456330059827,0.0,0.0,0.0,1.648007299769854,1.5193456330059825,0.0
2009-11-22 23:00:00,0.0,19.40293823634645,14.0,0.0,19.40293823634645,19.40293823634645,1.3793103448275863,21.40293823634645,29.307692307692307,29.307692307692307,19.40293823634645,0.0,19.40293823634645,19.40293823634645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40293823634645,19.40293823634645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,19.237971554386533,13.4,0.0,19.237971554386533,19.237971554386533,1.3793103448275863,21.237971554386533,29.7,29.7,19.237971554386533,0.0,19.237971554386533,19.237971554386533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.237971554386533,19.237971554386533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,19.14895314884398,11.0,0.0,19.14895314884398,19.14895314884398,1.3793103448275863,21.14895314884398,31.26923076923077,31.26923076923077,19.14895314884398,0.0,19.14895314884398,19.14895314884398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14895314884398,19.14895314884398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,19.062938050909963,10.0,0.0,19.062938050909963,19.062938050909963,1.3793103448275863,21.062938050909963,31.923076923076923,31.923076923076923,19.062938050909963,0.0,19.062938050909963,19.062938050909963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.062938050909963,19.062938050909963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.999022586772792,10.4,0.0,18.999022586772792,18.999022586772792,1.3793103448275863,20.999022586772792,31.661538461538463,31.661538461538463,18.999022586772792,0.0,18.999022586772792,18.999022586772792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.999022586772792,18.999022586772792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.934852055080796,10.0,0.0,18.934852055080796,18.934852055080796,1.3793103448275863,20.934852055080796,31.923076923076923,31.923076923076923,18.934852055080796,0.0,18.934852055080796,18.934852055080796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.934852055080796,18.934852055080796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,2.8662707984949125,20.0,10.0,3.1847453316610137,27.48816719444113,25.497701362153,1.3793103448275863,29.48816719444113,31.923076923076923,31.923076923076923,25.497701362153,0.42728554735345214,27.48816719444113,25.497701362153,0.3980931664576267,0.31166084535825905,0.024,0.2804947608224332,3.1847453316610137,3.19191141619684,1.3824139696084807,27.0,3.19191141619684,40.68181818181818,25.497701362152995,1.163793103448276,107.2511493189235,2.9761092878411293,0.0,0.0,0.0,3.19191141619684,2.976109287841129,0.0
2009-11-23 06:00:00,2.3038755798533,19.999999999999996,11.2,2.559861755392556,26.123567406631842,24.523653809511494,1.3793103448275863,28.123567406631842,31.138461538461538,31.138461538461538,24.523653809511494,0.33361171870201706,26.123567406631842,24.523653809511494,0.3199827194240695,0.2555333091874402,0.024,0.22997997826869618,2.559861755392556,2.5614150863113,1.38014731401182,27.0,2.5614150863113,39.31818181818182,24.5236538095115,1.1637931034482758,107.73817309524425,2.3774443288980973,0.0,0.0,0.0,2.5614150863113,2.3774443288980973,0.0
2009-11-23 07:00:00,3.0138094753005347,20.000000000000004,10.0,3.348677194778372,27.84253240078992,25.749609154053438,1.3793103448275863,29.84253240078992,31.923076923076923,31.923076923076923,25.749609154053438,0.46761249805802413,27.84253240078992,25.749609154053438,0.4185846493472965,0.32621139731624044,0.024,0.29359025758461643,3.348677194778372,3.3572983345099963,1.3828613670743934,27.0,3.3572983345099963,40.68181818181818,25.749609154053438,1.1637931034482758,107.12519542297328,3.133995061809722,0.0,0.0,0.0,3.3572983345099963,3.1339950618097214,0.0
2009-11-23 08:00:00,3.148851509299616,20.0,9.0,3.4987238992217953,28.165700477554566,25.978998040540944,1.3793103448275863,30.165700477554566,32.57692307692308,32.57692307692308,25.978998040540944,0.45713482281187506,28.165700477554566,25.978998040540944,0.4373404874027244,0.33947276443429225,0.024,0.30552548799086304,3.4987238992217953,3.5086711756652242,1.383231883564705,27.0,3.5086711756652242,41.81818181818182,25.978998040540937,1.163793103448276,107.01050097972953,3.278810157453477,0.0,0.0,0.0,3.5086711756652242,3.278810157453477,0.0
2009-11-23 09:00:00,3.2252997557254286,19.999999999999993,9.0,3.5836663952504764,28.348168305945592,26.108376808914045,1.3793103448275863,30.348168305945592,32.57692307692308,32.57692307692308,26.108376808914045,0.4775984362037131,28.348168305945592,26.108376808914045,0.44795829940630955,0.3469570827566316,0.024,0.31226137448096847,3.5836663952504764,3.5943621035261395,1.3834269950519025,27.0,3.5943621035261395,41.81818181818182,26.108376808914052,1.1637931034482758,106.94581159554298,3.360919001783457,0.0,0.0,0.0,3.5943621035261395,3.360919001783457,0.0
2009-11-23 10:00:00,3.1678608428695156,20.0,9.0,3.5198453809661285,28.211104074012027,26.0112007109082,1.3793103448275863,30.211104074012027,32.57692307692308,32.57692307692308,26.0112007109082,0.46215013325210613,28.211104074012027,26.0112007109082,0.43998067262076607,0.34133531483808544,0.024,0.3072017833542769,3.5198453809661285,3.529978912449937,1.3832813388038672,27.0,3.529978912449937,41.81818181818182,26.011200710908195,1.163793103448276,106.99439964454591,3.299218392903875,0.0,0.0,0.0,3.529978912449937,3.2992183929038745,0.0
2009-11-23 11:00:00,2.701749935428092,20.0,14.0,3.0019443726978796,27.091332137702082,25.215116904765907,1.3793103448275863,29.091332137702082,29.307692307692307,29.307692307692307,25.215116904765907,0.6323360781725603,27.091332137702082,25.215116904765907,0.37524304658723495,0.29535477701923174,0.024,0.2658192993173085,3.0019443726978796,3.007479850399803,1.381853743608478,27.0,3.007479850399803,36.13636363636363,25.215116904765907,1.163793103448276,107.39244154761704,2.800457655175209,0.0,0.0,0.0,3.007479850399803,2.8004576551752094,0.0
2009-11-23 12:00:00,2.486980981210085,20.0,15.0,2.7633122013445393,26.570435824192362,24.843365698352027,1.3793103448275863,28.570435824192362,28.653846153846153,28.653846153846153,24.843365698352027,0.6251615035525354,26.570435824192362,24.843365698352027,0.3454140251680674,0.2739312365410653,0.024,0.24653811288695882,2.7633122013445393,2.7667053249986457,1.3810040262563859,27.0,2.7667053249986457,35.0,24.84336569835203,1.163793103448276,107.57831715082398,2.5718057302567265,0.0,0.0,0.0,2.7667053249986457,2.5718057302567265,0.0
2009-11-23 13:00:00,2.1790049175491513,20.000000000000004,17.0,2.4211165750546124,25.817240101362486,24.304042241953354,1.3793103448275863,27.817240101362486,28.0,28.0,24.304042241953354,0.5647168062756941,25.817240101362486,24.304042241953354,0.30263957188182655,0.24291077623958,0.024,0.21861969861562197,2.4211165750546124,2.42140765267857,1.37947617177785,27.0,2.42140765267857,35.0,24.30404224195336,1.163793103448276,107.84797887902332,2.2452044793484207,0.0,0.0,0.0,2.42140765267857,2.2452044793484207,0.0
2009-11-23 14:00:00,2.036778061737902,20.000000000000004,17.0,2.2630867352643356,25.466656150800322,24.052226941260113,1.3793103448275863,27.466656150800322,28.0,28.0,24.052226941260113,0.4941866747952953,25.466656150800322,24.052226941260113,0.28288584190804195,0.22845319420945026,0.024,0.20560787478850526,2.2630867352643356,2.2619320546852806,1.3786065879441918,27.0,2.2619320546852806,35.0,24.052226941260116,1.1637931034482758,107.97388652936993,2.0948880580213376,0.0,0.0,0.0,2.2619320546852806,2.0948880580213376,0.0
2009-11-23 15:00:00,1.8563032191415814,20.0,18.0,2.0625591323795347,25.01900892003379,23.729909462296582,1.3793103448275863,27.01900892003379,28.0,28.0,23.729909462296582,0.41640058960549886,25.01900892003379,23.729909462296582,0.25781989154744184,0.20997404117592897,0.024,0.1889766370583361,2.0625591323795347,2.0595565364971273,1.3773023967901588,27.0,2.0595565364971273,35.0,23.729909462296582,1.1637931034482758,108.13504526885171,1.9046152256898183,0.0,0.0,0.0,2.0595565364971273,1.9046152256898183,0.0
2009-11-23 16:00:00,1.9047012429255885,19.999999999999996,17.0,2.116334714361765,25.139375741024548,23.816666544548443,1.3793103448275863,27.139375741024548,28.0,28.0,23.816666544548443,0.43611787043190453,25.139375741024548,23.816666544548443,0.2645418392952206,0.21494501485375195,0.024,0.19345051336837674,2.116334714361765,2.11382921584714,1.377677398962869,27.0,2.11382921584714,35.0,23.816666544548447,1.1637931034482758,108.09166672772578,1.9555894361141697,0.0,0.0,0.0,2.11382921584714,1.9555894361141697,0.0
2009-11-23 17:00:00,1.951088155710952,20.0,16.0,2.1678757285677244,25.25451651749114,23.899594187136316,1.3793103448275863,27.25451651749114,28.0,28.0,23.899594187136316,0.4557740067662038,25.25451651749114,23.899594187136316,0.27098446607096555,0.21969865691105894,0.024,0.19772879121995307,2.1678757285677244,2.16584559425883,1.3780186724237025,27.0,2.16584559425883,35.0,23.899594187136316,1.163793103448276,108.05020290643185,2.0044808209517067,0.0,0.0,0.0,2.16584559425883,2.0044808209517067,0.0
2009-11-23 18:00:00,1.9997424184603962,20.000000000000004,15.2,2.2219360205115515,25.37505559427451,23.98634558145479,1.3793103448275863,27.37505559427451,28.523076923076925,28.523076923076925,23.98634558145479,0.42221192801842305,25.37505559427451,23.98634558145479,0.27774200256394393,0.224673628217503,0.024,0.2022062653957527,2.2219360205115515,2.2204033833333017,1.3783589302524963,27.0,2.2204033833333017,35.0,23.986345581454785,1.1637931034482758,108.00682720927261,2.055799101505942,0.0,0.0,0.0,2.2204033833333017,2.055799101505942,0.0
2009-11-23 19:00:00,2.27265830276923,20.000000000000004,12.0,2.525175891965811,26.047110779404928,24.4688758469263,1.3793103448275863,28.047110779404928,30.615384615384617,30.615384615384617,24.4688758469263,0.3541645917934732,26.047110779404928,24.4688758469263,0.31564698649572637,0.25238367903194925,0.024,0.2271453111287543,2.525175891965811,2.526414259869006,1.3799867704441222,27.0,2.526414259869006,38.40909090909091,24.468875846926306,1.1637931034482758,107.76556207653685,2.344361418608577,0.0,0.0,0.0,2.526414259869006,2.344361418608577,0.0
2009-11-23 20:00:00,2.320857010161015,20.000000000000007,12.0,2.5787300112900167,26.165123930630717,24.553417673574454,1.3793103448275863,28.165123930630717,30.615384615384617,30.615384615384617,24.553417673574454,0.3667197684382665,26.165123930630717,24.553417673574454,0.3223412514112521,0.25724499850092375,0.024,0.23152049865083135,2.5787300112900167,2.580454511140109,1.3802327447967446,27.0,2.580454511140109,38.40909090909091,24.553417673574465,1.163793103448276,107.72329116321276,2.3954471528635657,0.0,0.0,0.0,2.580454511140109,2.3954471528635657,0.0
2009-11-23 21:00:00,1.8124532114108967,19.999999999999996,12.8,2.013836901567663,24.909741070575883,23.651093007096094,1.3793103448275863,26.909741070575883,30.092307692307692,30.092307692307692,23.651093007096094,0.2695246749717443,24.909741070575883,23.651093007096094,0.2517296126959579,0.20546001786412763,0.024,0.18491401607771485,2.013836901567663,2.010382903354076,1.376944644078281,27.0,2.010382903354076,37.5,23.651093007096094,1.163793103448276,108.17445349645195,1.858463656042427,0.0,0.0,0.0,2.010382903354076,1.858463656042427,0.0
2009-11-23 22:00:00,1.856358315984414,19.999999999999993,12.0,2.062620351093793,25.019146085362802,23.730008365929184,1.3793103448275863,27.019146085362802,30.615384615384617,30.615384615384617,23.730008365929184,0.2582460170514092,25.019146085362802,23.730008365929184,0.25782754388672413,0.209979706831008,0.024,0.18898173614790723,2.062620351093793,2.059618321776894,1.3773028352584722,27.0,2.059618321776894,38.40909090909091,23.730008365929187,1.163793103448276,108.1349958170354,1.9046732338731225,0.0,0.0,0.0,2.059618321776894,1.9046732338731225,0.0
2009-11-23 23:00:00,0.0,19.253726947260184,12.0,0.0,19.253726947260184,19.253726947260184,1.3793103448275863,21.253726947260184,30.615384615384617,30.615384615384617,19.253726947260184,0.0,19.253726947260184,19.253726947260184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.253726947260184,19.253726947260184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,19.0807057806246,14.8,0.0,19.0807057806246,19.0807057806246,1.3793103448275863,21.0807057806246,28.784615384615385,28.784615384615385,19.0807057806246,0.0,19.0807057806246,19.0807057806246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.0807057806246,19.0807057806246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,19.023786925401065,15.0,0.0,19.023786925401065,19.023786925401065,1.3793103448275863,21.023786925401065,28.653846153846153,28.653846153846153,19.023786925401065,0.0,19.023786925401065,19.023786925401065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.023786925401065,19.023786925401065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.99169359128303,15.0,0.0,18.99169359128303,18.99169359128303,1.3793103448275863,20.99169359128303,28.653846153846153,28.653846153846153,18.99169359128303,0.0,18.99169359128303,18.99169359128303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99169359128303,18.99169359128303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.955684409194273,14.0,0.0,18.955684409194273,18.955684409194273,1.3793103448275863,20.955684409194273,29.307692307692307,29.307692307692307,18.955684409194273,0.0,18.955684409194273,18.955684409194273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.955684409194273,18.955684409194273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.885291851380096,10.0,0.0,18.885291851380096,18.885291851380096,1.3793103448275863,20.885291851380096,31.923076923076923,31.923076923076923,18.885291851380096,0.0,18.885291851380096,18.885291851380096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.885291851380096,18.885291851380096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,3.6610755054882276,20.000000000000004,10.0,4.067861672764697,29.38211734428497,26.839703798807037,1.3793103448275863,31.38211734428497,31.923076923076923,31.923076923076923,26.839703798807037,0.6898524303409594,29.38211734428497,26.839703798807037,0.5084827090955871,0.389323707434208,0.024,0.3503913366907872,4.067861672764697,4.082794043508118,1.3843735389811882,27.0,4.082794043508118,40.68181818181818,26.839703798807033,1.1637931034482758,106.58014810059649,3.8307265623749567,0.0,0.0,0.0,4.082794043508118,3.8307265623749567,0.0
2009-11-24 06:00:00,3.134402202487226,20.000000000000004,10.6,3.4826691138746955,28.1311742157393,25.954506019567617,1.3793103448275863,30.1311742157393,31.53076923076923,31.53076923076923,25.954506019567617,0.5384073252148098,28.1311742157393,25.954506019567617,0.43533363923433693,0.3380563256473658,0.024,0.30425069308262925,3.4826691138746955,3.492474746439432,1.3831938634714451,27.0,3.492474746439432,40.0,25.954506019567624,1.1637931034482758,107.02274699021619,3.263301349159639,0.0,0.0,0.0,3.492474746439432,3.263301349159639,0.0
2009-11-24 07:00:00,3.11722453355048,19.999999999999996,11.0,3.463582815056089,28.090112501536005,25.92537324212595,1.3793103448275863,30.090112501536005,31.26923076923077,31.26923076923077,25.92537324212595,0.5587437986911229,28.090112501536005,25.92537324212595,0.4329478518820111,0.3363716578478871,0.024,0.3027344920630984,3.463582815056089,3.4732199808408777,1.3831481749507744,27.0,3.4732199808408777,39.54545454545455,25.92537324212595,1.1637931034482758,107.03731337893703,3.2448684212998415,0.0,0.0,0.0,3.4732199808408777,3.2448684212998415,0.0
2009-11-24 08:00:00,3.151562283680931,20.0,11.0,3.50173587075659,28.172176433074565,25.983591513851696,1.3793103448275863,30.172176433074565,31.26923076923077,31.26923076923077,25.983591513851696,0.5711206674851391,28.172176433074565,25.983591513851696,0.43771698384457375,0.3397384307262303,0.024,0.30576458765360726,3.50173587075659,3.5117097138292133,1.3832389749229175,27.0,3.5117097138292133,39.54545454545455,25.983591513851692,1.1637931034482758,107.00820424307415,3.28172006872688,0.0,0.0,0.0,3.5117097138292133,3.28172006872688,0.0
2009-11-24 09:00:00,3.3281630822098176,20.0,10.4,3.6979589802331305,28.593155941387195,26.281931578741492,1.3793103448275863,30.593155941387195,31.661538461538463,31.661538461538463,26.281931578741492,0.5925889645968544,28.593155941387195,26.281931578741492,0.4622448725291413,0.3570021004830885,0.024,0.32130189043477964,3.6979589802331305,3.7096591902814393,1.3836744334620357,27.0,3.7096591902814393,40.22727272727273,26.281931578741492,1.163793103448276,106.85903421062926,3.4715447483545008,0.0,0.0,0.0,3.7096591902814393,3.4715447483545008,0.0
2009-11-24 10:00:00,3.005725157158258,19.999999999999996,14.0,3.339694619064731,27.823150640731516,25.735841503816058,1.3793103448275863,29.823150640731516,29.307692307692307,29.307692307692307,25.735841503816058,0.8060378900138346,27.823150640731516,25.735841503816058,0.4174618273830914,0.32541581146914195,0.024,0.29287423032222776,3.339694619064731,3.3482362002116455,1.3828380599575463,27.0,3.3482362002116455,36.13636363636363,25.73584150381606,1.163793103448276,107.13207924809197,3.125334842477892,0.0,0.0,0.0,3.3482362002116455,3.125334842477892,0.0
2009-11-24 11:00:00,2.728923849548535,19.999999999999996,16.0,3.0321376106094835,27.157004150150573,25.261918143519647,1.3793103448275863,29.157004150150573,28.0,28.0,25.261918143519647,0.954650689897223,27.157004150150573,25.261918143519647,0.37901720132618544,0.2980541350480855,0.024,0.26824872154327695,3.0321376106094835,3.037943024114292,1.3819512100954319,27.0,3.037943024114292,35.0,25.26191814351965,1.163793103448276,107.36904092824017,2.82944040279236,0.0,0.0,0.0,3.037943024114292,2.8294404027923594,0.0
2009-11-24 12:00:00,2.528028006135728,20.0,16.6,2.8089200068174756,26.670252614183426,24.914677609922506,1.3793103448275863,28.670252614183426,28.0,28.0,24.914677609922506,0.7848394619263772,26.670252614183426,24.914677609922506,0.35111500085218444,0.2780383253785424,0.024,0.25023449284068816,2.8089200068174756,2.8127238393553298,1.3811782034909612,27.0,2.8127238393553298,35.0,24.914677609922514,1.163793103448276,107.54266119503875,2.6154493557251572,0.0,0.0,0.0,2.8127238393553298,2.6154493557251572,0.0
2009-11-24 13:00:00,2.3033652474195545,19.999999999999996,17.3,2.5592947193550604,26.122318165084113,24.522758965487203,1.3793103448275863,28.122318165084113,28.0,28.0,24.522758965487203,0.634493993735261,26.122318165084113,24.522758965487203,0.31991183991938255,0.25548185113371175,0.024,0.22993366602034057,2.5592947193550604,2.5608429044684313,1.3801447261618014,27.0,2.5608429044684313,35.0,24.522758965487206,1.163793103448276,107.7386205172564,2.3769033724153386,0.0,0.0,0.0,2.5608429044684313,2.3769033724153386,0.0
2009-11-24 14:00:00,2.1076730573398765,19.999999999999993,18.0,2.3418589525998628,25.641640693846952,24.177978848472037,1.3793103448275863,27.641640693846952,28.0,28.0,24.177978848472037,0.528213697574113,25.641640693846952,24.177978848472037,0.29273236907498285,0.2356708690156561,0.024,0.21210378211409048,2.3418589525998628,2.3414260395014286,1.3790553672532877,27.0,2.3414260395014286,35.0,24.17797884847204,1.1637931034482758,107.91101057576398,2.1697749163951356,0.0,0.0,0.0,2.3414260395014286,2.1697749163951356,0.0
2009-11-24 15:00:00,1.8950591615137797,20.0,19.2,2.105621290570866,25.115414972398398,23.799401665791606,1.3793103448275863,27.115414972398398,28.0,28.0,23.799401665791606,0.43212671703246286,25.115414972398398,23.799401665791606,0.2632026613213583,0.2139555993165601,0.024,0.1925600393849041,2.105621290570866,2.1030168505025224,1.3776042777656523,27.0,2.1030168505025224,35.0,23.799401665791613,1.1637931034482762,108.1002991671042,1.9454311104649447,0.0,0.0,0.0,2.1030168505025224,1.9454311104649449,0.0
2009-11-24 16:00:00,1.8874765465541856,20.000000000000004,18.0,2.097196162837984,25.09656532373362,23.78581772195988,1.3793103448275863,27.09656532373362,28.0,28.0,23.78581772195988,0.42901032924121113,25.09656532373362,23.78581772195988,0.262149520354748,0.21317719309664387,0.024,0.1918594737869795,2.097196162837984,2.0945138821476483,1.377546228733216,27.0,2.0945138821476483,35.0,23.785817721959887,1.1637931034482758,108.10709113902006,1.9374435664485814,0.0,0.0,0.0,2.0945138821476483,1.9374435664485814,0.0
2009-11-24 17:00:00,1.9195618891560111,20.0,18.0,2.132846543506679,25.176286195367148,23.843257105675477,1.3793103448275863,27.176286195367148,28.0,28.0,23.843257105675477,0.4423320999425469,25.176286195367148,23.843257105675477,0.2666058179383349,0.21646903922502297,0.024,0.19482213530252068,2.132846543506679,2.1304934474291812,1.377788599265563,27.0,2.1304934474291812,35.0,23.843257105675473,1.163793103448276,108.07837144716227,1.9712486586372597,0.0,0.0,0.0,2.1304934474291812,1.9712486586372597,0.0
2009-11-24 18:00:00,1.8919793631990172,19.999999999999996,17.0,2.1021992924433524,25.107759603869958,23.79388504609286,1.3793103448275863,27.107759603869958,28.0,28.0,23.79388504609286,0.4308585925984484,25.107759603869958,23.79388504609286,0.26277491155541904,0.21363947159910782,0.024,0.19227552443919702,2.1021992924433524,2.0995632396032633,1.3775807585961943,27.0,2.0995632396032633,35.0,23.793885046092853,1.163793103448276,108.10305747695358,1.942186732369589,0.0,0.0,0.0,2.0995632396032633,1.9421867323695887,0.0
2009-11-24 19:00:00,1.902767762075761,19.999999999999996,16.0,2.114186402306401,25.134571763638725,23.813205262197222,1.3793103448275863,27.134571763638725,28.0,28.0,23.813205262197222,0.43531498410724134,25.134571763638725,23.813205262197222,0.26427330028830015,0.2147466486200629,0.024,0.19327198375805663,2.114186402306401,2.1116610671684075,1.3776627981040825,27.0,2.1116610671684075,35.0,23.813205262197222,1.163793103448276,108.09339736890139,1.9535523154681924,0.0,0.0,0.0,2.1116610671684075,1.9535523154681924,0.0
