timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-24 20:00:00,1.901263922658022,20.0,16.0,2.1125154696200243,25.130835020730984,23.810512852218466,1.3793103448275863,27.130835020730984,28.0,28.0,23.810512852218466,0.43469139808648216,25.130835020730984,23.810512852218466,0.26406443370250304,0.2145923489507868,0.024,0.1931331140557081,2.1125154696200243,2.109974704515103,1.3776514203636472,27.0,2.109974704515103,35.0,23.810512852218466,1.163793103448276,108.09474357389077,1.9519679077389909,0.0,0.0,0.0,2.109974704515103,1.9519679077389909,0.0
2009-11-24 21:00:00,2.0199054637227642,19.999999999999996,14.6,2.244339404136405,25.424941302787442,24.022229175202188,1.3793103448275863,27.424941302787442,28.915384615384614,28.915384615384614,24.022229175202188,0.395404432179927,25.424941302787442,24.022229175202188,0.2805424255170506,0.2267320914717513,0.024,0.20405888232457617,2.244339404136405,2.2430126132835797,1.3784949350257745,27.0,2.2430126132835797,35.45454545454545,24.022229175202188,1.163793103448276,107.9888854123989,2.0770772887577604,0.0,0.0,0.0,2.2430126132835797,2.0770772887577604,0.0
2009-11-24 22:00:00,2.078176219517576,20.0,14.0,2.309084688352862,25.568892723714626,24.12571479349409,1.3793103448275863,27.568892723714626,29.307692307692307,29.307692307692307,24.12571479349409,0.38413718375388367,25.568892723714626,24.12571479349409,0.2886355860441078,0.2326705804130092,0.024,0.20940352237170828,2.309084688352862,2.3083517463941634,1.3788725287392967,27.0,2.3083517463941634,36.13636363636363,24.125714793494094,1.1637931034482758,107.93714260325295,2.1386074253225558,0.0,0.0,0.0,2.3083517463941634,2.1386074253225558,0.0
2009-11-24 23:00:00,0.0,19.33611953408241,14.0,0.0,19.33611953408241,19.33611953408241,1.3793103448275863,21.33611953408241,29.307692307692307,29.307692307692307,19.33611953408241,0.0,19.33611953408241,19.33611953408241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33611953408241,19.33611953408241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,19.14946682920848,12.6,0.0,19.14946682920848,19.14946682920848,1.3793103448275863,21.14946682920848,30.223076923076924,30.223076923076924,19.14946682920848,0.0,19.14946682920848,19.14946682920848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14946682920848,19.14946682920848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,19.078416804359588,13.0,0.0,19.078416804359588,19.078416804359588,1.3793103448275863,21.078416804359588,29.96153846153846,29.96153846153846,19.078416804359588,0.0,19.078416804359588,19.078416804359588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.078416804359588,19.078416804359588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,19.030257647800568,13.0,0.0,19.030257647800568,19.030257647800568,1.3793103448275863,21.030257647800568,29.96153846153846,29.96153846153846,19.030257647800568,0.0,19.030257647800568,19.030257647800568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.030257647800568,19.030257647800568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.99722257545301,14.0,0.0,18.99722257545301,18.99722257545301,1.3793103448275863,20.99722257545301,29.307692307692307,29.307692307692307,18.99722257545301,0.0,18.99722257545301,18.99722257545301,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99722257545301,18.99722257545301,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.954169328012355,13.0,0.0,18.954169328012355,18.954169328012355,1.3793103448275863,20.954169328012355,29.96153846153846,29.96153846153846,18.954169328012355,0.0,18.954169328012355,18.954169328012355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.954169328012355,18.954169328012355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,3.3342711797482796,19.999999999999996,12.0,3.7047457552758662,28.607684814925634,26.29221871787822,1.3793103448275863,30.607684814925634,30.615384615384617,30.615384615384617,26.29221871787822,0.7387517426979178,28.607684814925634,26.29221871787822,0.4630932194094833,0.3575976847872927,0.024,0.3218379163085634,3.7047457552758662,3.716505523754595,1.383688612969846,27.0,3.716505523754595,38.40909090909091,26.29221871787822,1.163793103448276,106.85389064106089,3.4781190478491086,0.0,0.0,0.0,3.716505523754595,3.4781190478491086,0.0
2009-11-25 06:00:00,2.7393038841712825,20.0,13.6,3.043670982412536,27.182076429527488,25.27978206551965,1.3793103448275863,29.182076429527488,29.56923076923077,29.56923076923077,25.27978206551965,0.6116996556954114,27.182076429527488,25.27978206551965,0.380458872801567,0.29908460388113134,0.024,0.2691761434930182,3.043670982412536,3.049579442800649,1.3819879011674192,27.0,3.049579442800649,36.59090909090909,25.279782065519655,1.1637931034482758,107.36010896724017,2.8405144817161063,0.0,0.0,0.0,3.049579442800649,2.8405144817161063,0.0
2009-11-25 07:00:00,2.775259954831205,19.999999999999996,13.0,3.083622172034672,27.268868938506127,25.341605080984454,1.3793103448275863,29.268868938506127,29.96153846153846,29.96153846153846,25.341605080984454,0.5753968200236658,27.268868938506127,25.341605080984454,0.385452771504334,0.3026513764677741,0.024,0.2723862388209967,3.083622172034672,3.0898873096814494,1.3821127533866933,27.0,3.0898873096814494,37.27272727272727,25.341605080984458,1.163793103448276,107.32919745950777,2.8788879287457405,0.0,0.0,0.0,3.0898873096814494,2.87888792874574,0.0
2009-11-25 08:00:00,2.9618269337863596,20.0,11.0,3.2909188153181774,27.71783571343672,25.661011453862862,1.3793103448275863,29.71783571343672,31.26923076923077,31.26923076923077,25.661011453862862,0.5058644855325982,27.71783571343672,25.661011453862862,0.4113648519147722,0.32109233201519,0.024,0.288983098813671,3.2909188153181774,3.2990280485196966,1.3827091370406963,27.0,3.2990280485196966,39.54545454545455,25.66101145386287,1.163793103448276,107.16949427306857,3.0783275323794586,0.0,0.0,0.0,3.2990280485196966,3.0783275323794586,0.0
2009-11-25 09:00:00,3.074706254459527,20.000000000000004,11.2,3.4163402827328078,27.98840041168823,25.85318773498022,1.3793103448275863,29.98840041168823,31.138461538461538,31.138461538461538,25.85318773498022,0.5572314780457451,27.98840041168823,25.85318773498022,0.42704253534160097,0.33219811552004264,0.024,0.2989783039680384,3.4163402827328078,3.425560094284812,1.3830327437687306,27.0,3.425560094284812,39.31818181818182,25.853187734980224,1.1637931034482758,107.07340613250989,3.1992632139165083,0.0,0.0,0.0,3.425560094284812,3.1992632139165083,0.0
2009-11-25 10:00:00,2.6675451035407933,20.0,15.0,2.9639390039342146,27.008595093370875,25.15613321591199,1.3793103448275863,29.008595093370875,28.653846153846153,28.653846153846153,25.15613321591199,0.7305115875194974,27.008595093370875,25.15613321591199,0.3704923754917768,0.29195347942278876,0.024,0.2627581314805099,2.9639390039342146,2.9691343518764937,1.381728072436774,27.0,2.9691343518764937,35.0,25.156133215912,1.1637931034482758,107.421933392044,2.763992657849889,0.0,0.0,0.0,2.9691343518764937,2.763992657849889,0.0
2009-11-25 11:00:00,2.3948481013243517,20.000000000000007,17.0,2.6609423348048353,26.3459187271735,24.682829767920477,1.3793103448275863,28.3459187271735,28.0,28.0,24.682829767920477,0.6915279124605521,26.3459187271735,24.682829767920477,0.3326177918506044,0.26468996388225513,0.024,0.23822096749402963,2.6609423348048353,2.663411331193061,1.3805901592057763,27.0,2.663411331193061,35.0,24.68282976792048,1.163793103448276,107.65858511603976,2.473942350554119,0.0,0.0,0.0,2.663411331193061,2.473942350554119,0.0
2009-11-25 12:00:00,2.1214410719712133,20.0,18.4,2.3571567466346814,25.675569430897838,24.202346464251164,1.3793103448275863,27.675569430897838,28.0,28.0,24.202346464251164,0.5350755825946251,25.675569430897838,24.202346464251164,0.2946445933293352,0.23706998148357605,0.024,0.21336298333521847,2.3571567466346814,2.356863744783039,1.3791388922987733,27.0,2.356863744783039,35.0,24.202346464251168,1.163793103448276,107.89882676787441,2.184327499550502,0.0,0.0,0.0,2.356863744783039,2.184327499550502,0.0
2009-11-25 13:00:00,1.8887357467945571,19.999999999999996,19.0,2.0985952742161746,25.0996959834277,23.78807393704259,1.3793103448275863,27.0996959834277,28.0,28.0,23.78807393704259,0.4295264992882195,25.0996959834277,23.78807393704259,0.26232440927702183,0.21330647809128714,0.024,0.19197583028215842,2.0985952742161746,2.0959259220253035,1.3775559021601047,27.0,2.0959259220253035,35.0,23.78807393704259,1.163793103448276,108.10596303147871,1.9387699468668567,0.0,0.0,0.0,2.0959259220253035,1.9387699468668567,0.0
2009-11-25 14:00:00,1.7407688232523255,20.0,19.0,1.9341875813914728,24.73066545873161,23.52179822036194,1.3793103448275863,26.73066545873161,28.0,28.0,23.52179822036194,0.37233764119070273,24.73066545873161,23.52179822036194,0.2417734476739341,0.19805912829824524,0.024,0.17825321546842074,1.9341875813914728,1.9299934942212973,1.3763194519707675,27.0,1.9299934942212973,35.0,23.521798220361944,1.1637931034482758,108.23910088981903,1.7830834498393664,0.0,0.0,0.0,1.9299934942212973,1.7830834498393664,0.0
2009-11-25 15:00:00,1.561266368666966,20.0,20.0,1.7347404096299623,24.279649968858415,23.195437212839686,1.3793103448275863,26.279649968858415,28.0,28.0,23.195437212839686,0.3112595123883346,24.279649968858415,23.195437212839686,0.2168425512037453,0.1794020923607544,0.024,0.16146188312467896,1.7347404096299623,1.7286806188660377,1.3744921414573419,27.0,1.7286806188660377,35.0,23.195437212839682,1.163793103448276,108.40228139358015,1.5946902561853413,0.0,0.0,0.0,1.7286806188660377,1.5946902561853413,0.0
2009-11-25 16:00:00,1.5470733337803588,20.0,19.0,1.7189703708670654,24.243820879523753,23.169464397731836,1.3793103448275863,26.243820879523753,28.0,28.0,23.169464397731836,0.30677157387523485,24.243820879523753,23.169464397731836,0.21487129635838317,0.17791884665413416,0.024,0.16012696198872076,1.7189703708670654,1.7127622555324789,1.3743289223155972,27.0,1.7127622555324789,35.0,23.169464397731836,1.1637931034482758,108.41526780113408,1.5798164689074932,0.0,0.0,0.0,1.7127622555324789,1.5798164689074932,0.0
2009-11-25 17:00:00,1.504999568571867,20.000000000000004,19.0,1.6722217428576298,24.137456789562535,23.092318200276516,1.3793103448275863,26.137456789562535,28.0,28.0,23.092318200276516,0.2937375581403706,24.137456789562535,23.092318200276516,0.20902771785720373,0.17351459975613703,0.024,0.15616313978052332,1.6722217428576298,1.6655732028332433,1.3738263831025308,27.0,1.6655732028332433,35.0,23.092318200276523,1.163793103448276,108.45384089986175,1.535743860257665,0.0,0.0,0.0,1.6655732028332433,1.535743860257665,0.0
2009-11-25 18:00:00,1.5325838660567557,20.0,18.0,1.702870962285284,24.20721687303826,23.142922521609957,1.3793103448275863,26.20721687303826,28.0,28.0,23.142922521609957,0.3022377582811823,24.20721687303826,23.142922521609957,0.2128588702856605,0.1764033454715572,0.024,0.15876301092440148,1.702870962285284,1.6965112968324396,1.3741590723336463,27.0,1.6965112968324396,35.0,23.142922521609965,1.163793103448276,108.42853873919502,1.5646353963259494,0.0,0.0,0.0,1.6965112968324396,1.5646353963259492,0.0
2009-11-25 19:00:00,1.7168448853660063,20.0,15.0,1.9076054281844514,24.670773339355012,23.478519946739727,1.3793103448275863,26.670773339355012,28.653846153846153,28.653846153846153,23.478519946739727,0.3177553205886693,24.670773339355012,23.478519946739727,0.23845067852305643,0.19558303886627373,0.024,0.17602473497964635,1.9076054281844514,1.9031637320710786,1.3760987386394066,27.0,1.9031637320710786,35.0,23.47851994673973,1.1637931034482758,108.26074002663013,1.757944506570836,0.0,0.0,0.0,1.9031637320710786,1.757944506570836,0.0
2009-11-25 20:00:00,1.7413831069115684,20.0,15.0,1.9348701187906316,24.732202428106497,23.522908603862355,1.3793103448275863,26.732202428106497,28.653846153846153,28.653846153846153,23.522908603862355,0.3250851263471973,24.732202428106497,23.522908603862355,0.24185876484882896,0.19812266476725243,0.024,0.1783103982905272,1.9348701187906316,1.930682385267357,1.37632503634929,27.0,1.930682385267357,35.0,23.522908603862362,1.1637931034482758,108.23854569806882,1.7837290521742513,0.0,0.0,0.0,1.930682385267357,1.7837290521742513,0.0
2009-11-25 21:00:00,1.7839258656777603,19.999999999999993,14.8,1.982139850753067,24.838544227822563,23.599706821101893,1.3793103448275863,26.838544227822563,28.784615384615385,28.784615384615385,23.599706821101893,0.32956053703120414,24.838544227822563,23.599706821101893,0.24776748134413337,0.2025180251741873,0.024,0.18226622265676856,1.982139850753067,1.9783916532704857,1.3767020891284623,27.0,1.9783916532704857,35.22727272727273,23.59970682110189,1.163793103448276,108.20014658944905,1.8284556127056164,0.0,0.0,0.0,1.9783916532704857,1.8284556127056164,0.0
2009-11-25 22:00:00,1.8686142442818812,20.000000000000004,14.0,2.0762380492020904,25.049649709735714,23.752000928984405,1.3793103448275863,27.049649709735714,29.307692307692307,29.307692307692307,23.752000928984405,0.32216699331118226,25.049649709735714,23.752000928984405,0.2595297561502613,0.21123961532928268,0.024,0.19011565379635442,2.0762380492020904,2.0733620107350186,1.3773997018686608,27.0,2.0733620107350186,36.13636363636363,23.7520009289844,1.163793103448276,108.1239995355078,1.917577984205189,0.0,0.0,0.0,2.0733620107350186,1.917577984205189,0.0
2009-11-25 23:00:00,0.0,19.41255241942237,14.0,0.0,19.41255241942237,19.41255241942237,1.3793103448275863,21.41255241942237,29.307692307692307,29.307692307692307,19.41255241942237,0.0,19.41255241942237,19.41255241942237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41255241942237,19.41255241942237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,19.247945008464647,13.4,0.0,19.247945008464647,19.247945008464647,1.3793103448275863,21.247945008464647,29.7,29.7,19.247945008464647,0.0,19.247945008464647,19.247945008464647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.247945008464647,19.247945008464647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,19.166946285016216,12.0,0.0,19.166946285016216,19.166946285016216,1.3793103448275863,21.166946285016216,30.615384615384617,30.615384615384617,19.166946285016216,0.0,19.166946285016216,19.166946285016216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.166946285016216,19.166946285016216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,19.1100148000644,12.0,0.0,19.1100148000644,19.1100148000644,1.3793103448275863,21.1100148000644,30.615384615384617,30.615384615384617,19.1100148000644,0.0,19.1100148000644,19.1100148000644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.1100148000644,19.1100148000644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,19.056617611410278,11.8,0.0,19.056617611410278,19.056617611410278,1.3793103448275863,21.056617611410278,30.746153846153845,30.746153846153845,19.056617611410278,0.0,19.056617611410278,19.056617611410278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.056617611410278,19.056617611410278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,19.01705395044735,13.0,0.0,19.01705395044735,19.01705395044735,1.3793103448275863,21.01705395044735,29.96153846153846,29.96153846153846,19.01705395044735,0.0,19.01705395044735,19.01705395044735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.01705395044735,19.01705395044735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,3.1736586787618393,20.000000000000004,12.0,3.5262874208464883,28.22494792712721,26.02101828909816,1.3793103448275863,30.22494792712721,30.615384615384617,30.615384615384617,26.02101828909816,0.6616588084439254,28.22494792712721,26.02101828909816,0.44078592760581103,0.3419031891894087,0.024,0.30771287027046784,3.5262874208464883,3.5364777397654295,1.3832962968004463,27.0,3.5364777397654295,38.40909090909091,26.021018289098155,1.1637931034482758,106.98949085545092,3.305444031454845,0.0,0.0,0.0,3.5364777397654295,3.305444031454845,0.0
2009-11-26 06:00:00,2.8414336775526454,20.0,11.0,3.1571485306140503,27.428374548562974,25.455156716929192,1.3793103448275863,29.428374548562974,31.26923076923077,31.26923076923077,25.455156716929192,0.46811921267038564,27.428374548562974,25.455156716929192,0.3946435663267563,0.309204750371812,0.024,0.2782842753346308,3.1571485306140503,3.1640690056512315,1.3823337954879982,27.0,3.1640690056512315,39.54545454545455,25.455156716929192,1.163793103448276,107.2724216415354,2.9495642563420215,0.0,0.0,0.0,3.1640690056512315,2.9495642563420215,0.0
2009-11-26 07:00:00,2.6951483347255536,20.000000000000007,13.0,2.9946092608061705,27.075370105958562,25.203739317954707,1.3793103448275863,29.075370105958562,29.96153846153846,29.96153846153846,25.203739317954707,0.5425953533731982,27.075370105958562,25.203739317954707,0.3743261576007713,0.2946986261739181,0.024,0.2652287635565263,2.9946092608061705,3.000079123423562,1.3818297513463935,27.0,3.000079123423562,37.27272727272727,25.203739317954707,1.163793103448276,107.39813034102265,2.7934183899639335,0.0,0.0,0.0,3.000079123423562,2.7934183899639335,0.0
2009-11-26 08:00:00,2.6316013116618673,20.0,14.0,2.924001457402075,26.921562647963203,25.094061737086907,1.3793103448275863,28.921562647963203,29.307692307692307,29.307692307692307,25.094061737086907,0.5982230452612625,26.921562647963203,25.094061737086907,0.36550018217525937,0.28837498524120264,0.024,0.2595374867170824,2.924001457402075,2.928838955926195,1.3815922902556632,27.0,2.928838955926195,36.13636363636363,25.094061737086903,1.163793103448276,107.45296913145654,2.725693835731139,0.0,0.0,0.0,2.928838955926195,2.725693835731139,0.0
2009-11-26 09:00:00,2.7142925179213204,20.000000000000004,14.2,3.0158805754681337,27.12165053111012,25.236725171442536,1.3793103448275863,29.12165053111012,29.176923076923078,29.176923076923078,25.236725171442536,0.6598392035590599,27.12165053111012,25.236725171442536,0.3769850719335167,0.2966010168612636,0.024,0.26694091517513724,3.0158805754681337,3.0215406771542597,1.3818989873859002,27.0,3.0215406771542597,35.90909090909091,25.23672517144254,1.163793103448276,107.38163741427873,2.813833677630697,0.0,0.0,0.0,3.0215406771542597,2.813833677630697,0.0
2009-11-26 10:00:00,2.532937441861536,20.000000000000004,16.0,2.8143749354017062,26.682182722274767,24.923198387648704,1.3793103448275863,28.682182722274767,28.0,28.0,24.923198387648704,0.7885413474173616,26.682182722274767,24.923198387648704,0.3517968669252133,0.27852914663816314,0.024,0.2506762319743468,2.8143749354017062,2.8182278500655227,1.3811986380278622,27.0,2.8182278500655227,35.0,24.9231983876487,1.163793103448276,107.53840080617564,2.6206711546185457,0.0,0.0,0.0,2.8182278500655227,2.6206711546185457,0.0
2009-11-26 11:00:00,2.359025244528574,20.0,17.0,2.6211391605873047,26.258442001891716,24.620230026524652,1.3793103448275863,28.258442001891716,28.0,28.0,24.620230026524652,0.6685670156187361,26.258442001891716,24.620230026524652,0.3276423950734131,0.2610881286819928,0.024,0.23497931581379355,2.6211391605873047,2.6232479734555043,1.380420055997506,27.0,2.6232479734555043,35.0,24.62023002652465,1.163793103448276,107.68988498673768,2.435927918187084,0.0,0.0,0.0,2.6232479734555043,2.435927918187084,0.0
2009-11-26 12:00:00,2.1750184325348467,20.000000000000007,18.0,2.416687147260941,25.80743844786046,24.297008980822373,1.3793103448275863,27.80743844786046,28.0,28.0,24.297008980822373,0.562613027746616,25.80743844786046,24.297008980822373,0.3020858934076176,0.24250673828838762,0.024,0.21825606445954887,2.416687147260941,2.416937821089779,1.3794534154793623,27.0,2.416937821089779,35.0,24.297008980822376,1.1637931034482762,107.85149550958882,2.240986839978399,0.0,0.0,0.0,2.416937821089779,2.240986839978399,0.0
2009-11-26 13:00:00,1.9516428733516467,20.000000000000007,19.0,2.16849208150183,25.255892122900416,23.900584571961776,1.3793103448275863,27.255892122900416,28.0,28.0,23.900584571961776,0.4560137312863675,25.255892122900416,23.900584571961776,0.2710615101877287,0.21975544067669228,0.024,0.19777989660902306,2.16849208150183,2.166467625569499,1.3780226513958582,27.0,2.166467625569499,35.0,23.90058457196178,1.163793103448276,108.0497077140191,2.0050656974506618,0.0,0.0,0.0,2.166467625569499,2.0050656974506618,0.0
2009-11-26 14:00:00,1.912513381321563,20.0,18.0,2.12501486813507,25.158782106694968,23.830647814110552,1.3793103448275863,27.158782106694968,28.0,28.0,23.830647814110552,0.43937506053860875,25.158782106694968,23.830647814110552,0.2656268585168837,0.21574631809933248,0.024,0.19417168628939924,2.12501486813507,2.122589499945003,1.3777360803437313,27.0,2.122589499945003,35.0,23.83064781411056,1.1637931034482758,108.08467609294472,1.9638209380576162,0.0,0.0,0.0,2.122589499945003,1.9638209380576164,0.0
2009-11-26 15:00:00,1.744633176083351,20.0,19.0,1.9384813067592788,24.740333562655124,23.528782745930577,1.3793103448275863,26.740333562655124,28.0,28.0,23.528782745930577,0.37374712071339117,24.740333562655124,23.528782745930577,0.24231016334490985,0.19845879140605682,0.024,0.17861291226545112,1.9384813067592788,1.9343271858998843,1.376354514479859,27.0,1.9343271858998843,35.0,23.528782745930577,1.163793103448276,108.23560862703471,1.7871449243338342,0.0,0.0,0.0,1.9343271858998843,1.7871449243338342,0.0
2009-11-26 16:00:00,1.71074445639534,20.000000000000007,18.0,1.9008271737726,24.655490863909673,23.4674738803018,1.3793103448275863,26.655490863909673,28.0,28.0,23.4674738803018,0.3615299883655864,24.655490863909673,23.4674738803018,0.237603396721575,0.194951153861075,0.024,0.1754560384749675,1.9008271737726,1.8963222891587075,1.376041434304879,27.0,1.8963222891587075,35.0,23.467473880301803,1.163793103448276,108.2662630598491,1.7515357375089498,0.0,0.0,0.0,1.8963222891587075,1.7515357375089498,0.0
2009-11-26 17:00:00,1.6771800014415472,20.0,18.0,1.8635333349350525,24.571330151433827,23.40662181709942,1.3793103448275863,26.571330151433827,28.0,28.0,23.40662181709942,0.3497413429259385,24.571330151433827,23.40662181709942,0.23294166686688156,0.19147084724479793,0.024,0.1723237625203181,1.8635333349350525,1.8586804196595326,1.3757184175373096,27.0,1.8586804196595326,35.0,23.40662181709942,1.1637931034482758,108.29668909145029,1.716285544140675,0.0,0.0,0.0,1.8586804196595326,1.7162855441406748,0.0
2009-11-26 18:00:00,1.661914858077873,20.0,17.8,1.84657206453097,24.53301027807483,23.378902737742973,1.3793103448275863,26.53301027807483,28.0,28.0,23.378902737742973,0.3444793258140061,24.53301027807483,23.378902737742973,0.23082150806637125,0.18988591237962726,0.024,0.17089732114166453,1.84657206453097,1.8415606557689328,1.3755670368460504,27.0,1.8415606557689328,35.0,23.378902737742976,1.163793103448276,108.31054863112851,1.7002597429736102,0.0,0.0,0.0,1.8415606557689328,1.7002597429736102,0.0
2009-11-26 19:00:00,1.6539876909793627,20.0,17.0,1.837764101088181,24.513099958734287,23.364497395554174,1.3793103448275863,26.513099958734287,28.0,28.0,23.364497395554174,0.3417707922265771,24.513099958734287,23.364497395554174,0.2297205126360226,0.18906233650292306,0.024,0.17015610285263075,1.837764101088181,1.8326703347384732,1.3754872836326673,27.0,1.8326703347384732,35.0,23.364497395554174,1.163793103448276,108.31775130222292,1.6919390521919584,0.0,0.0,0.0,1.8326703347384732,1.6919390521919582,0.0
2009-11-26 20:00:00,1.647054697735236,20.0,17.0,1.8300607752613733,24.49568053421029,23.351892549671934,1.3793103448275863,26.49568053421029,28.0,28.0,23.351892549671934,0.3394152601295614,24.49568053421029,23.351892549671934,0.22875759690767167,0.18834175401317338,0.024,0.16950757861185603,1.8300607752613733,1.8248949506626908,1.3754168810667966,27.0,1.8248949506626908,35.0,23.351892549671938,1.163793103448276,108.32405372516403,1.6846627207035199,0.0,0.0,0.0,1.8248949506626908,1.6846627207035199,0.0
2009-11-26 21:00:00,1.589725208374753,20.0,17.6,1.7663613426386144,24.351415192744458,23.247439353595322,1.3793103448275863,26.351415192744458,28.0,28.0,23.247439353595322,0.32040102350509947,24.351415192744458,23.247439353595322,0.2207951678298268,0.18237250911215472,0.024,0.16413525820093924,1.7663613426386144,1.7605985935498298,1.374810348569212,27.0,1.7605985935498298,35.0,23.24743935359533,1.163793103448276,108.37628032320234,1.6245239163951102,0.0,0.0,0.0,1.7605985935498298,1.62452391639511,0.0
2009-11-26 22:00:00,1.7022752706765987,19.999999999999993,16.0,1.891416967418443,24.634267223404397,23.45213161876787,1.3793103448275863,26.634267223404397,28.0,28.0,23.45213161876787,0.3585266176991743,24.634267223404397,23.45213161876787,0.23642712092730536,0.1940735722121347,0.024,0.17466621499092125,1.891416967418443,1.8868243246396563,1.3759611733841646,27.0,1.8868243246396563,35.0,23.452131618767865,1.1637931034482758,108.27393419061607,1.7426394808171515,0.0,0.0,0.0,1.8868243246396563,1.7426394808171515,0.0
2009-11-26 23:00:00,0.0,19.440910310557882,16.0,0.0,19.440910310557882,19.440910310557882,1.3793103448275863,21.440910310557882,28.0,28.0,19.440910310557882,0.0,19.440910310557882,19.440910310557882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.440910310557882,19.440910310557882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.297114266704888,15.8,0.0,19.297114266704888,19.297114266704888,1.3793103448275863,21.297114266704888,28.130769230769232,28.130769230769232,19.297114266704888,0.0,19.297114266704888,19.297114266704888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.297114266704888,19.297114266704888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,19.239117913255352,15.0,0.0,19.239117913255352,19.239117913255352,1.3793103448275863,21.239117913255352,28.653846153846153,28.653846153846153,19.239117913255352,0.0,19.239117913255352,19.239117913255352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.239117913255352,19.239117913255352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,19.21247643767057,16.0,0.0,19.21247643767057,19.21247643767057,1.3793103448275863,21.21247643767057,28.0,28.0,19.21247643767057,0.0,19.21247643767057,19.21247643767057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21247643767057,19.21247643767057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,19.197927352265122,17.0,0.0,19.197927352265122,19.197927352265122,1.3793103448275863,21.197927352265122,28.0,28.0,19.197927352265122,0.0,19.197927352265122,19.197927352265122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.197927352265122,19.197927352265122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,19.163221569947495,15.0,0.0,19.163221569947495,19.163221569947495,1.3793103448275863,21.163221569947495,28.653846153846153,28.653846153846153,19.163221569947495,0.0,19.163221569947495,19.163221569947495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.163221569947495,19.163221569947495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,2.5594455631571575,20.000000000000004,15.0,2.8438284035079526,26.74656739547521,24.96917464328274,1.3793103448275863,28.74656739547521,28.653846153846153,28.653846153846153,24.96917464328274,0.6653445776353035,26.74656739547521,24.96917464328274,0.3554785504384941,0.2811778089301907,0.024,0.2530600280371716,2.8438284035079526,2.8479461844009717,1.3813075461272397,27.0,2.8479461844009717,35.0,24.96917464328274,1.1637931034482758,107.51541267835863,2.64887248577173,0.0,0.0,0.0,2.8479461844009717,2.64887248577173,0.0
2009-11-27 06:00:00,2.1784368421272724,20.0,15.2,2.4204853801414137,25.81584344811625,24.303040085527865,1.3793103448275863,27.81584344811625,28.523076923076925,28.523076923076925,24.303040085527865,0.4944566618807051,25.81584344811625,24.303040085527865,0.3025606725176767,0.24285320480745878,0.024,0.2185678843267129,2.4204853801414137,2.4207707006221595,1.379472934320548,27.0,2.4207707006221595,35.0,24.30304008552786,1.1637931034482758,107.84847995723607,2.2446034488219397,0.0,0.0,0.0,2.4207707006221595,2.2446034488219397,0.0
2009-11-27 07:00:00,2.1777566335518235,20.000000000000004,15.0,2.4197295928353593,25.814171070243848,24.30184007472175,1.3793103448275863,27.814171070243848,28.653846153846153,28.653846153846153,24.30184007472175,0.479313160184445,25.814171070243848,24.30184007472175,0.3024661991044199,0.24278426747917417,0.024,0.21850584073125673,2.4197295928353593,2.420008019583277,1.3794690554929507,27.0,2.420008019583277,35.0,24.301840074721753,1.163793103448276,107.84907996263912,2.2438837868821984,0.0,0.0,0.0,2.420008019583277,2.2438837868821984,0.0
2009-11-27 08:00:00,2.272452306835793,20.0,14.0,2.5249470075953258,26.04660598800966,24.468514108262582,1.3793103448275863,28.04660598800966,29.307692307692307,29.307692307692307,24.468514108262582,0.4498033271599853,26.04660598800966,24.468514108262582,0.3156183759494157,0.2523628823105338,0.024,0.22712659407948038,2.5249470075953258,2.526183295826379,1.3799856956928336,27.0,2.526183295826379,36.13636363636363,24.468514108262582,1.163793103448276,107.76574294586871,2.3441431634682774,0.0,0.0,0.0,2.526183295826379,2.3441431634682774,0.0
2009-11-27 09:00:00,2.302725587149953,20.0,15.0,2.5585839857221697,26.12075231174019,24.521637320663835,1.3793103448275863,28.12075231174019,28.653846153846153,28.653846153846153,24.521637320663835,0.533776471326558,26.12075231174019,24.521637320663835,0.3198229982152712,0.2554173511776966,0.024,0.22987561605992693,2.5585839857221697,2.5601257208399395,1.3801414808031072,27.0,2.5601257208399395,35.0,24.521637320663835,1.1637931034482758,107.73918133966808,2.3762253332598293,0.0,0.0,0.0,2.5601257208399395,2.3762253332598293,0.0
2009-11-27 10:00:00,2.1069408057737116,20.0,17.0,2.341045339748568,25.63983571084336,24.17668237350051,1.3793103448275863,27.63983571084336,28.0,28.0,24.17668237350051,0.527851131247433,25.63983571084336,24.17668237350051,0.292630667468571,0.23559643402425287,0.024,0.21203679062182756,2.341045339748568,2.3406049831509934,1.3790508930347785,27.0,2.3406049831509934,35.0,24.176682373500512,1.163793103448276,107.91165881324974,2.169001022587938,0.0,0.0,0.0,2.3406049831509934,2.169001022587938,0.0
2009-11-27 11:00:00,1.9233349435516187,20.0,18.0,2.137038826168465,25.185654038334505,23.850004771979215,1.3793103448275863,27.185654038334505,28.0,28.0,23.850004771979215,0.44392216109218186,25.185654038334505,23.850004771979215,0.26712985327105815,0.21685581144752927,0.024,0.19517023030277636,2.137038826168465,2.134724407313218,1.3778165479764415,27.0,2.134724407313218,35.0,23.850004771979222,1.163793103448276,108.07499761401039,1.9752250330251049,0.0,0.0,0.0,2.134724407313218,1.9752250330251049,0.0
2009-11-27 12:00:00,1.7226305002358144,20.0,19.0,1.914033889150905,24.685263230465207,23.488992049745892,1.3793103448275863,26.685263230465207,28.0,28.0,23.488992049745892,0.3657783876644057,24.685263230465207,23.488992049745892,0.23925423614386312,0.19618212672506638,0.024,0.17656391405255975,1.914033889150905,1.9096521018234118,1.3761526971893179,27.0,1.9096521018234118,35.0,23.4889920497459,1.163793103448276,108.25550397512706,1.7640231043238008,0.0,0.0,0.0,1.9096521018234118,1.7640231043238008,0.0
2009-11-27 13:00:00,1.5011979005741773,20.0,20.0,1.6679976673046415,24.12783463039634,23.085336088330937,1.3793103448275863,26.12783463039634,28.0,28.0,23.085336088330937,0.29257931964062844,24.12783463039634,23.085336088330937,0.2084997084130802,0.17311609724945465,0.024,0.15580448752450918,1.6679976673046415,1.6613092770295868,1.3737795421907109,27.0,1.6613092770295868,35.0,23.08533608833094,1.163793103448276,108.45733195583453,1.5317629957060874,0.0,0.0,0.0,1.6613092770295868,1.5317629957060874,0.0
2009-11-27 14:00:00,1.3902313412583558,19.999999999999996,20.0,1.544701490287062,23.846109300510093,22.88067086908068,1.3793103448275863,25.846109300510093,28.0,28.0,22.88067086908068,0.2601198676056946,23.846109300510093,22.88067086908068,0.19308768628588274,0.16144272407017876,0.024,0.14529845166316088,1.544701490287062,1.53684576269408,1.3722957297687697,27.0,1.53684576269408,35.0,22.880670869080678,1.163793103448276,108.55966456545966,1.4156692256242074,0.0,0.0,0.0,1.53684576269408,1.4156692256242074,0.0
2009-11-27 15:00:00,1.3012222970663154,20.0,20.2,1.445802552295906,23.618856490355324,22.715229895170385,1.3793103448275863,25.618856490355324,28.0,28.0,22.715229895170385,0.23584403595170264,23.618856490355324,22.715229895170385,0.18072531903698824,0.15201807325261701,0.024,0.13681626592735532,1.445802552295906,1.4370043596211677,1.3709167795009958,27.0,1.4370043596211677,35.0,22.71522989517039,1.1637931034482758,108.64238505241481,1.3226922061107926,0.0,0.0,0.0,1.4370043596211677,1.3226922061107926,0.0
2009-11-27 16:00:00,1.368398601683766,20.000000000000004,18.0,1.5204428907597398,23.790475831623606,22.84019902489877,1.3793103448275863,25.790475831623606,28.0,28.0,22.84019902489877,0.25402658674050466,23.790475831623606,22.84019902489877,0.19005536134496748,0.15913619655653685,0.024,0.14322257690088316,1.5204428907597398,1.5123565104153933,1.3719745690947711,27.0,1.5123565104153933,35.0,22.840199024898773,1.163793103448276,108.57990048755062,1.3928512584967738,0.0,0.0,0.0,1.5123565104153933,1.3928512584967738,0.0
2009-11-27 17:00:00,1.361135127907535,20.0,18.0,1.5123723643417055,23.771951883853447,22.82671915613988,1.3793103448275863,25.771951883853447,28.0,28.0,22.82671915613988,0.2520198146892199,23.771951883853447,22.82671915613988,0.1890465455427132,0.15836810495983986,0.024,0.14253129446385587,1.5123723643417055,1.5042091748376893,1.3718653716218112,27.0,1.5042091748376893,35.0,22.826719156139884,1.1637931034482758,108.58664042193006,1.385261731086673,0.0,0.0,0.0,1.5042091748376893,1.385261731086673,0.0
2009-11-27 18:00:00,1.3472014147123168,19.999999999999996,18.0,1.496890460791463,23.736395132830893,22.80083859483623,1.3793103448275863,25.736395132830893,28.0,28.0,22.80083859483623,0.2481982593857318,23.736395132830893,22.80083859483623,0.18711130759893288,0.1568936094640111,0.024,0.14120424851761,1.496890460791463,1.4885798217378643,1.3716525029754207,27.0,1.4885798217378643,35.0,22.80083859483623,1.1637931034482758,108.59958070258189,1.370704943893466,0.0,0.0,0.0,1.4885798217378643,1.370704943893466,0.0
2009-11-27 19:00:00,1.4518267694513702,20.0,16.0,1.613140854945967,24.00269895501422,22.99448592067299,1.3793103448275863,26.00269895501422,28.0,28.0,22.99448592067299,0.27782134782124895,24.00269895501422,22.99448592067299,0.20164260686824587,0.16793243701649305,0.024,0.15113919331484374,1.613140854945967,1.605934098647616,1.3731482335125738,27.0,1.605934098647616,35.0,22.994485920672993,1.1637931034482758,108.5027570396635,1.480085983493085,0.0,0.0,0.0,1.605934098647616,1.480085983493085,0.0
2009-11-27 20:00:00,1.556350820759111,20.0,15.0,1.7292786897323456,24.267243995603714,23.186444814520996,1.3793103448275863,26.267243995603714,28.653846153846153,28.653846153846153,23.186444814520996,0.2726628975316047,24.267243995603714,23.186444814520996,0.2161598362165432,0.17888853144299305,0.024,0.16099967829869374,1.7292786897323456,1.7231675428766449,1.3744359610010344,27.0,1.7231675428766449,35.0,23.186444814521003,1.163793103448276,108.4067775927395,1.5895385705035967,0.0,0.0,0.0,1.7231675428766449,1.5895385705035967,0.0
2009-11-27 21:00:00,1.5035957294992526,20.0,16.0,1.6706619216658363,24.13390384438261,23.08974014334146,1.3793103448275863,26.13390384438261,28.0,28.0,23.08974014334146,0.29330948597078843,24.13390384438261,23.08974014334146,0.20883274020822953,0.17336745570537762,0.024,0.15603071013483985,1.6706619216658363,1.663998667236374,1.3738091146591176,27.0,1.663998667236374,35.0,23.089740143341455,1.163793103448276,108.45512992832927,1.5342738221198011,0.0,0.0,0.0,1.663998667236374,1.5342738221198013,0.0
2009-11-27 22:00:00,1.597284615933149,20.0,15.0,1.7747606843701655,24.37046090502185,23.261235477290498,1.3793103448275863,26.37046090502185,28.653846153846153,28.653846153846153,23.261235477290498,0.2837152909753302,24.37046090502185,23.261235477290498,0.2218450855462707,0.18316071317549637,0.024,0.16484464185794676,1.7747606843701655,1.7690767556877152,1.3748929032536272,27.0,1.7690767556877152,35.0,23.2612354772905,1.163793103448276,108.36938226135474,1.6324507151117902,0.0,0.0,0.0,1.7690767556877152,1.6324507151117902,0.0
2009-11-27 23:00:00,0.0,19.476493177819236,13.0,0.0,19.476493177819236,19.476493177819236,1.3793103448275863,21.476493177819236,29.96153846153846,29.96153846153846,19.476493177819236,0.0,19.476493177819236,19.476493177819236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.476493177819236,19.476493177819236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.326991119076354,13.2,0.0,19.326991119076354,19.326991119076354,1.3793103448275863,21.326991119076354,29.83076923076923,29.83076923076923,19.326991119076354,0.0,19.326991119076354,19.326991119076354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.326991119076354,19.326991119076354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,19.267901085849726,14.0,0.0,19.267901085849726,19.267901085849726,1.3793103448275863,21.267901085849726,29.307692307692307,29.307692307692307,19.267901085849726,0.0,19.267901085849726,19.267901085849726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.267901085849726,19.267901085849726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,19.215653590503457,13.0,0.0,19.215653590503457,19.215653590503457,1.3793103448275863,21.215653590503457,29.96153846153846,29.96153846153846,19.215653590503457,0.0,19.215653590503457,19.215653590503457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.215653590503457,19.215653590503457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,19.16616019047855,12.6,0.0,19.16616019047855,19.16616019047855,1.3793103448275863,21.16616019047855,30.223076923076924,30.223076923076924,19.16616019047855,0.0,19.16616019047855,19.16616019047855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16616019047855,19.16616019047855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,19.11361937594848,12.0,0.0,19.11361937594848,19.11361937594848,1.3793103448275863,21.11361937594848,30.615384615384617,30.615384615384617,19.11361937594848,0.0,19.11361937594848,19.11361937594848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11361937594848,19.11361937594848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.0066103047662134,20.0,11.0,3.3406781164069037,27.825272936509915,25.737349113755602,1.3793103448275863,29.825272936509915,31.26923076923077,31.26923076923077,25.737349113755602,0.5205995188068813,27.825272936509915,25.737349113755602,0.41758476455086296,0.3255029292063724,0.024,0.2929526362857352,3.3406781164069037,3.349228409327541,1.3828406183426625,27.0,3.349228409327541,39.54545454545455,25.7373491137556,1.1637931034482758,107.1313254431222,3.126282994702331,0.0,0.0,0.0,3.349228409327541,3.126282994702331,0.0
2009-11-28 06:00:00,2.715779373470325,19.999999999999996,10.4,3.01753263718925,27.125243889200657,25.239285990957374,1.3793103448275863,29.125243889200657,31.661538461538463,31.661538461538463,25.239285990957374,0.40504811214948716,27.125243889200657,25.239285990957374,0.37719157964865624,0.2967487171237929,0.024,0.2670738454114136,3.01753263718925,3.023207508901629,1.381904321496465,27.0,3.023207508901629,40.22727272727273,25.23928599095738,1.1637931034482758,107.38035700452131,2.815419498721107,0.0,0.0,0.0,3.023207508901629,2.815419498721107,0.0
2009-11-28 07:00:00,2.7048712908650647,20.000000000000004,11.0,3.0054125454056275,27.098878215482703,25.220495374604187,1.3793103448275863,29.098878215482703,31.26923076923077,31.26923076923077,25.220495374604187,0.4283329844899449,27.098878215482703,25.220495374604187,0.37567656817570344,0.2956649661620852,0.024,0.2660984695458767,3.0054125454056275,3.010979042021836,1.3818650444740377,27.0,3.010979042021836,39.54545454545455,25.22049537460419,1.163793103448276,107.38975231269791,2.803786187395661,0.0,0.0,0.0,3.010979042021836,2.8037861873956613,0.0
2009-11-28 08:00:00,2.5889903226461057,20.0,13.0,2.8766559140512284,26.818266486470744,25.020356540188725,1.3793103448275863,28.818266486470744,29.96153846153846,29.96153846153846,25.020356540188725,0.5018790701188742,26.818266486470744,25.020356540188725,0.35958198925640356,0.2841269526398273,0.024,0.2557142573758446,2.8766559140512284,2.881068609315211,1.381426161389606,27.0,2.881068609315211,37.27272727272727,25.020356540188722,1.163793103448276,107.48982172990564,2.6803175993301,0.0,0.0,0.0,2.881068609315211,2.6803175993301,0.0
2009-11-28 09:00:00,2.5511270060719964,20.000000000000004,14.8,2.8345855623022183,26.726368354422565,24.954752377983677,1.3793103448275863,28.726368354422565,28.784615384615385,28.784615384615385,24.954752377983677,0.6380406398695416,26.726368354422565,24.954752377983677,0.3543231952877773,0.28034689757774967,0.024,0.2523122078199747,2.8345855623022183,2.838620252059993,1.381273626301632,27.0,2.838620252059993,35.22727272727273,24.95475237798368,1.163793103448276,107.52262381100816,2.6400213754543587,0.0,0.0,0.0,2.838620252059993,2.6400213754543587,0.0
2009-11-28 10:00:00,2.526284203984937,20.0,14.0,2.806982448872152,26.666014676951498,24.9116506464064,1.3793103448275863,28.666014676951498,29.307692307692307,29.307692307692307,24.9116506464064,0.5504525758330595,26.666014676951498,24.9116506464064,0.350872806109019,0.2778639677605896,0.024,0.25007757098453065,2.806982448872152,2.8107688456482105,1.381170925126167,27.0,2.8107688456482105,36.13636363636363,24.911650646406407,1.1637931034482758,107.5441746767968,2.6135946964077155,0.0,0.0,0.0,2.8107688456482105,2.6135946964077155,0.0
2009-11-28 11:00:00,2.2151670042977565,20.0,17.0,2.4612966714419517,25.906088971840457,24.36777855218924,1.3793103448275863,27.906088971840457,28.0,28.0,24.36777855218924,0.584162476288406,25.906088971840457,24.36777855218924,0.30766208393024397,0.24657282057671273,0.024,0.22191553851904147,2.4612966714419517,2.461953953499623,1.379678685609963,27.0,2.461953953499623,35.0,24.367778552189236,1.163793103448276,107.81611072390538,2.2834750177588714,0.0,0.0,0.0,2.461953953499623,2.2834750177588714,0.0
2009-11-28 12:00:00,2.1195222299997867,20.0,17.2,2.355024699999763,25.67084183200732,24.198951394507468,1.3793103448275863,27.67084183200732,28.0,28.0,24.198951394507468,0.5341141136587173,25.67084183200732,24.198951394507468,0.29437808749997035,0.23687503743635488,0.024,0.2131875336927194,2.355024699999763,2.3547122037433983,1.379127319435486,27.0,2.3547122037433983,35.0,24.198951394507475,1.163793103448276,107.90052430274626,2.1822991305737953,0.0,0.0,0.0,2.3547122037433983,2.1822991305737953,0.0
2009-11-28 13:00:00,2.008437555534221,20.0,17.0,2.2315972839269125,25.396573167880824,24.001824865426507,1.3793103448275863,27.396573167880824,28.0,28.0,24.001824865426507,0.48116720685152786,25.396573167880824,24.001824865426507,0.27894966049086406,0.22556155279937593,0.024,0.20300539751943833,2.2315972839269125,2.23015343920685,1.3784179302449713,27.0,2.23015343920685,35.0,24.001824865426514,1.1637931034482762,107.99908756728675,2.0649743339890683,0.0,0.0,0.0,2.23015343920685,2.0649743339890683,0.0
2009-11-28 14:00:00,1.9168492246240811,19.999999999999993,17.0,2.1298324718045345,25.169550227830033,23.838404932952198,1.3793103448275863,27.169550227830033,28.0,28.0,23.838404932952198,0.4411920059767012,25.169550227830033,23.838404932952198,0.2662290589755668,0.2161909238587739,0.024,0.1945718314728965,2.1298324718045345,2.127451564190412,1.3777684345854824,27.0,2.127451564190412,35.0,23.838404932952198,1.1637931034482756,108.0807975335239,1.968389957087919,0.0,0.0,0.0,2.127451564190412,1.9683899570879193,0.0
2009-11-28 15:00:00,1.7687365891553437,19.999999999999996,18.0,1.9652628768392708,24.800599459944966,23.572310161920424,1.3793103448275863,26.800599459944966,28.0,28.0,23.572310161920424,0.3826356852360487,24.800599459944966,23.572310161920424,0.24565785960490885,0.2009498309247695,0.024,0.18085484783229255,1.9652628768392708,1.961357859931748,1.3765696273995287,27.0,1.961357859931748,35.0,23.572310161920427,1.1637931034482758,108.21384491903979,1.8124832930565755,0.0,0.0,0.0,1.961357859931748,1.8124832930565755,0.0
2009-11-28 16:00:00,1.8349677495391725,19.999999999999996,16.0,2.038853055043525,24.965869554099438,23.691586394697236,1.3793103448275863,26.965869554099438,28.0,28.0,23.691586394697236,0.40795339190270824,24.965869554099438,23.691586394697236,0.2548566318804406,0.20777894277112033,0.024,0.1870010484940083,2.038853055043525,2.035630949320637,1.3771305488169263,27.0,2.035630949320637,35.0,23.691586394697232,1.1637931034482758,108.15420680265139,1.8821560524548488,0.0,0.0,0.0,2.035630949320637,1.8821560524548488,0.0
2009-11-28 17:00:00,1.9131979048227559,20.0,15.0,2.1257754498030623,25.16048225617667,23.831872600049756,1.3793103448275863,27.16048225617667,28.653846153846153,28.653846153846153,23.831872600049756,0.3800446067338703,25.16048225617667,23.831872600049756,0.2657219312253828,0.21581651654943426,0.024,0.19423486489449082,2.1257754498030623,2.1233571014580055,1.377741198429718,27.0,2.1233571014580055,35.0,23.831872600049756,1.163793103448276,108.08406369997512,1.9645422542143873,0.0,0.0,0.0,2.1233571014580055,1.9645422542143873,0.0
2009-11-28 18:00:00,1.9554505661745438,20.000000000000004,14.6,2.1727228513050485,25.265333729002528,23.907381946936873,1.3793103448275863,27.265333729002528,28.915384615384614,28.915384615384614,23.907381946936873,0.3740087745122494,25.265333729002528,23.907381946936873,0.27159035641313106,0.22014517622254545,0.024,0.19813065860029092,2.1727228513050485,2.170737368927303,1.3780499004126663,27.0,2.170737368927303,35.45454545454545,23.90738194693687,1.1637931034482758,108.04630902653156,2.0090805400805154,0.0,0.0,0.0,2.170737368927303,2.0090805400805154,0.0
2009-11-28 19:00:00,1.9719317614556593,19.999999999999993,14.0,2.191035290506288,25.3061841871728,23.936787130606373,1.3793103448275863,27.3061841871728,29.307692307692307,29.307692307692307,23.936787130606373,0.3516769453232712,25.3061841871728,23.936787130606373,0.273879411313286,0.22183131162670047,0.024,0.19964818046403043,2.191035290506288,2.189218421668958,1.3781665814234199,27.0,2.189218421668958,36.13636363636363,23.936787130606376,1.163793103448276,108.03160643469681,2.026461045909098,0.0,0.0,0.0,2.189218421668958,2.026461045909098,0.0
2009-11-28 20:00:00,2.001995752953327,20.0,14.0,2.224439725503697,25.380632548711272,23.990357720271465,1.3793103448275863,27.380632548711272,29.307692307692307,29.307692307692307,23.990357720271465,0.3606356571122911,25.380632548711272,23.990357720271465,0.2780549656879621,0.22490376645558569,0.024,0.20241338981002713,2.224439725503697,2.222930102149255,1.3783742713140206,27.0,2.222930102149255,36.13636363636363,23.99035772027146,1.163793103448276,108.00482113986428,2.0581767357131224,0.0,0.0,0.0,2.222930102149255,2.0581767357131224,0.0
2009-11-28 21:00:00,1.9796984929554307,20.0,14.6,2.1996649921727007,25.325425622855462,23.950635002747525,1.3793103448275863,27.325425622855462,28.915384615384614,28.915384615384614,23.950635002747525,0.38194532901722456,25.325425622855462,23.950635002747525,0.2749581240215876,0.2226254550144717,0.024,0.20036290951302455,2.1996649921727007,2.197927537674148,1.3782208657605248,27.0,2.197927537674148,35.45454545454545,23.950635002747518,1.163793103448276,108.02468249862625,2.0346530874572104,0.0,0.0,0.0,2.197927537674148,2.0346530874572104,0.0
2009-11-28 22:00:00,2.125574935061082,20.0,13.0,2.361749927845647,25.685753213851875,24.20965950894835,1.3793103448275863,27.685753213851875,29.96153846153846,29.96153846153846,24.20965950894835,0.3539697782046501,25.685753213851875,24.20965950894835,0.2952187409807059,0.23748990534720538,0.024,0.21374091481248483,2.361749927845647,2.3614989183803674,1.3791637501572442,27.0,2.3614989183803674,37.27272727272727,24.20965950894835,1.163793103448276,107.89517024552583,2.1886975227960157,0.0,0.0,0.0,2.3614989183803674,2.1886975227960157,0.0
2009-11-28 23:00:00,0.0,19.326065372211474,12.0,0.0,19.326065372211474,19.326065372211474,1.3793103448275863,21.326065372211474,30.615384615384617,30.615384615384617,19.326065372211474,0.0,19.326065372211474,19.326065372211474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.326065372211474,19.326065372211474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
