timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-29 00:00:00,0.0,19.15155933075941,13.2,0.0,19.15155933075941,19.15155933075941,1.3793103448275863,21.15155933075941,29.83076923076923,29.83076923076923,19.15155933075941,0.0,19.15155933075941,19.15155933075941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15155933075941,19.15155933075941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,19.07084781996258,12.0,0.0,19.07084781996258,19.07084781996258,1.3793103448275863,21.07084781996258,30.615384615384617,30.615384615384617,19.07084781996258,0.0,19.07084781996258,19.07084781996258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07084781996258,19.07084781996258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.992338442421666,11.0,0.0,18.992338442421666,18.992338442421666,1.3793103448275863,20.992338442421666,31.26923076923077,31.26923076923077,18.992338442421666,0.0,18.992338442421666,18.992338442421666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.992338442421666,18.992338442421666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.936007007857235,11.4,0.0,18.936007007857235,18.936007007857235,1.3793103448275863,20.936007007857235,31.007692307692306,31.007692307692306,18.936007007857235,0.0,18.936007007857235,18.936007007857235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.936007007857235,18.936007007857235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.879313303939288,11.0,0.0,18.879313303939288,18.879313303939288,1.3793103448275863,20.879313303939288,31.26923076923077,31.26923076923077,18.879313303939288,0.0,18.879313303939288,18.879313303939288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.879313303939288,18.879313303939288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,3.013177624522911,19.999999999999996,10.0,3.34797513835879,27.841017714983398,25.748533253509155,1.3793103448275863,29.841017714983398,31.923076923076923,31.923076923076923,25.748533253509155,0.467432998867177,27.841017714983398,25.748533253509155,0.41849689229484877,0.32614922324382145,0.024,0.29353430091943933,3.34797513835879,3.3565900606831724,1.3828595502400656,27.0,3.3565900606831724,40.68181818181818,25.74853325350915,1.163793103448276,107.12573337324542,3.133318162675448,0.0,0.0,0.0,3.3565900606831724,3.133318162675448,0.0
2009-11-29 06:00:00,2.4303763245483743,19.999999999999993,10.6,2.7004181383870827,26.43257525453513,24.744813918043207,1.3793103448275863,28.43257525453513,31.53076923076923,31.53076923076923,24.744813918043207,0.3430536400169978,26.43257525453513,24.744813918043207,0.33755226729838533,0.2682573401418804,0.024,0.24143160612769235,2.7004181383870827,2.703243872401271,1.3807536635870412,27.0,2.703243872401271,40.0,24.744813918043214,1.1637931034482758,107.6275930409784,2.5116643381330945,0.0,0.0,0.0,2.703243872401271,2.5116643381330945,0.0
2009-11-29 07:00:00,3.2190460849810374,20.0,9.0,3.5767178722011526,28.33325467350494,26.09780600337922,1.3793103448275863,30.33325467350494,32.57692307692308,32.57692307692308,26.09780600337922,0.47589470000871154,28.33325467350494,26.09780600337922,0.44708973402514407,0.3463454562452198,0.024,0.31171091062069783,3.5767178722011526,3.5873524178256746,1.3834114060005822,27.0,3.5873524178256746,41.81818181818182,26.097806003379212,1.163793103448276,106.95109699831039,3.354198805349652,0.0,0.0,0.0,3.5873524178256746,3.354198805349652,0.0
2009-11-29 08:00:00,3.1931879051020178,20.0,10.0,3.547986561224464,28.271564643062828,26.054073042297535,1.3793103448275863,30.271564643062828,31.923076923076923,31.923076923076923,26.054073042297535,0.5211462058358144,28.271564643062828,26.054073042297535,0.443498320153058,0.3438153044486487,0.024,0.30943377400378386,3.547986561224464,3.5583680916693288,1.3833462542344124,27.0,3.5583680916693288,40.68181818181818,26.05407304229754,1.163793103448276,106.97296347885123,3.326418167682926,0.0,0.0,0.0,3.5583680916693288,3.3264181676829256,0.0
2009-11-29 09:00:00,3.221992954188908,20.0,10.4,3.5799921713210088,28.340282590016663,26.102787482941032,1.3793103448275863,30.340282590016663,31.661538461538463,31.661538461538463,26.102787482941032,0.5551966906906175,28.340282590016663,26.102787482941032,0.4474990214151261,0.3466336817509847,0.024,0.3119703135758862,3.5799921713210088,3.5906555394961073,1.383418759966715,27.0,3.5906555394961073,40.22727272727273,26.102787482941032,1.163793103448276,106.94860625852948,3.3573654347737154,0.0,0.0,0.0,3.5906555394961073,3.357365434773716,0.0
2009-11-29 10:00:00,3.094423826535381,20.0,11.0,3.4382486961504233,28.0355822244931,25.886676789399086,1.3793103448275863,30.0355822244931,31.26923076923077,31.26923076923077,25.886676789399086,0.5506693491207841,28.0355822244931,25.886676789399086,0.4297810870188029,0.3341342163334125,0.024,0.30072079470007124,3.4382486961504233,3.4476621177837647,1.383086694645919,27.0,3.4476621177837647,39.54545454545455,25.886676789399083,1.1637931034482758,107.05666160530046,3.2204087686712137,0.0,0.0,0.0,3.4476621177837647,3.2204087686712137,0.0
2009-11-29 11:00:00,2.9395757921430543,20.000000000000004,12.0,3.2661953246033937,27.664407400359682,25.62303532248256,1.3793103448275863,29.664407400359682,30.615384615384617,30.615384615384617,25.62303532248256,0.5640001248833569,27.664407400359682,25.62303532248256,0.4082744155754242,0.31889862534821367,0.024,0.2870087628133923,3.2661953246033937,3.274085187138215,1.3826422242567102,27.0,3.274085187138215,38.40909090909091,25.623035322482558,1.163793103448276,107.18848233875872,3.054512122665184,0.0,0.0,0.0,3.274085187138215,3.054512122665184,0.0
2009-11-29 12:00:00,2.74857648927935,20.0,13.0,3.0539738769770555,27.204467533171808,25.295733860061148,1.3793103448275863,29.204467533171808,29.96153846153846,29.96153846153846,25.295733860061148,0.5642619710239684,27.204467533171808,25.295733860061148,0.38174673462213193,0.30000483343759093,0.024,0.27000435009383184,3.0539738769770555,3.0599743603208145,1.3820204298130556,27.0,3.0599743603208145,37.27272727272727,25.295733860061148,1.1637931034482758,107.35213306996943,2.8504085320096992,0.0,0.0,0.0,3.0599743603208145,2.8504085320096992,0.0
2009-11-29 13:00:00,2.6405252280353886,20.0,13.0,2.9339169200393207,26.943179149712023,25.109481074687444,1.3793103448275863,28.943179149712023,29.96153846153846,29.96153846153846,25.109481074687444,0.5212713953107847,26.943179149712023,25.109481074687444,0.3667396150049151,0.2892638453855872,0.024,0.26033746084702847,2.9339169200393207,2.9388433045778797,1.3816263658131207,27.0,2.9388433045778797,37.27272727272727,25.109481074687444,1.163793103448276,107.44525946265628,2.7352005284135457,0.0,0.0,0.0,2.9388433045778797,2.735200528413545,0.0
2009-11-29 14:00:00,2.470688302248607,20.0,14.0,2.7452092247206745,26.530780337409645,24.81502457195922,1.3793103448275863,28.530780337409645,29.307692307692307,29.307692307692307,24.81502457195922,0.5267604496234083,26.530780337409645,24.81502457195922,0.3431511530900843,0.2722993178248528,0.024,0.2450693860423675,2.7452092247206745,2.74843915650316,1.380933200484833,27.0,2.74843915650316,36.13636363636363,24.81502457195922,1.163793103448276,107.5924877140204,2.554489830004192,0.0,0.0,0.0,2.74843915650316,2.554489830004192,0.0
2009-11-29 15:00:00,2.4234547480201094,20.000000000000007,14.0,2.6927274978001217,26.4157006986985,24.732746012573422,1.3793103448275863,28.4157006986985,29.307692307692307,29.307692307692307,24.732746012573422,0.5073976083446153,26.4157006986985,24.732746012573422,0.3365909372250152,0.2675627210705258,0.024,0.24080644896347322,2.6927274978001217,2.6954837699071743,1.3807222049707002,27.0,2.6954837699071743,36.13636363636363,24.732746012573422,1.163793103448276,107.63362699371329,2.504313795970671,0.0,0.0,0.0,2.6954837699071743,2.504313795970671,0.0
2009-11-29 16:00:00,2.501294987399697,19.999999999999993,13.0,2.77921665266633,26.605258621156775,24.868248213240317,1.3793103448275863,28.605258621156775,29.96153846153846,29.96153846153846,24.868248213240317,0.4703985651540092,26.605258621156775,24.868248213240317,0.3474020815832912,0.27536416402553054,0.024,0.2478277476229775,2.77921665266633,2.782753069068883,1.3810654493542438,27.0,2.782753069068883,37.27272727272727,24.868248213240317,1.163793103448276,107.56587589337984,2.5870221814836243,0.0,0.0,0.0,2.782753069068883,2.5870221814836243,0.0
2009-11-29 17:00:00,2.654239914126618,20.0,12.0,2.9491554601406866,26.976389304430633,25.133167141842705,1.3793103448275863,28.976389304430633,30.615384615384617,30.615384615384617,25.133167141842705,0.4637494606777148,26.976389304430633,25.133167141842705,0.36864443251758583,0.2906293547105601,0.024,0.2615664192395041,2.9491554601406866,2.9542183956117425,1.3816782631570228,27.0,2.9542183956117425,38.40909090909091,25.1331671418427,1.1637931034482758,107.43341642907865,2.749813320478314,0.0,0.0,0.0,2.9542183956117425,2.7498133204783146,0.0
2009-11-29 18:00:00,2.637689082465517,20.0,11.8,2.930765647183908,26.93630974045495,25.104581210965005,1.3793103448275863,28.93630974045495,30.746153846153845,30.746153846153845,25.104581210965005,0.44784003912000153,26.93630974045495,25.104581210965005,0.3663457058979885,0.28898138283407887,0.024,0.26008324455067094,2.930765647183908,2.9356637854673155,1.3816155625140258,27.0,2.9356637854673155,38.63636363636363,25.104581210965005,1.1637931034482758,107.4477093945175,2.7321790310935254,0.0,0.0,0.0,2.9356637854673155,2.7321790310935254,0.0
2009-11-29 19:00:00,2.8230870757694166,20.0,10.0,3.136763417521574,27.384181016397903,25.423703880446922,1.3793103448275863,29.384181016397903,31.923076923076923,31.923076923076923,25.423703880446922,0.41605649909286035,27.384181016397903,25.423703880446922,0.39209542719019674,0.3073892375242758,0.024,0.27665031377184823,3.136763417521574,3.1435023412740017,1.38227361173921,27.0,3.1435023412740017,40.68181818181818,25.423703880446922,1.163793103448276,107.28814805977655,2.929962347306593,0.0,0.0,0.0,3.1435023412740017,2.929962347306593,0.0
2009-11-29 20:00:00,2.883134363056586,20.0,10.0,3.2034826256184292,27.528741388035474,25.526564747023958,1.3793103448275863,29.528741388035474,31.923076923076923,31.923076923076923,25.526564747023958,0.4317388722338717,27.528741388035474,25.526564747023958,0.40043532820230365,0.31332734724142636,0.024,0.28199461251728375,3.2034826256184292,3.210815360342572,1.3824675702734206,27.0,3.210815360342572,40.68181818181818,25.526564747023954,1.163793103448276,107.23671762648803,2.9941380447003567,0.0,0.0,0.0,3.210815360342572,2.9941380447003563,0.0
2009-11-29 21:00:00,2.277044510235769,20.0,9.8,2.530049455817521,26.057858299137408,24.47657738925146,1.3793103448275863,28.057858299137408,32.05384615384615,32.05384615384615,24.47657738925146,0.2878447610668507,26.057858299137408,24.47657738925146,0.31625618197719013,0.25282645652133284,0.024,0.22754381086919956,2.530049455817521,2.5313321014696544,1.3800096064221272,27.0,2.5313321014696544,40.90909090909091,24.47657738925146,1.163793103448276,107.76171130537426,2.34900881844423,0.0,0.0,0.0,2.5313321014696544,2.34900881844423,0.0
2009-11-29 22:00:00,2.343081197990363,20.0,9.0,2.6034235533226253,26.219474602822373,24.592334881995733,1.3793103448275863,28.219474602822373,32.57692307692308,32.57692307692308,24.592334881995733,0.2810828304009331,26.219474602822373,24.592334881995733,0.32542794416532816,0.25948342763563453,0.024,0.23353508487207109,2.6034235533226253,2.6053718960861887,1.3803425892065786,27.0,2.6053718960861887,41.81818181818182,24.59233488199573,1.163793103448276,107.70383255900214,2.419015028698183,0.0,0.0,0.0,2.6053718960861887,2.419015028698183,0.0
2009-11-29 23:00:00,0.0,19.05383443424601,9.0,0.0,19.05383443424601,19.05383443424601,1.3793103448275863,21.05383443424601,32.57692307692308,32.57692307692308,19.05383443424601,0.0,19.05383443424601,19.05383443424601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05383443424601,19.05383443424601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.801898883849454,9.4,0.0,18.801898883849454,18.801898883849454,1.3793103448275863,20.801898883849454,32.315384615384616,32.315384615384616,18.801898883849454,0.0,18.801898883849454,18.801898883849454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.801898883849454,18.801898883849454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.677276908054118,7.0,0.0,18.677276908054118,18.677276908054118,1.3793103448275863,20.677276908054118,33.88461538461539,33.88461538461539,18.677276908054118,0.0,18.677276908054118,18.677276908054118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.677276908054118,18.677276908054118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.576636233651648,7.0,0.0,18.576636233651648,18.576636233651648,1.3793103448275863,20.576636233651648,33.88461538461539,33.88461538461539,18.576636233651648,0.0,18.576636233651648,18.576636233651648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.576636233651648,18.576636233651648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,18.49471475295399,7.0,0.0,18.49471475295399,18.49471475295399,1.3793103448275863,20.49471475295399,33.88461538461539,33.88461538461539,18.49471475295399,0.0,18.49471475295399,18.49471475295399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49471475295399,18.49471475295399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,18.417837402305942,7.0,0.0,18.417837402305942,18.417837402305942,1.3793103448275863,20.417837402305942,33.88461538461539,33.88461538461539,18.417837402305942,0.0,18.417837402305942,18.417837402305942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.417837402305942,18.417837402305942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,4.239489031664594,20.0,6.0,4.710543368516216,30.739982273742203,27.795892668419565,1.3793103448275863,32.7399822737422,34.53846153846154,34.53846153846154,27.795892668419565,0.6022650012169021,30.739982273742203,27.795892668419565,0.588817921064527,0.44486099861188244,0.024,0.4003748987506942,4.710543368516216,4.731029468377404,1.3853089499253675,27.0,4.731029468377404,45.22727272727273,27.795892668419565,1.1637931034482758,106.10205366579022,4.4589424096159584,0.0,0.0,0.0,4.731029468377404,4.4589424096159584,0.0
2009-11-30 06:00:00,3.3659801287936553,20.0,8.6,3.7399779208818393,28.68307540106994,26.34558920051879,1.3793103448275863,30.68307540106994,32.83846153846154,32.83846153846154,26.34558920051879,0.49656280448808066,28.68307540106994,26.34558920051879,0.4674972401102299,0.3606879504381295,0.024,0.32461915539431657,3.7399779208818393,3.7520467159256516,1.3837613373750541,27.0,3.7520467159256516,42.27272727272727,26.34558920051879,1.163793103448276,106.8272053997406,3.5122576705865622,0.0,0.0,0.0,3.7520467159256516,3.5122576705865622,0.0
2009-11-30 07:00:00,4.2167160209717816,19.999999999999996,7.8,4.685240023301979,30.686805699280296,27.758530684716558,1.3793103448275863,32.6868056992803,33.36153846153846,33.36153846153846,27.758530684716558,0.7208628259978762,30.686805699280296,27.758530684716558,0.5856550029127474,0.4426880732159246,0.024,0.39841926589433213,4.685240023301979,4.705508830623572,1.3852773765008717,27.0,4.705508830623572,43.18181818181818,27.75853068471656,1.163793103448276,106.12073465764172,4.434108796743738,0.0,0.0,0.0,4.705508830623572,4.434108796743738,0.0
2009-11-30 08:00:00,4.319656075795635,20.0,7.0,4.7996178619951495,30.92700294973381,27.927241785986844,1.3793103448275863,32.92700294973381,33.88461538461539,33.88461538461539,27.927241785986844,0.6945345187215985,30.92700294973381,27.927241785986844,0.5999522327493937,0.4525018736572957,0.024,0.4072516862915661,4.7996178619951495,4.820868049360879,1.3854172066873955,27.0,4.820868049360879,44.09090909090909,27.92724178598685,1.163793103448276,106.03637910700658,4.5464283955753535,0.0,0.0,0.0,4.820868049360879,4.5464283955753535,0.0
2009-11-30 09:00:00,4.194155368179131,20.0,9.2,4.660172631310146,30.634103074431433,27.72149517986259,1.3793103448275863,32.63410307443144,32.44615384615385,32.44615384615385,27.72149517986259,0.8503027378608181,30.634103074431433,27.72149517986259,0.5825215789137682,0.4405343581030565,0.024,0.39648092229275084,4.660172631310146,4.680226067120452,1.385245728267386,27.0,4.680226067120452,41.59090909090909,27.721495179862593,1.1637931034482756,106.1392524100687,4.40951482213047,0.0,0.0,0.0,4.680226067120452,4.40951482213047,0.0
2009-11-30 10:00:00,4.030725401868858,20.0,10.0,4.4785837798542865,30.25166036452412,27.452545502115193,1.3793103448275863,32.25166036452412,31.923076923076923,31.923076923076923,27.452545502115193,0.8636217314072049,30.25166036452412,27.452545502115193,0.5598229724817858,0.42490094079934354,0.024,0.38241084671940917,4.4785837798542865,4.49707387393422,1.3850049079517623,27.0,4.49707387393422,40.68181818181818,27.452545502115186,1.163793103448276,106.27372724894241,4.231595136773537,0.0,0.0,0.0,4.49707387393422,4.231595136773537,0.0
2009-11-30 11:00:00,3.7662250196781226,20.0,12.0,4.1846944663090255,29.630129365885573,27.014695324442428,1.3793103448275863,31.630129365885573,30.615384615384617,30.615384615384617,27.014695324442428,1.0018901765980415,29.630129365885573,27.014695324442428,0.5230868082886282,0.399475792567872,0.024,0.3595282133110848,4.1846944663090255,4.200642045565813,1.3845668005188994,27.0,4.200642045565813,38.40909090909091,27.014695324442435,1.1637931034482758,106.49265233777878,3.944536973538798,0.0,0.0,0.0,4.200642045565813,3.9445369735387983,0.0
2009-11-30 12:00:00,3.5073744767229535,20.0,13.4,3.8970827519143927,29.018588850900027,26.582912130953535,1.3793103448275863,31.018588850900027,29.7,29.7,26.582912130953535,1.0777861380935765,29.018588850900027,26.582912130953535,0.4871353439892991,0.37443602356448547,0.024,0.3369924212080369,3.8970827519143927,3.910526354270841,1.3840684936744114,27.0,3.910526354270841,36.81818181818182,26.582912130953538,1.163793103448276,106.70854393452323,3.6646797061258325,0.0,0.0,0.0,3.910526354270841,3.6646797061258325,0.0
2009-11-30 13:00:00,3.307287025942452,20.0,14.0,3.67476336215828,28.54348397651202,26.2467568751631,1.3793103448275863,30.54348397651202,29.307692307692307,29.307692307692307,26.2467568751631,1.0349448787682722,28.54348397651202,26.2467568751631,0.459345420269785,0.35496578044020294,0.024,0.31946920239618265,3.67476336215828,3.6862599402023,1.3836255475939845,27.0,3.6862599402023,36.13636363636363,26.2467568751631,1.1637931034482758,106.87662156241845,3.449079776580922,0.0,0.0,0.0,3.6862599402023,3.4490797765809225,0.0
2009-11-30 14:00:00,3.1704735536599777,20.0,14.0,3.5227483929555308,28.217342849394818,26.01562510379761,1.3793103448275863,30.217342849394818,29.307692307692307,29.307692307692307,26.01562510379761,0.9224757196025454,28.217342849394818,26.01562510379761,0.44034354911944135,0.3415912308766183,0.024,0.30743210778895647,3.5227483929555308,3.532907516043193,1.3832880866377049,27.0,3.532907516043193,36.13636363636363,26.01562510379761,1.1637931034482762,106.99218744810119,3.3020238209045907,0.0,0.0,0.0,3.532907516043193,3.3020238209045907,0.0
2009-11-30 15:00:00,3.0922859749874356,20.0,14.0,3.435873305541595,28.030467731053967,25.883046915090468,1.3793103448275863,30.030467731053967,29.307692307692307,29.307692307692307,25.883046915090468,0.8648953122431836,28.030467731053967,25.883046915090468,0.4294841631926994,0.33392435150746647,0.024,0.30053191635671983,3.435873305541595,3.4452657406923417,1.3830808805297166,27.0,3.4452657406923417,36.13636363636363,25.883046915090464,1.1637931034482758,107.05847654245477,3.218115792378288,0.0,0.0,0.0,3.4452657406923417,3.218115792378288,0.0
2009-11-30 16:00:00,3.0524608528668917,20.0,14.0,3.3916231698521018,27.93514155540276,25.8153770742452,1.3793103448275863,29.93514155540276,29.307692307692307,29.307692307692307,25.8153770742452,0.8372133905485798,27.93514155540276,25.8153770742452,0.4239528962315127,0.330012447111551,0.024,0.2970112024003959,3.3916231698521018,3.4006244145632567,1.3829709843870719,27.0,3.4006244145632567,36.13636363636363,25.8153770742452,1.163793103448276,107.0923114628774,3.1754141526229476,0.0,0.0,0.0,3.4006244145632567,3.175414152622948,0.0
2009-11-30 17:00:00,3.1126081105419483,20.000000000000004,13.0,3.4584534561577205,28.07907435247136,25.91754094237278,1.3793103448275863,30.07907435247136,29.96153846153846,29.96153846153846,25.91754094237278,0.7372470875932969,28.07907435247136,25.91754094237278,0.43230668201971506,0.33591876707625923,0.024,0.3023268903686333,3.4584534561577205,3.4680453328653464,1.383135804657204,27.0,3.4680453328653464,37.27272727272727,25.91754094237278,1.163793103448276,107.0412295288136,3.2399154495248115,0.0,0.0,0.0,3.4680453328653464,3.2399154495248115,0.0
2009-11-30 18:00:00,3.0769658131667703,20.0,13.2,3.4188509035186336,27.993808458058236,25.857026643359088,1.3793103448275863,29.993808458058236,29.83076923076923,29.83076923076923,25.857026643359088,0.7416900307009735,27.993808458058236,25.857026643359088,0.4273563629398292,0.3324200424340158,0.024,0.2991780381906142,3.4188509035186336,3.4280929077620352,1.3830389637172666,27.0,3.4280929077620352,37.04545454545455,25.857026643359085,1.1637931034482758,107.07148667832045,3.2016861016053735,0.0,0.0,0.0,3.4280929077620352,3.2016861016053735,0.0
2009-11-30 19:00:00,3.2537033583769537,19.999999999999996,11.0,3.6152259537521707,28.41587647086173,26.156360249766625,1.3793103448275863,30.41587647086173,31.26923076923077,31.26923076923077,26.156360249766625,0.6095546691819704,28.41587647086173,26.156360249766625,0.45190324421902134,0.34973368129508065,0.024,0.31476031316557257,3.6152259537521707,3.626199321881679,1.3834969932894694,27.0,3.626199321881679,39.54545454545455,26.156360249766625,1.1637931034482758,106.92181987511668,3.391449309520763,0.0,0.0,0.0,3.626199321881679,3.391449309520763,0.0
2009-11-30 20:00:00,3.3796823325912286,20.0,9.8,3.7552025917680316,28.715636410192594,26.368634790337573,1.3793103448275863,30.715636410192594,32.05384615384615,32.05384615384615,26.368634790337573,0.5694148214738132,28.715636410192594,26.368634790337573,0.46940032397100395,0.362022508812724,0.024,0.32582025793145164,3.7552025917680316,3.767404842649304,1.3837923109690704,27.0,3.767404842649304,40.90909090909091,26.368634790337573,1.163793103448276,106.81568260483121,3.527014714297118,0.0,0.0,0.0,3.767404842649304,3.527014714297118,0.0
2009-11-30 21:00:00,2.7330509915378998,20.0,9.5,3.0367233239309996,27.166973873045244,25.269021795588365,1.3793103448275863,29.166973873045244,32.25,32.25,25.269021795588365,0.37499972894470773,27.166973873045244,25.269021795588365,0.37959041549137496,0.29846389604720663,0.024,0.268617506442486,3.0367233239309996,3.04256971353572,1.3819658339194398,27.0,3.04256971353572,41.25,25.269021795588365,1.1637931034482758,107.36548910220581,2.833843294505339,0.0,0.0,0.0,3.04256971353572,2.833843294505339,0.0
2009-11-30 22:00:00,2.7717711661304287,20.0,9.2,3.079745740144921,27.26045138267343,25.33561029508285,1.3793103448275863,29.26045138267343,32.44615384615385,32.44615384615385,25.33561029508285,0.37338259799603807,27.26045138267343,25.33561029508285,0.3849682175181151,0.3023054802661508,0.024,0.2720749322395357,3.079745740144921,3.085976288171536,1.3821007892577954,27.0,3.085976288171536,41.59090909090909,25.335610295082848,1.163793103448276,107.33219485245857,2.8751636844970827,0.0,0.0,0.0,3.085976288171536,2.8751636844970827,0.0
2009-11-30 23:00:00,0.0,18.892504403487663,9.1,0.0,18.892504403487663,18.892504403487663,1.3793103448275863,20.892504403487663,32.511538461538464,32.511538461538464,18.892504403487663,0.0,18.892504403487663,18.892504403487663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.892504403487663,18.892504403487663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.606434822798605,9.2,0.0,18.606434822798605,18.606434822798605,1.3793103448275863,20.606434822798605,32.44615384615385,32.44615384615385,18.606434822798605,0.0,18.606434822798605,18.606434822798605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.606434822798605,18.606434822798605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,18.50043747363934,9.4,0.0,18.50043747363934,18.50043747363934,1.3793103448275863,20.50043747363934,32.315384615384616,32.315384615384616,18.50043747363934,0.0,18.50043747363934,18.50043747363934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50043747363934,18.50043747363934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,18.436202249171103,9.8,0.0,18.436202249171103,18.436202249171103,1.3793103448275863,20.436202249171103,32.05384615384615,32.05384615384615,18.436202249171103,0.0,18.436202249171103,18.436202249171103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.436202249171103,18.436202249171103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,18.381830652858483,10.0,0.0,18.381830652858483,18.381830652858483,1.3793103448275863,20.381830652858483,31.923076923076923,31.923076923076923,18.381830652858483,0.0,18.381830652858483,18.381830652858483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.381830652858483,18.381830652858483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,18.330496377502797,10.1,0.0,18.330496377502797,18.330496377502797,1.3793103448275863,20.330496377502797,31.857692307692307,31.857692307692307,18.330496377502797,0.0,18.330496377502797,18.330496377502797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.330496377502797,18.330496377502797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,5.0859709617608075,19.999999999999996,9.9,5.651078846400897,32.70190291987707,29.169978640876508,1.3793103448275863,34.70190291987707,31.98846153846154,31.98846153846154,29.169978640876508,1.728454587873267,32.70190291987707,29.169978640876508,0.7063848558001121,0.524925157458086,0.024,0.47243264171227733,5.651078846400897,5.679571362146706,1.3862647729618498,27.0,5.679571362146706,40.79545454545455,29.1699786408765,1.163793103448276,105.41501067956175,5.387820316606847,0.0,0.0,0.0,5.679571362146706,5.387820316606847,0.0
2009-12-01 06:00:00,4.28242924910759,20.000000000000004,9.6,4.758254721230656,30.840190665772727,27.86628146500357,1.3793103448275863,32.840190665772724,32.184615384615384,32.184615384615384,27.86628146500357,0.949890351593648,30.840190665772727,27.86628146500357,0.594781840153832,0.448955331138631,0.024,0.40405979802476794,4.758254721230656,4.779150254344518,1.3853674869255173,27.0,4.779150254344518,41.13636363636364,27.866281465003578,1.1637931034482758,106.06685926749822,4.505790298071907,0.0,0.0,0.0,4.779150254344518,4.505790298071907,0.0
2009-12-01 07:00:00,4.2918599675154505,20.0,9.3,4.76873329723939,30.862188432620645,27.88173012184603,1.3793103448275863,32.86218843262064,32.38076923076923,32.38076923076923,27.88173012184603,0.9137455534061145,30.862188432620645,27.88173012184603,0.5960916621549237,0.4498540453072002,0.024,0.40486864077648016,4.76873329723939,4.789718701770109,1.3853801717093657,27.0,4.789718701770109,41.47727272727273,27.881730121846036,1.163793103448276,106.05913493907698,4.516083130907529,0.0,0.0,0.0,4.789718701770109,4.516083130907529,0.0
2009-12-01 08:00:00,4.2448660964410685,20.000000000000004,10.0,4.716517884934521,30.7525348663874,27.804711188303322,1.3793103448275863,32.7525348663874,31.923076923076923,31.923076923076923,27.804711188303322,0.9872760108646806,30.7525348663874,27.804711188303322,0.5895647356168151,0.44537390531257715,0.024,0.40083651478131943,4.716517884934521,4.737055275465778,1.3853163509334905,27.0,4.737055275465778,40.68181818181818,27.804711188303322,1.163793103448276,106.09764440584834,4.46480720848564,0.0,0.0,0.0,4.737055275465778,4.46480720848564,0.0
2009-12-01 09:00:00,4.30365657425653,20.000000000000004,10.4,4.7818406380628105,30.88969952489897,27.901049126109715,1.3793103448275863,32.88969952489897,31.661538461538463,31.661538461538463,27.901049126109715,1.0962074465378364,30.88969952489897,27.901049126109715,0.5977300797578513,0.4509779676242082,0.024,0.4058801708617874,4.7818406380628105,4.802938434825231,1.3853959531801205,27.0,4.802938434825231,40.22727272727273,27.90104912610971,1.1637931034482758,106.04947543694514,4.528960105682899,0.0,0.0,0.0,4.802938434825231,4.528960105682899,0.0
2009-12-01 10:00:00,4.0506532568924305,20.0,12.0,4.500725840991589,30.298356910124006,27.48540325950426,1.3793103448275863,32.298356910124006,30.615384615384617,30.615384615384617,27.48540325950426,1.2396035722484493,30.298356910124006,27.48540325950426,0.5625907301239487,0.42681024407107837,0.024,0.3841292196639705,4.500725840991589,4.519406865398698,1.385035405879298,27.0,4.519406865398698,38.40909090909091,27.48540325950426,1.1637931034482758,106.25729837024787,4.253267243489541,0.0,0.0,0.0,4.519406865398698,4.253267243489541,0.0
2009-12-01 11:00:00,3.851665080695356,20.0,13.0,4.2796278674392845,29.831257870171356,27.156490453021803,1.3793103448275863,31.831257870171356,29.96153846153846,29.96153846153846,27.156490453021803,1.3152482086868476,29.831257870171356,27.156490453021803,0.5349534834299106,0.4077059597566358,0.024,0.3669353637809722,4.2796278674392845,4.296398463414948,1.3847154541582714,27.0,4.296398463414948,37.27272727272727,27.156490453021807,1.1637931034482758,106.4217547734891,4.037143037680141,0.0,0.0,0.0,4.296398463414948,4.037143037680141,0.0
2009-12-01 12:00:00,3.43066489354594,20.0,16.2,3.8118498817177113,28.836698366487695,26.454292190414122,1.3793103448275863,30.836698366487695,28.0,28.0,26.454292190414122,2.1259370392388743,28.836698366487695,26.454292190414122,0.4764812352147139,0.36698377336564364,0.024,0.33028539602907925,3.8118498817177113,3.8245482590542754,1.3839052275659764,27.0,3.8245482590542754,35.0,26.454292190414122,1.163793103448276,106.77285390479294,3.5819481442956866,0.0,0.0,0.0,3.8245482590542754,3.5819481442956866,0.0
2009-12-01 13:00:00,3.3370149930133732,19.999999999999996,15.0,3.707794436681526,28.614210644965112,26.29683912203916,1.3793103448275863,30.614210644965112,28.653846153846153,28.653846153846153,26.29683912203916,1.3561158160525864,28.614210644965112,26.29683912203916,0.46347430458519073,0.3578651944081027,0.024,0.3220786749672924,3.707794436681526,3.719580956122336,1.3836949644368581,27.0,3.719580956122336,35.0,26.29683912203916,1.1637931034482758,106.85158043898042,3.481072475335516,0.0,0.0,0.0,3.719580956122336,3.481072475335516,0.0
2009-12-01 14:00:00,3.199518142486523,20.0,15.0,3.5550201583183587,28.286670307446283,26.064782708497308,1.3793103448275863,30.286670307446283,28.653846153846153,28.653846153846153,26.064782708497308,1.1836992854617048,28.286670307446283,26.064782708497308,0.44437751978979484,0.3444348723826462,0.024,0.30999138514438157,3.5550201583183587,3.5654636455566235,1.3833623077820316,27.0,3.5654636455566235,35.0,26.06478270849731,1.163793103448276,106.96760864575134,3.333218056098182,0.0,0.0,0.0,3.5654636455566235,3.333218056098182,0.0
2009-12-01 15:00:00,2.894917651962532,20.0,17.6,3.2165751688472577,27.557081340012182,25.546721859482645,1.3793103448275863,29.557081340012182,28.0,28.0,25.546721859482645,1.1302875049185583,27.557081340012182,25.546721859482645,0.4020718961059072,0.31449127678787586,0.024,0.2830421491090883,3.2165751688472577,3.2240242965260455,1.3825046301552857,27.0,3.2240242965260455,35.0,25.546721859482652,1.1637931034482758,107.22663907025867,3.00673818043812,0.0,0.0,0.0,3.2240242965260455,3.00673818043812,0.0
2009-12-01 16:00:00,2.989741319738202,20.0,15.0,3.3219347997091133,27.784818226375425,25.708608976557226,1.3793103448275863,29.784818226375425,28.653846153846153,28.653846153846153,25.708608976557226,0.972328109390841,27.784818226375425,25.708608976557226,0.41524184996363916,0.3238422528703836,0.024,0.2914580275833452,3.3219347997091133,3.3303190249961516,1.3827915837347386,27.0,3.3303190249961516,35.0,25.70860897655723,1.1637931034482758,107.14569551172139,3.108215415552392,0.0,0.0,0.0,3.3303190249961516,3.108215415552392,0.0
2009-12-01 17:00:00,2.986561493549962,20.000000000000007,15.0,3.3184016594999575,27.777190474441085,25.703189437253613,1.3793103448275863,29.777190474441085,28.653846153846153,28.653846153846153,25.703189437253613,0.969509963558008,27.777190474441085,25.703189437253613,0.4148002074374947,0.3235291178806724,0.024,0.29117620609260514,3.3184016594999575,3.3267545712880247,1.3827822746362441,27.0,3.3267545712880247,35.0,25.703189437253616,1.163793103448276,107.14840528137319,3.1048101579784797,0.0,0.0,0.0,3.3267545712880247,3.1048101579784797,0.0
2009-12-01 18:00:00,2.8180365231271898,19.999999999999993,16.0,3.1311516923635443,27.37201126282133,25.41504145509412,1.3793103448275863,29.37201126282133,28.0,28.0,25.41504145509412,1.0442212721874353,27.37201126282133,25.41504145509412,0.39139396154544304,0.3068892652299712,0.024,0.276200338706974,3.1311516923635443,3.1378406188865418,1.3822568981905134,27.0,3.1378406188865418,35.0,25.415041455094126,1.163793103448276,107.29247927245294,2.9245671645991815,0.0,0.0,0.0,3.1378406188865418,2.924567164599181,0.0
2009-12-01 19:00:00,2.897678659456391,20.000000000000007,14.0,3.2196429549515453,27.563720531888276,25.551443685043562,1.3793103448275863,29.563720531888276,29.307692307692307,29.307692307692307,25.551443685043562,0.7389165495527694,27.563720531888276,25.551443685043562,0.40245536936894316,0.31476394120636375,0.024,0.2832875470857274,3.2196429549515453,3.2271193490721815,1.3825132676040846,27.0,3.2271193490721815,36.13636363636363,25.551443685043562,1.163793103448276,107.22427815747822,3.009690906319345,0.0,0.0,0.0,3.2271193490721815,3.009690906319345,0.0
2009-12-01 20:00:00,2.8037879857943655,20.0,15.0,3.1153199842159616,27.337668991928254,25.390594001793275,1.3793103448275863,29.337668991928254,28.653846153846153,28.653846153846153,25.390594001793275,0.8229890155312536,27.337668991928254,25.390594001793275,0.3894149980269952,0.3054783118493167,0.024,0.274930480664385,3.1153199842159616,3.121867815400893,1.3822094021749254,27.0,3.121867815400893,35.0,25.390594001793275,1.163793103448276,107.30470299910337,2.9093485449812753,0.0,0.0,0.0,3.121867815400893,2.9093485449812753,0.0
2009-12-01 21:00:00,2.7158722689114967,20.000000000000004,15.8,3.0176358543461075,27.125468389170504,25.239445980204184,1.3793103448275863,29.125468389170504,28.130769230769232,28.130769230769232,25.239445980204184,0.8997299830641544,27.125468389170504,25.239445980204184,0.37720448179326344,0.29675794486499235,0.024,0.2670821503784931,3.0176358543461075,3.023311648832607,1.3819046545548732,27.0,3.023311648832607,35.0,25.239445980204188,1.1637931034482758,107.38027700989791,2.8155185784759422,0.0,0.0,0.0,3.023311648832607,2.8155185784759422,0.0
2009-12-01 22:00:00,2.9146553093292886,20.0,13.0,3.2385058992547653,27.604532240105538,25.58046605307131,1.3793103448275863,29.604532240105538,29.96153846153846,29.96153846153846,25.58046605307131,0.6372447588395004,27.604532240105538,25.58046605307131,0.40481323740684566,0.31643995903624433,0.024,0.2847959631326199,3.2385058992547653,3.24614989515839,1.3825659951038798,27.0,3.24614989515839,37.27272727272727,25.580466053071312,1.163793103448276,107.20976697346434,3.027849035397913,0.0,0.0,0.0,3.24614989515839,3.027849035397913,0.0
2009-12-01 23:00:00,0.0,19.036579106196516,12.0,0.0,19.036579106196516,19.036579106196516,1.3793103448275863,21.036579106196516,30.615384615384617,30.615384615384617,19.036579106196516,0.0,19.036579106196516,19.036579106196516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.036579106196516,19.036579106196516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.819180177288445,14.8,0.0,18.819180177288445,18.819180177288445,1.3793103448275863,20.819180177288445,28.784615384615385,28.784615384615385,18.819180177288445,0.0,18.819180177288445,18.819180177288445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.819180177288445,18.819180177288445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.734851619195616,13.0,0.0,18.734851619195616,18.734851619195616,1.3793103448275863,20.734851619195616,29.96153846153846,29.96153846153846,18.734851619195616,0.0,18.734851619195616,18.734851619195616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.734851619195616,18.734851619195616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.687458461654593,13.0,0.0,18.687458461654593,18.687458461654593,1.3793103448275863,20.687458461654593,29.96153846153846,29.96153846153846,18.687458461654593,0.0,18.687458461654593,18.687458461654593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.687458461654593,18.687458461654593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.649736157980897,13.2,0.0,18.649736157980897,18.649736157980897,1.3793103448275863,20.649736157980897,29.83076923076923,29.83076923076923,18.649736157980897,0.0,18.649736157980897,18.649736157980897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.649736157980897,18.649736157980897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.602274979350277,12.0,0.0,18.602274979350277,18.602274979350277,1.3793103448275863,20.602274979350277,30.615384615384617,30.615384615384617,18.602274979350277,0.0,18.602274979350277,18.602274979350277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.602274979350277,18.602274979350277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,4.2339854663446355,20.0,12.0,4.7044282959384836,30.727133093482237,27.786865408520683,1.3793103448275863,32.72713309348224,30.615384615384617,30.615384615384617,27.786865408520683,1.4338038167067038,30.727133093482237,27.786865408520683,0.5880535369923104,0.4443359640480701,0.024,0.39990236764326303,4.7044282959384836,4.724861892343291,1.3853013535389975,27.0,4.724861892343291,38.40909090909091,27.78686540852069,1.1637931034482758,106.10656729573965,4.452940108008754,0.0,0.0,0.0,4.724861892343291,4.452940108008754,0.0
2009-12-02 06:00:00,3.5036263066771904,20.0,12.6,3.8929181185302117,29.00970857666143,26.57663475258005,1.3793103448275863,31.00970857666143,30.223076923076924,30.223076923076924,26.57663475258005,0.9203392617707061,29.00970857666143,26.57663475258005,0.48661476481627647,0.3740722399017955,0.024,0.33666501591161596,3.8929181185302117,3.9063253425203914,1.3840606946119933,27.0,3.9063253425203914,37.72727272727273,26.57663475258005,1.163793103448276,106.71168262370998,3.6606351305461056,0.0,0.0,0.0,3.9063253425203914,3.6606351305461056,0.0
2009-12-02 07:00:00,3.611972119211061,20.0,11.0,4.013302354678957,29.266110750886373,26.757796779212025,1.3793103448275863,31.266110750886373,31.26923076923077,31.26923076923077,26.757796779212025,0.766883305144319,29.266110750886373,26.757796779212025,0.5016627943348696,0.38457378072236154,0.024,0.3461164026501254,4.013302354678957,4.027759732751194,1.3842791234970708,27.0,4.027759732751194,39.54545454545455,26.757796779212022,1.1637931034482758,106.62110161039399,3.7776384523479227,0.0,0.0,0.0,4.027759732751194,3.7776384523479227,0.0
2009-12-02 08:00:00,3.6293534225092685,20.0,11.0,4.032614913899187,29.307187923487575,26.78680360230058,1.3793103448275863,31.307187923487575,31.26923076923077,31.26923076923077,26.78680360230058,0.775560212735212,29.307187923487575,26.78680360230058,0.5040768642373984,0.38625579661891574,0.024,0.3476302169570241,4.032614913899187,4.047240493561079,1.3843128590168805,27.0,4.047240493561079,39.54545454545455,26.786803602300587,1.1637931034482758,106.60659819884971,3.796425889147965,0.0,0.0,0.0,4.047240493561079,3.796425889147965,0.0
2009-12-02 09:00:00,3.640071339543272,20.000000000000004,12.2,4.044523710603635,29.332509931158043,26.804682612030774,1.3793103448275863,31.332509931158043,30.484615384615385,30.484615384615385,26.804682612030774,0.9474788227615275,29.332509931158043,26.804682612030774,0.5055654638254544,0.38729262103653145,0.024,0.34856335893287826,4.044523710603635,4.059252972707288,1.384333488476859,27.0,4.059252972707288,38.18181818181818,26.804682612030767,1.1637931034482758,106.59765869398461,3.8080132551132237,0.0,0.0,0.0,4.059252972707288,3.8080132551132237,0.0
2009-12-02 10:00:00,3.7267180100800874,20.0,11.0,4.140797788977875,29.53700950484739,26.949010886736218,1.3793103448275863,31.53700950484739,31.26923076923077,31.26923076923077,26.949010886736218,0.8262665705568377,29.53700950484739,26.949010886736218,0.5175997236222344,0.3956644893980066,0.024,0.356098040458206,4.140797788977875,4.156364237917676,1.384495568822839,27.0,4.156364237917676,39.54545454545455,26.94901088673621,1.1637931034482758,106.5254945566319,3.9017554015748197,0.0,0.0,0.0,4.156364237917676,3.9017554015748197,0.0
2009-12-02 11:00:00,3.696044564779166,20.000000000000007,11.0,4.106716183087962,29.46465801531107,26.897960400881093,1.3793103448275863,31.46465801531107,31.26923076923077,31.26923076923077,26.897960400881093,0.8098955848764265,29.46465801531107,26.897960400881093,0.5133395228859953,0.39270284198861155,0.024,0.3534325577897504,4.106716183087962,4.121986467286823,1.3844391290008593,27.0,4.121986467286823,39.54545454545455,26.897960400881093,1.163793103448276,106.55101979955946,3.868556561017416,0.0,0.0,0.0,4.121986467286823,3.868556561017416,0.0
2009-12-02 12:00:00,3.534674348764671,19.999999999999996,12.6,3.9274159430718565,29.08324635107911,26.628611386659202,1.3793103448275863,31.08324635107911,30.223076923076924,30.223076923076924,26.628611386659202,0.9419212299846114,29.08324635107911,26.628611386659202,0.49092699288398206,0.3770845857057197,0.024,0.33937612713514775,3.9274159430718565,3.9411244016424285,1.3841247619894321,27.0,3.9411244016424285,37.72727272727273,26.628611386659202,1.1637931034482756,106.6856943066704,3.694145149689497,0.0,0.0,0.0,3.9411244016424285,3.694145149689497,0.0
2009-12-02 13:00:00,3.5917424473945485,20.0,11.0,3.9908249415494983,29.2182827253843,26.72401713691586,1.3793103448275863,31.2182827253843,31.26923076923077,31.26923076923077,26.72401713691586,0.7569207098346618,29.2182827253843,26.72401713691586,0.4988531176936873,0.38261519669520383,0.024,0.3443536770256834,3.9908249415494983,4.005086461219019,1.3842394163607248,27.0,4.005086461219019,39.54545454545455,26.72401713691586,1.163793103448276,106.63799143154208,3.7557782244896716,0.0,0.0,0.0,4.005086461219019,3.7557782244896716,0.0
2009-12-02 14:00:00,3.5488488809984533,19.999999999999996,11.0,3.9431654233316147,29.1168022686848,26.65232387910254,1.3793103448275863,31.1168022686848,31.26923076923077,31.26923076923077,26.65232387910254,0.7362679426399322,29.1168022686848,26.65232387910254,0.49289567791645184,0.3784590275468963,0.024,0.3406131247922067,3.9431654233316147,3.9570113260863047,1.3841536102888865,27.0,3.9570113260863047,39.54545454545455,26.65232387910254,1.1637931034482758,106.67383806044873,3.709448725229133,0.0,0.0,0.0,3.9570113260863047,3.709448725229133,0.0
2009-12-02 15:00:00,3.3604015940760927,19.999999999999996,13.0,3.7337795489734362,28.66981599562636,26.336203777517962,1.3793103448275863,30.66981599562636,29.96153846153846,29.96153846153846,26.336203777517962,0.8878560888296633,28.66981599562636,26.336203777517962,0.46672244362167953,0.36014447455546394,0.024,0.32413002709991756,3.7337795489734362,3.7457939964289824,1.3837486496191413,27.0,3.7457939964289824,37.27272727272727,26.33620377751796,1.1637931034482758,106.83189811124102,3.506250532522219,0.0,0.0,0.0,3.7457939964289824,3.506250532522219,0.0
2009-12-02 16:00:00,3.2725860914881144,19.999999999999996,13.0,3.636206768320127,28.460863480992654,26.188234250792572,1.3793103448275863,30.460863480992654,29.96153846153846,29.96153846153846,26.188234250792572,0.8307469613092445,28.460863480992654,26.188234250792572,0.4545258460400159,0.35157834556284556,0.024,0.316420511006561,3.636206768320127,3.6473646028764115,1.3835428094837323,27.0,3.6473646028764115,37.27272727272727,26.188234250792572,1.163793103448276,106.90588287460372,3.4117529408130163,0.0,0.0,0.0,3.6473646028764115,3.4117529408130163,0.0
2009-12-02 17:00:00,3.269214080396789,20.0,13.0,3.632460089329766,28.452831343039016,26.182543787207912,1.3793103448275863,30.452831343039016,29.96153846153846,29.96153846153846,26.182543787207912,0.8286413137234478,28.452831343039016,26.182543787207912,0.45405751116622073,0.3512490031259263,0.024,0.31612410281333364,3.632460089329766,3.6435849896423584,1.3835346693098867,27.0,3.6435849896423584,37.27272727272727,26.18254378720791,1.163793103448276,106.90872810639604,3.408126777091807,0.0,0.0,0.0,3.6435849896423584,3.4081267770918076,0.0
2009-12-02 18:00:00,3.200574335254292,20.0,13.6,3.556193705838102,28.289190443923875,26.066569377775064,1.3793103448275863,30.289190443923875,29.56923076923077,29.56923076923077,26.066569377775064,0.8752442461749577,28.289190443923875,26.066569377775064,0.44452421322976277,0.3445382357207745,0.024,0.31008441214869703,3.556193705838102,3.5666475294101794,1.383364979695283,27.0,3.5666475294101794,36.59090909090909,26.066569377775068,1.1637931034482758,106.96671531111247,3.334352671330135,0.0,0.0,0.0,3.5666475294101794,3.334352671330135,0.0
2009-12-02 19:00:00,3.3548273589891964,20.0,11.0,3.7275859544324406,28.656565102919014,26.32682388139874,1.3793103448275863,30.656565102919014,31.26923076923077,31.26923076923077,26.32682388139874,0.6501763696399624,28.656565102919014,26.32682388139874,0.46594824430405507,0.3596013356236261,0.024,0.3236412020612635,3.7275859544324406,3.739546087994803,1.3837359264640006,27.0,3.739546087994803,39.54545454545455,26.326823881398738,1.1637931034482758,106.83658805930062,3.5002485159102363,0.0,0.0,0.0,3.739546087994803,3.5002485159102363,0.0
2009-12-02 20:00:00,3.378438272492967,20.000000000000004,11.0,3.753820302769963,28.712680531779366,26.36654284254814,1.3793103448275863,30.712680531779366,31.26923076923077,31.26923076923077,26.36654284254814,0.6600566941115037,28.712680531779366,26.36654284254814,0.4692275378462454,0.36190136098385994,0.024,0.32571122488547394,3.753820302769963,3.7660104388683493,1.3837895099098765,27.0,3.7660104388683493,39.54545454545455,26.366542842548142,1.1637931034482758,106.81672857872593,3.525674759916214,0.0,0.0,0.0,3.7660104388683493,3.525674759916214,0.0
2009-12-02 21:00:00,3.4198686332532264,20.0,10.8,3.7998540369480294,28.81107355099468,26.43616477790216,1.3793103448275863,30.81107355099468,31.4,31.4,26.43616477790216,0.6599204228547891,28.81107355099468,26.43616477790216,0.47498175461850367,0.3659337198935242,0.024,0.32934034790417177,3.7998540369480294,3.812447408937382,1.3838816173270745,27.0,3.812447408937382,39.77272727272727,26.436164777902164,1.163793103448276,106.78191761104893,3.5703118039368316,0.0,0.0,0.0,3.812447408937382,3.5703118039368316,0.0
2009-12-02 22:00:00,3.5889246934526065,20.0,9.0,3.9876941038362292,29.211619192072718,26.719310377175077,1.3793103448275863,31.211619192072718,32.57692307692308,32.57692307692308,26.719310377175077,0.5868717354838416,29.211619192072718,26.719310377175077,0.49846176297952866,0.38234230966194704,0.024,0.3441080786957524,3.9876941038362292,4.0019283348024235,1.3842338473609064,27.0,4.0019283348024235,41.81818181818182,26.719310377175077,1.163793103448276,106.64034481141246,3.7527338662300953,0.0,0.0,0.0,4.0019283348024235,3.7527338662300953,0.0
2009-12-02 23:00:00,0.0,18.864545372386416,9.0,0.0,18.864545372386416,18.864545372386416,1.3793103448275863,20.864545372386416,32.57692307692308,32.57692307692308,18.864545372386416,0.0,18.864545372386416,18.864545372386416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.864545372386416,18.864545372386416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.577324277078638,9.8,0.0,18.577324277078638,18.577324277078638,1.3793103448275863,20.577324277078638,32.05384615384615,32.05384615384615,18.577324277078638,0.0,18.577324277078638,18.577324277078638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.577324277078638,18.577324277078638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.453841409542243,8.0,0.0,18.453841409542243,18.453841409542243,1.3793103448275863,20.453841409542243,33.23076923076923,33.23076923076923,18.453841409542243,0.0,18.453841409542243,18.453841409542243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.453841409542243,18.453841409542243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
