timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-03 02:00:00,0.0,18.37362413730367,8.0,0.0,18.37362413730367,18.37362413730367,1.3793103448275863,20.37362413730367,33.23076923076923,33.23076923076923,18.37362413730367,0.0,18.37362413730367,18.37362413730367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37362413730367,18.37362413730367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.318247824976858,9.6,0.0,18.318247824976858,18.318247824976858,1.3793103448275863,20.318247824976858,32.184615384615384,32.184615384615384,18.318247824976858,0.0,18.318247824976858,18.318247824976858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.318247824976858,18.318247824976858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.2374435652819,7.0,0.0,18.2374435652819,18.2374435652819,1.3793103448275863,20.2374435652819,33.88461538461539,33.88461538461539,18.2374435652819,0.0,18.2374435652819,18.2374435652819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2374435652819,18.2374435652819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,5.560097925096703,20.0,7.0,6.177886583440781,33.78952633225253,29.928347217602038,1.3793103448275863,35.78952633225253,33.88461538461539,33.88461538461539,29.928347217602038,1.3461585694506004,33.78952633225253,29.928347217602038,0.7722358229300976,0.5692289651965096,0.024,0.5123060686768586,6.177886583440781,6.210809479960432,1.3866608992830465,27.0,6.210809479960432,44.09090909090909,29.928347217602035,1.1637931034482758,105.03582639119898,5.913039096611363,0.0,0.0,0.0,6.210809479960432,5.913039096611363,0.0
2009-12-03 06:00:00,4.562056938801518,19.999999999999996,8.8,5.0689521542239095,31.490886013984284,28.322790917594343,1.3793103448275863,33.49088601398428,32.707692307692305,32.707692307692305,28.322790917594343,0.9965529326876319,31.490886013984284,28.322790917594343,0.6336190192779887,0.4755282463578872,0.024,0.4279754217220985,5.0689521542239095,5.092504978859699,1.3857192935968088,27.0,5.092504978859699,42.04545454545455,28.32279091759434,1.163793103448276,105.83860454120283,4.811576079385281,0.0,0.0,0.0,5.092504978859699,4.811576079385281,0.0
2009-12-03 07:00:00,4.706257801300478,19.999999999999996,7.0,5.22917533477831,31.82522651957058,28.556991935334135,1.3793103448275863,33.82522651957058,33.88461538461539,33.88461538461539,28.556991935334135,0.8461389612602545,31.82522651957058,28.556991935334135,0.6536469168472887,0.48917324291771336,0.024,0.44025591862594204,5.22917533477831,5.254092659070081,1.3858828387603255,27.0,5.254092659070081,44.09090909090909,28.556991935334135,1.1637931034482758,105.72150403233293,4.969748309164441,0.0,0.0,0.0,5.254092659070081,4.969748309164441,0.0
2009-12-03 08:00:00,4.743236097331749,20.0,7.0,5.2702623303686105,31.910835013353907,28.616921056873526,1.3793103448275863,33.9108350133539,33.88461538461539,33.88461538461539,28.616921056873526,0.8624892244066438,31.910835013353907,28.616921056873526,0.6587827912960763,0.4926661456854584,0.024,0.4433995311169126,5.2702623303686105,5.295528944937156,1.3859230143056027,27.0,5.295528944937156,44.09090909090909,28.61692105687353,1.163793103448276,105.69153947156323,5.0103622025128525,0.0,0.0,0.0,5.295528944937156,5.0103622025128525,0.0
2009-12-03 09:00:00,4.734621861404304,20.0,8.6,5.2606909571158935,31.8908968085426,28.60296496034517,1.3793103448275863,33.8908968085426,32.83846153846154,32.83846153846154,28.60296496034517,1.0707312183271007,31.8908968085426,28.60296496034517,0.6575863696394867,0.49185268245330643,0.024,0.4426674142079758,5.2606909571158935,5.285876225361224,1.3859137171433578,27.0,5.285876225361224,42.27272727272727,28.60296496034517,1.163793103448276,105.69851751982742,5.000899113244114,0.0,0.0,0.0,5.285876225361224,5.000899113244114,0.0
2009-12-03 10:00:00,4.78407984415929,20.0,7.0,5.3156442712881,32.005332513091524,28.68305484353646,1.3793103448275863,34.005332513091524,33.88461538461539,33.88461538461539,28.68305484353646,0.8809763765734185,32.005332513091524,28.68305484353646,0.6644555339110125,0.4965212965590716,0.024,0.4468691669031644,5.3156442712881,5.341296400944008,1.3859665930630753,27.0,5.341296400944008,44.09090909090909,28.68305484353646,1.1637931034482758,105.65847257823177,5.055246655197669,0.0,0.0,0.0,5.341296400944008,5.055246655197669,0.0
2009-12-03 11:00:00,4.38861718554494,20.0,11.0,4.8762413172721555,31.087666530567255,28.04001570727216,1.3793103448275863,33.087666530567255,31.26923076923077,31.26923076923077,28.04001570727216,1.3017579279602403,31.087666530567255,28.04001570727216,0.6095301646590194,0.45906437370814596,0.024,0.4131579363373314,4.8762413172721555,4.89814775464297,1.3855068748427977,27.0,4.89814775464297,39.54545454545455,28.04001570727216,1.163793103448276,105.97999214636391,4.6217664819963105,0.0,0.0,0.0,4.89814775464297,4.6217664819963105,0.0
2009-12-03 12:00:00,4.0559210766237275,20.0,13.4,4.506578974026364,30.310697910964883,27.494086052198405,1.3793103448275863,32.31069791096488,29.7,29.7,27.494086052198405,1.7611665577582558,30.310697910964883,27.494086052198405,0.5633223717532955,0.4273148151159189,0.024,0.38458333360432706,4.506578974026364,4.525310455537955,1.385043413386196,27.0,4.525310455537955,36.81818181818182,27.494086052198405,1.163793103448276,106.2529569739008,4.258997193508242,0.0,0.0,0.0,4.525310455537955,4.258997193508242,0.0
2009-12-03 13:00:00,3.9122280908039846,20.0,13.0,4.346920100893316,29.973615331843604,27.25679026878528,1.3793103448275863,31.973615331843604,29.96153846153846,29.96153846153846,27.25679026878528,1.3854690520187607,29.973615331843604,27.25679026878528,0.5433650126116645,0.4135297344150932,0.024,0.37217676097358393,4.346920100893316,4.364273074334824,1.3848165734275715,27.0,4.364273074334824,37.27272727272727,27.25679026878528,1.1637931034482762,106.37160486560737,4.102855343631187,0.0,0.0,0.0,4.364273074334824,4.102855343631187,0.0
2009-12-03 14:00:00,3.790843733212019,20.000000000000004,13.0,4.212048592457799,29.68811848894529,27.055588118659163,1.3793103448275863,31.68811848894529,29.96153846153846,29.96153846153846,27.055588118659163,1.2495314593747238,29.68811848894529,27.055588118659163,0.5265060740572248,0.4018489585825067,0.024,0.36166406272425605,4.212048592457799,4.228233488316049,1.3846103772933114,27.0,4.228233488316049,37.27272727272727,27.055588118659166,1.1637931034482758,106.47220594067042,3.9712086839565908,0.0,0.0,0.0,4.228233488316049,3.9712086839565908,0.0
2009-12-03 15:00:00,3.57355894912938,20.0,14.6,3.9706210545882,29.175274537549342,26.69363637843172,1.3793103448275863,31.175274537549342,28.915384615384614,28.915384615384614,26.69363637843172,1.5406557449031075,29.175274537549342,26.69363637843172,0.496327631823525,0.3808538619835455,0.024,0.342768475785191,3.9706210545882,3.984706440786554,1.3842033121058002,27.0,3.984706440786554,35.45454545454545,26.693636378431712,1.163793103448276,106.65318181078415,3.7361346123324415,0.0,0.0,0.0,3.984706440786554,3.7361346123324415,0.0
2009-12-03 16:00:00,3.6210870652852383,20.0,13.0,4.023430072539154,29.28765397768012,26.773010182343146,1.3793103448275863,31.28765397768012,29.96153846153846,29.96153846153846,26.773010182343146,1.0877978480216346,29.28765397768012,26.773010182343146,0.5029287590673942,0.38545593984055837,0.024,0.3469103458565025,4.023430072539154,4.037975666523209,1.3842968582979707,27.0,4.037975666523209,37.27272727272727,26.77301018234314,1.163793103448276,106.61349490882843,3.7874901952856193,0.0,0.0,0.0,4.037975666523209,3.7874901952856193,0.0
2009-12-03 17:00:00,3.7515001756116293,20.0,12.0,4.1683335284573655,29.595431116762388,26.990222661476533,1.3793103448275863,31.595431116762388,30.615384615384617,30.615384615384617,26.990222661476533,0.9912359829701515,29.595431116762388,26.990222661476533,0.5210416910571707,0.3980556906777341,0.024,0.35825012160996067,4.1683335284573655,4.184139097525139,1.3845404409252784,27.0,4.184139097525139,38.40909090909091,26.990222661476537,1.1637931034482758,106.50488866926173,3.9285887716558117,0.0,0.0,0.0,4.184139097525139,3.928588771655811,0.0
2009-12-03 18:00:00,3.612588534782072,20.0,12.6,4.013987260868969,29.2675677853967,26.758825747353598,1.3793103448275863,31.2675677853967,30.223076923076924,30.223076923076924,26.758825747353598,0.9988692130137443,29.2675677853967,26.758825747353598,0.5017484076086212,0.38463344478600714,0.024,0.34617010030740647,4.013987260868969,4.02845060534757,1.3842803258872238,27.0,4.02845060534757,37.72727272727273,26.7588257473536,1.163793103448276,106.6205871263232,3.7783046538420333,0.0,0.0,0.0,4.02845060534757,3.7783046538420333,0.0
2009-12-03 19:00:00,3.6792192445783325,20.000000000000007,11.0,4.088021382864814,29.424951265704134,26.869937901413625,1.3793103448275863,31.424951265704134,31.26923076923077,31.26923076923077,26.869937901413625,0.8010733702953629,29.424951265704134,26.869937901413625,0.5110026728581017,0.3910773400108259,0.024,0.3519696060097433,4.088021382864814,4.1031291168658965,1.3844077383691022,27.0,4.1031291168658965,39.54545454545455,26.86993790141362,1.1637931034482758,106.5650310492932,3.8503522933033585,0.0,0.0,0.0,4.1031291168658965,3.8503522933033585,0.0
2009-12-03 20:00:00,3.6906512998864587,20.0,11.0,4.100723666540509,29.451931761838033,26.888979470250213,1.3793103448275863,31.451931761838033,31.26923076923077,31.26923076923077,26.888979470250213,0.8070556613748151,29.451931761838033,26.888979470250213,0.5125904583175637,0.3921818695701179,0.024,0.3529636826131061,4.100723666540509,4.115941853497521,1.3844291005415092,27.0,4.115941853497521,39.54545454545455,26.888979470250213,1.163793103448276,106.5555102648749,3.862720795260745,0.0,0.0,0.0,4.115941853497521,3.862720795260745,0.0
2009-12-03 21:00:00,3.6855337568472355,20.0,11.2,4.09503750760804,29.4398547840277,26.880456341772675,1.3793103448275863,31.4398547840277,31.138461538461538,31.138461538461538,26.880456341772675,0.8290747861658659,29.4398547840277,26.880456341772675,0.511879688451005,0.391687467019209,0.024,0.3525187203172881,4.09503750760804,4.1102062543099604,1.3844195554771006,27.0,4.1102062543099604,39.31818181818182,26.88045634177268,1.1637931034482756,106.55977182911366,3.857183798123518,0.0,0.0,0.0,4.1102062543099604,3.857183798123518,0.0
2009-12-03 22:00:00,3.786394078546721,20.000000000000007,10.0,4.20710453171858,29.677639540278555,27.04819920795444,1.3793103448275863,31.677639540278555,31.923076923076923,31.923076923076923,27.04819920795444,0.7439805598057774,29.677639540278555,27.04819920795444,0.5258880664648224,0.4014201299575915,0.024,0.3612781169618324,4.20710453171858,4.223246544714338,1.3846025464697187,27.0,4.223246544714338,40.68181818181818,27.048199207954443,1.1637931034482758,106.47590039602278,3.9663872566529523,0.0,0.0,0.0,4.223246544714338,3.966387256652952,0.0
2009-12-03 23:00:00,0.0,18.775329747420088,10.0,0.0,18.775329747420088,18.775329747420088,1.3793103448275863,20.775329747420088,31.923076923076923,31.923076923076923,18.775329747420088,0.0,18.775329747420088,18.775329747420088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.775329747420088,18.775329747420088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.470060167736968,10.2,0.0,18.470060167736968,18.470060167736968,1.3793103448275863,20.470060167736968,31.79230769230769,31.79230769230769,18.470060167736968,0.0,18.470060167736968,18.470060167736968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.470060167736968,18.470060167736968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.342128240036136,8.0,0.0,18.342128240036136,18.342128240036136,1.3793103448275863,20.342128240036136,33.23076923076923,33.23076923076923,18.342128240036136,0.0,18.342128240036136,18.342128240036136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.342128240036136,18.342128240036136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.261785601595786,8.0,0.0,18.261785601595786,18.261785601595786,1.3793103448275863,20.261785601595786,33.23076923076923,33.23076923076923,18.261785601595786,0.0,18.261785601595786,18.261785601595786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261785601595786,18.261785601595786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.199421548193804,8.8,0.0,18.199421548193804,18.199421548193804,1.3793103448275863,20.199421548193804,32.707692307692305,32.707692307692305,18.199421548193804,0.0,18.199421548193804,18.199421548193804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.199421548193804,18.199421548193804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,18.140306657311847,9.0,0.0,18.140306657311847,18.140306657311847,1.3793103448275863,20.140306657311847,32.57692307692308,32.57692307692308,18.140306657311847,0.0,18.140306657311847,18.140306657311847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.140306657311847,18.140306657311847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,5.65162416596411,19.999999999999996,9.0,6.279582406626789,33.99864072431917,30.07390172017743,1.3793103448275863,35.99864072431917,32.57692307692308,32.57692307692308,30.07390172017743,2.1627594565151473,33.99864072431917,30.07390172017743,0.7849478008283486,0.5777410186679187,0.024,0.5199669168011268,6.279582406626789,6.31335650849358,1.3867288266748772,27.0,6.31335650849358,41.81818181818182,30.073901720177425,1.163793103448276,104.96304913991129,6.014837183395981,0.0,0.0,0.0,6.31335650849358,6.014837183395982,0.0
2009-12-04 06:00:00,4.650507684038774,20.0,9.8,5.167230760043083,31.696060926323046,28.46654170129612,1.3793103448275863,33.69606092632304,32.05384615384615,32.05384615384615,28.46654170129612,1.2417427443976004,31.696060926323046,28.46654170129612,0.6459038450053853,0.48390246306285994,0.024,0.4355122167565739,5.167230760043083,5.191621006349369,1.3858209344655208,27.0,5.191621006349369,40.90909090909091,28.466541701296123,1.163793103448276,105.76672914935193,4.90855777436243,0.0,0.0,0.0,5.191621006349369,4.90855777436243,0.0
2009-12-04 07:00:00,4.689294655570774,20.0,9.0,5.210327395078638,31.785937751630215,28.529483129706065,1.3793103448275863,33.785937751630215,32.57692307692308,32.57692307692308,28.529483129706065,1.1097537223671503,31.785937751630215,28.529483129706065,0.6512909243848297,0.4875701011520707,0.024,0.4388130910368636,5.210327395078638,5.235084405193844,1.3858641748596794,27.0,5.235084405193844,41.81818181818182,28.529483129706065,1.163793103448276,105.73525843514696,4.951124613181703,0.0,0.0,0.0,5.235084405193844,4.951124613181703,0.0
2009-12-04 08:00:00,4.69495268337531,20.000000000000004,9.0,5.216614092639233,31.799043670792738,28.538659862893216,1.3793103448275863,33.79904367079274,32.57692307692308,32.57692307692308,28.538659862893216,1.1136176311440675,31.799043670792738,28.538659862893216,0.6520767615799041,0.4881048848084627,0.024,0.4392943963276164,5.216614092639233,5.2414245811200795,1.3858704167083375,27.0,5.2414245811200795,41.81818181818182,28.538659862893216,1.163793103448276,105.7306700685534,4.957336010186691,0.0,0.0,0.0,5.2414245811200795,4.957336010186691,0.0
2009-12-04 09:00:00,4.709870075275469,20.0,10.0,5.233188972528299,31.833591583467758,28.562848475637573,1.3793103448275863,33.83359158346776,31.923076923076923,31.923076923076923,28.562848475637573,1.3425783021810849,31.833591583467758,28.562848475637573,0.6541486215660374,0.48951456141852795,0.024,0.44056310527667514,5.233188972528299,5.258140428670152,1.3858867940549386,27.0,5.258140428670152,40.68181818181818,28.562848475637573,1.1637931034482758,105.71857576218122,4.973714780738797,0.0,0.0,0.0,5.258140428670152,4.973714780738797,0.0
2009-12-04 10:00:00,4.753222970252612,20.0,9.0,5.281358855836235,31.933946773418928,28.633097488521283,1.3793103448275863,33.933946773418924,32.57692307692308,32.57692307692308,28.633097488521283,1.1544363368312869,31.933946773418928,28.633097488521283,0.6601698569795293,0.49360906228656504,0.024,0.44424815605790857,5.281358855836235,5.306719762064891,1.3859337463555355,27.0,5.306719762064891,41.81818181818182,28.63309748852128,1.163793103448276,105.68345125573936,5.0213346545840585,0.0,0.0,0.0,5.306719762064891,5.0213346545840585,0.0
2009-12-04 11:00:00,4.6805072337650495,19.999999999999993,9.0,5.200563593072277,31.765580666672243,28.51522842100207,1.3793103448275863,33.76558066667224,32.57692307692308,32.57692307692308,28.51522842100207,1.1037866842725155,31.765580666672243,28.51522842100207,0.6500704491340347,0.48673941810418386,0.024,0.43806547629376547,5.200563593072277,5.225237534882696,1.3858544477075365,27.0,5.225237534882696,41.81818181818182,28.515228421002064,1.163793103448276,105.74238578949897,4.941478760735133,0.0,0.0,0.0,5.225237534882696,4.941478760735133,0.0
2009-12-04 12:00:00,4.468319877366882,20.0,10.6,4.96479986374098,31.27311260807792,28.170112693239805,1.3793103448275863,33.27311260807792,31.53076923076923,31.53076923076923,28.170112693239805,1.273560637553802,31.27311260807792,28.170112693239805,0.6205999829676225,0.4666374072316254,0.024,0.4199736665084629,4.96479986374098,4.987463604464143,1.3856067380135924,27.0,4.987463604464143,40.0,28.17011269323981,1.163793103448276,105.91494365338009,4.708932878051884,0.0,0.0,0.0,4.987463604464143,4.708932878051884,0.0
2009-12-04 13:00:00,4.480448841157926,20.0,9.0,4.978276490175474,31.30131081088863,28.18988800452896,1.3793103448275863,33.30131081088863,32.57692307692308,32.57692307692308,28.18988800452896,0.9782501377638465,31.30131081088863,28.18988800452896,0.6222845612719342,0.4677887715700222,0.024,0.42100989441302,4.978276490175474,5.001055367332476,1.3856215935033513,27.0,5.001055367332476,41.81818181818182,28.18988800452896,1.163793103448276,105.90505599773552,4.722206433127621,0.0,0.0,0.0,5.001055367332476,4.722206433127621,0.0
2009-12-04 14:00:00,4.24131802570189,20.0,11.0,4.712575584113211,30.74425214236239,27.798892402291635,1.3793103448275863,32.74425214236239,31.26923076923077,31.26923076923077,27.798892402291635,1.1706539043630777,30.74425214236239,27.798892402291635,0.5890719480141514,0.44503546907169667,0.024,0.400531922164527,4.712575584113211,4.733079131020381,1.3853114696583597,27.0,4.733079131020381,39.54545454545455,27.798892402291635,1.1637931034482758,106.10055379885418,4.4609372539123315,0.0,0.0,0.0,4.733079131020381,4.4609372539123315,0.0
2009-12-04 15:00:00,4.238485015364167,20.0,10.4,4.709427794849074,30.73763829204971,27.794245920269034,1.3793103448275863,32.73763829204971,31.661538461538463,31.661538461538463,27.794245920269034,1.0497916834476273,30.73763829204971,27.794245920269034,0.5886784743561343,0.44476522109564987,0.024,0.40028869898608493,4.709427794849074,4.729904316958639,1.3853075657219585,27.0,4.729904316958639,40.22727272727273,27.794245920269034,1.1637931034482758,106.10287703986549,4.457847373150397,0.0,0.0,0.0,4.729904316958639,4.457847373150397,0.0
2009-12-04 16:00:00,4.186893995423647,20.0,10.0,4.652104439359608,30.617135542686896,27.70957026808714,1.3793103448275863,32.617135542686896,31.923076923076923,31.923076923076923,27.70957026808714,0.9518045632531769,30.617135542686896,27.70957026808714,0.581513054919951,0.4398409394585769,0.024,0.39585684551271916,4.652104439359608,4.672088533305466,1.3852354627759969,27.0,4.672088533305466,40.68181818181818,27.709570268087145,1.163793103448276,106.14521486595643,4.401600712010927,0.0,0.0,0.0,4.672088533305466,4.401600712010927,0.0
2009-12-04 17:00:00,4.197560758290175,20.000000000000007,10.0,4.663956398100194,30.642059610785832,27.72708686197321,1.3793103448275863,32.642059610785836,31.923076923076923,31.923076923076923,27.72708686197321,0.9582129625612509,30.642059610785832,27.72708686197321,0.5829945497625243,0.44085951534621665,0.024,0.396773563811595,4.663956398100194,4.684042349634816,1.3852505291630768,27.0,4.684042349634816,40.68181818181818,27.727086861973206,1.1637931034482758,106.1364565690134,4.413226615106656,0.0,0.0,0.0,4.684042349634816,4.413226615106656,0.0
2009-12-04 18:00:00,4.228754648441202,20.0,9.6,4.69861627604578,30.71491949882898,27.77828432630037,1.3793103448275863,32.714919498828976,32.184615384615384,32.184615384615384,27.77828432630037,0.9192525978749737,30.71491949882898,27.77828432630037,0.5873270345057225,0.44383689180310437,0.024,0.39945320262279393,4.69861627604578,4.718999965226091,1.3852941136012769,27.0,4.718999965226091,41.13636363636364,27.778284326300366,1.1637931034482758,106.11085783684982,4.447235713127269,0.0,0.0,0.0,4.718999965226091,4.447235713127269,0.0
2009-12-04 19:00:00,4.237628906667258,20.0,9.0,4.70847656296362,30.73563958227944,27.792841730427178,1.3793103448275863,32.73563958227944,32.57692307692308,32.57692307692308,27.792841730427178,0.8484453389926698,30.73563958227944,27.792841730427178,0.5885595703704525,0.4446835515049588,0.024,0.40021519635446295,4.70847656296362,4.728944918114116,1.3853063848679585,27.0,4.728944918114116,41.81818181818182,27.792841730427185,1.1637931034482758,106.1035791347864,4.456913665567117,0.0,0.0,0.0,4.728944918114116,4.456913665567117,0.0
2009-12-04 20:00:00,4.260341610643656,20.0,9.0,4.733712900715173,30.788655118471073,27.830084555524092,1.3793103448275863,32.78865511847107,32.57692307692308,32.57692307692308,27.830084555524092,0.8596852336515672,30.788655118471073,27.830084555524092,0.5917141125893967,0.44684975217588396,0.024,0.40216477695829556,4.733712900715173,4.754397875932761,1.385337537624981,27.0,4.754397875932761,41.81818181818182,27.830084555524092,1.163793103448276,106.08495772223796,4.481688995325041,0.0,0.0,0.0,4.754397875932761,4.481688995325041,0.0
2009-12-04 21:00:00,4.265243469762233,20.0,9.2,4.739159410846925,30.80009406603098,27.838119434251652,1.3793103448275863,32.80009406603098,32.44615384615385,32.44615384615385,27.838119434251652,0.8865997702138734,30.80009406603098,27.838119434251652,0.5923949263558657,0.44731712400678314,0.024,0.40258541160610484,4.739159410846925,4.759891123247604,1.3853442134741651,27.0,4.759891123247604,41.59090909090909,27.838119434251652,1.163793103448276,106.08094028287417,4.487037078060333,0.0,0.0,0.0,4.759891123247604,4.487037078060333,0.0
2009-12-04 22:00:00,4.375644718313095,20.0,8.0,4.861827464792327,31.05745866041697,28.018816494921765,1.3793103448275863,33.05745866041697,33.23076923076923,33.23076923076923,28.018816494921765,0.8041574406977687,31.05745866041697,28.018816494921765,0.6077284330990409,0.4578306037281296,0.024,0.4120475433553167,4.861827464792327,4.88361052516514,1.3854902433805079,27.0,4.88361052516514,42.95454545454545,28.018816494921772,1.163793103448276,105.99059175253912,4.607588696709157,0.0,0.0,0.0,4.88361052516514,4.607588696709157,0.0
2009-12-04 23:00:00,0.0,18.58279929069117,7.0,0.0,18.58279929069117,18.58279929069117,1.3793103448275863,20.58279929069117,33.88461538461539,33.88461538461539,18.58279929069117,0.0,18.58279929069117,18.58279929069117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58279929069117,18.58279929069117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.238390478234436,8.8,0.0,18.238390478234436,18.238390478234436,1.3793103448275863,20.238390478234436,32.707692307692305,32.707692307692305,18.238390478234436,0.0,18.238390478234436,18.238390478234436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.238390478234436,18.238390478234436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,18.110093326334642,8.0,0.0,18.110093326334642,18.110093326334642,1.3793103448275863,20.110093326334642,33.23076923076923,33.23076923076923,18.110093326334642,0.0,18.110093326334642,18.110093326334642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.110093326334642,18.110093326334642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,18.022595064541783,7.0,0.0,18.022595064541783,18.022595064541783,1.3793103448275863,20.022595064541783,33.88461538461539,33.88461538461539,18.022595064541783,0.0,18.022595064541783,18.022595064541783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.022595064541783,18.022595064541783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.958179823559377,8.0,0.0,17.958179823559377,17.958179823559377,1.3793103448275863,19.958179823559377,33.23076923076923,33.23076923076923,17.958179823559377,0.0,17.958179823559377,17.958179823559377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.958179823559377,17.958179823559377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.89504224615012,8.0,0.0,17.89504224615012,17.89504224615012,1.3793103448275863,19.89504224615012,33.23076923076923,33.23076923076923,17.89504224615012,0.0,17.89504224615012,17.89504224615012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89504224615012,17.89504224615012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,6.443181269818111,19.999999999999996,7.0,7.159090299797901,35.79672126315131,31.322289825777627,1.3793103448275863,37.79672126315131,33.88461538461539,33.88461538461539,31.322289825777627,2.4086047721393657,35.79672126315131,31.322289825777627,0.8948862874747376,0.6508562661342948,0.024,0.5857706395208653,7.159090299797901,7.200175926411331,1.3872261312527463,27.0,7.200175926411331,44.09090909090909,31.32228982577763,1.163793103448276,104.33885508711118,6.90076186900843,0.0,0.0,0.0,7.200175926411331,6.90076186900843,0.0
2009-12-05 06:00:00,5.2950433260654854,20.000000000000004,8.0,5.883381473406095,33.182427697822455,29.505314276943643,1.3793103448275863,35.182427697822455,33.23076923076923,33.23076923076923,29.505314276943643,1.3614124028836503,33.182427697822455,29.505314276943643,0.7354226841757618,0.5445058073943863,0.024,0.49005522665494766,5.883381473406095,5.913832054145533,1.3864492327629958,27.0,5.913832054145533,42.95454545454545,29.505314276943647,1.1637931034482758,105.24734286152818,5.6189846635142535,0.0,0.0,0.0,5.913832054145533,5.6189846635142535,0.0
2009-12-05 07:00:00,5.354260260438241,20.0,7.0,5.949178067153601,33.31826146131328,29.600025169342274,1.3793103448275863,35.31826146131328,33.88461538461539,33.88461538461539,29.600025169342274,1.1969876987879118,33.31826146131328,29.600025169342274,0.7436472583942001,0.5500388791357331,0.024,0.4950349912221598,5.949178067153601,5.980181955067174,1.3864985618966243,27.0,5.980181955067174,44.09090909090909,29.600025169342274,1.1637931034482758,105.19998741532886,5.684584287503243,0.0,0.0,0.0,5.980181955067174,5.6845842875032435,0.0
2009-12-05 08:00:00,5.36558177563512,20.0,7.0,5.961757528483467,33.3442178936071,29.618119438304937,1.3793103448275863,35.3442178936071,33.88461538461539,33.88461538461539,29.618119438304937,1.2046058896853806,33.3442178936071,29.618119438304937,0.7452196910604334,0.5510960959658889,0.024,0.4959864863693,5.961757528483467,5.992867138080056,1.3865078543094997,27.0,5.992867138080056,44.09090909090909,29.618119438304937,1.163793103448276,105.19094028084753,5.697132397599832,0.0,0.0,0.0,5.992867138080056,5.697132397599832,0.0
2009-12-05 09:00:00,5.334283983453271,20.000000000000004,8.6,5.9269822038369675,33.27245223383019,29.56808835643208,1.3793103448275863,35.27245223383019,32.83846153846154,32.83846153846154,29.56808835643208,1.5623499621318795,33.27245223383019,29.56808835643208,0.7408727754796209,0.5481729741662942,0.024,0.49335567674966474,5.9269822038369675,5.957799501253597,1.3864820581320176,27.0,5.957799501253597,42.27272727272727,29.568088356432078,1.163793103448276,105.21595582178396,5.662448679689788,0.0,0.0,0.0,5.957799501253597,5.662448679689788,0.0
2009-12-05 10:00:00,5.412830827960593,20.0,7.0,6.01425647551177,33.45249860894903,29.69358831175417,1.3793103448275863,35.45249860894903,33.88461538461539,33.88461538461539,29.69358831175417,1.2370962458756443,33.45249860894903,29.69358831175417,0.7517820594389713,0.5555060860968768,0.024,0.4999554774871891,6.01425647551177,6.045807084121457,1.386546165417901,27.0,6.045807084121457,44.09090909090909,29.693588311754176,1.163793103448276,105.15320584412291,5.74952236176579,0.0,0.0,0.0,6.045807084121457,5.74952236176579,0.0
2009-12-05 11:00:00,5.262917091954818,20.0,8.0,5.847685657727576,33.108686507680645,29.45388297160091,1.3793103448275863,35.108686507680645,33.23076923076923,33.23076923076923,29.45388297160091,1.3347260096567692,33.108686507680645,29.45388297160091,0.730960707215947,0.5415016675027572,0.024,0.4873515007524815,5.847685657727576,5.8778358244778515,1.3864219509109215,27.0,5.8778358244778515,42.95454545454545,29.453882971600912,1.163793103448276,105.27305851419955,5.583418879850472,0.0,0.0,0.0,5.8778358244778515,5.583418879850472,0.0
2009-12-05 12:00:00,5.044632342218418,20.000000000000007,9.6,5.605147046909353,32.60671292712173,29.10349602280338,1.3793103448275863,34.60671292712173,32.184615384615384,32.184615384615384,29.10349602280338,1.5682687844522383,32.60671292712173,29.10349602280338,0.7006433808636692,0.5210450147982022,0.024,0.468940513318382,5.605147046909353,5.633251548389174,1.3862262792897715,27.0,5.633251548389174,41.13636363636364,29.10349602280338,1.163793103448276,105.44825198859832,5.3421952874081535,0.0,0.0,0.0,5.633251548389174,5.3421952874081535,0.0
2009-12-05 13:00:00,4.986486372438452,19.999999999999996,9.0,5.540540413820502,32.47271874369119,29.009880985053375,1.3793103448275863,34.47271874369119,32.57692307692308,32.57692307692308,29.009880985053375,1.3390164231129504,32.47271874369119,29.009880985053375,0.6925675517275628,0.5155823934898697,0.024,0.46402415414088266,5.540540413820502,5.568098653169489,1.3861709327450529,27.0,5.568098653169489,41.81818181818182,29.00988098505337,1.163793103448276,105.49505950747331,5.2780657967921645,0.0,0.0,0.0,5.568098653169489,5.2780657967921645,0.0
2009-12-05 14:00:00,4.828307478934559,20.000000000000007,10.0,5.364786087705066,32.107588840919675,28.75459753610401,1.3793103448275863,34.107588840919675,31.923076923076923,31.923076923076923,28.75459753610401,1.459632532837031,32.107588840919675,28.75459753610401,0.6705982609631332,0.5006924730485682,0.024,0.4506232257437114,5.364786087705066,5.390855335009923,1.3860128641641674,27.0,5.390855335009923,40.68181818181818,28.754597536104,1.1637931034482758,105.622701231948,5.103879442707658,0.0,0.0,0.0,5.390855335009923,5.103879442707658,0.0
2009-12-05 15:00:00,4.713040443884947,20.0,10.8,5.236711604316608,31.840932903779734,28.567988151081853,1.3793103448275863,33.84093290377973,31.4,31.4,28.567988151081853,1.5940634419202362,31.840932903779734,28.567988151081853,0.654588950539576,0.4898141053166781,0.024,0.44083269478501025,5.236711604316608,5.261693014848276,1.385890259968666,27.0,5.261693014848276,39.77272727272727,28.567988151081856,1.163793103448276,105.71600592445907,4.977196185985399,0.0,0.0,0.0,5.261693014848276,4.977196185985399,0.0
2009-12-05 16:00:00,4.762074215494235,20.0,9.0,5.291193572771372,31.954427311740687,28.64743132875858,1.3793103448275863,33.95442731174069,32.57692307692308,32.57692307692308,28.64743132875858,1.1608050256782316,31.954427311740687,28.64743132875858,0.6613991965964215,0.49444460737198237,0.024,0.4450001466347841,5.291193572771372,5.316638033508571,1.3859432164907928,27.0,5.316638033508571,41.81818181818182,28.64743132875858,1.163793103448276,105.67628433562071,5.0310607218392445,0.0,0.0,0.0,5.316638033508571,5.0310607218392445,0.0
2009-12-05 17:00:00,4.778365323697664,20.0,9.0,5.309294804108516,31.992114964163164,28.673805711595342,1.3793103448275863,33.992114964163164,32.57692307692308,32.57692307692308,28.673805711595342,1.1726468489167692,31.992114964163164,28.673805711595342,0.6636618505135645,0.49598209621820416,0.024,0.4463838865963837,5.309294804108516,5.334893013730336,1.385960545399067,27.0,5.334893013730336,41.81818181818182,28.673805711595342,1.1637931034482758,105.66309714420233,5.048965209158701,0.0,0.0,0.0,5.334893013730336,5.048965209158701,0.0
2009-12-05 18:00:00,4.691088380308503,20.0,9.8,5.212320422565003,31.790092761185758,28.53239249708263,1.3793103448275863,33.79009276118576,32.05384615384615,32.05384615384615,28.53239249708263,1.2760013655141358,31.790092761185758,28.53239249708263,0.6515400528206253,0.4877396461984413,0.024,0.43896568157859717,5.212320422565003,5.237094387184847,1.3858661554670488,27.0,5.237094387184847,40.90909090909091,28.532392497082633,1.1637931034482758,105.73380375145868,4.953093713998345,0.0,0.0,0.0,5.237094387184847,4.953093713998345,0.0
2009-12-05 19:00:00,4.69432139954582,20.0,9.0,5.215912666162022,31.797581462990745,28.53763604663948,1.3793103448275863,33.79758146299075,32.57692307692308,32.57692307692308,28.53763604663948,1.1131856693112676,31.797581462990745,28.53763604663948,0.6519890832702527,0.48804522023112545,0.024,0.4392406982080129,5.215912666162022,5.240717188185134,1.3858697211083544,27.0,5.240717188185134,41.81818181818182,28.537636046639484,1.163793103448276,105.73118197668026,4.956642960201665,0.0,0.0,0.0,5.240717188185134,4.956642960201665,0.0
2009-12-05 20:00:00,4.697040803560828,19.999999999999996,9.0,5.218934226178698,31.803880159795114,28.542046268433424,1.3793103448275863,33.80388015979511,32.57692307692308,32.57692307692308,28.542046268433424,1.1150479786639385,31.803880159795114,28.542046268433424,0.6523667782723372,0.4883022342774851,0.024,0.4394720108497366,5.218934226178698,5.243764449606447,1.3858727160999569,27.0,5.243764449606447,41.81818181818182,28.542046268433424,1.1637931034482758,105.7289768657833,4.959628481284839,0.0,0.0,0.0,5.243764449606447,4.959628481284839,0.0
2009-12-05 21:00:00,4.751386687723267,20.0,8.4,5.279318541914741,31.929697504632436,28.63012341593572,1.3793103448275863,33.929697504632436,32.96923076923077,32.96923076923077,28.63012341593572,1.0488647326525284,31.929697504632436,28.63012341593572,0.6599148177393426,0.49343570209363574,0.024,0.44409213188427216,5.279318541914741,5.304662112124104,1.3859317767959547,27.0,5.304662112124104,42.5,28.630123415935714,1.1637931034482758,105.68493829203214,5.019317035948949,0.0,0.0,0.0,5.304662112124104,5.019317035948949,0.0
2009-12-05 22:00:00,4.786050961305247,20.0,8.0,5.317834401450275,32.00989137682012,28.686244875913697,1.3793103448275863,34.00989137682012,33.23076923076923,33.23076923076923,28.686244875913697,1.0087612351229147,32.00989137682012,28.686244875913697,0.6647293001812844,0.4967072700656117,0.024,0.44703654305905055,5.317834401450275,5.343505128456836,1.3859686753896914,27.0,5.343505128456836,42.95454545454545,28.6862448759137,1.1637931034482758,105.65687756204315,5.057413442223917,0.0,0.0,0.0,5.343505128456836,5.057413442223917,0.0
2009-12-05 23:00:00,0.0,18.432174447491438,7.0,0.0,18.432174447491438,18.432174447491438,1.3793103448275863,20.432174447491438,33.88461538461539,33.88461538461539,18.432174447491438,0.0,18.432174447491438,18.432174447491438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.432174447491438,18.432174447491438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,18.042824347403574,7.2,0.0,18.042824347403574,18.042824347403574,1.3793103448275863,20.042824347403574,33.753846153846155,33.753846153846155,18.042824347403574,0.0,18.042824347403574,18.042824347403574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042824347403574,18.042824347403574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.904354013094718,7.0,0.0,17.904354013094718,17.904354013094718,1.3793103448275863,19.904354013094718,33.88461538461539,33.88461538461539,17.904354013094718,0.0,17.904354013094718,17.904354013094718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.904354013094718,17.904354013094718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.806483345265207,7.0,0.0,17.806483345265207,17.806483345265207,1.3793103448275863,19.806483345265207,33.88461538461539,33.88461538461539,17.806483345265207,0.0,17.806483345265207,17.806483345265207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.806483345265207,17.806483345265207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.742780249719473,8.2,0.0,17.742780249719473,17.742780249719473,1.3793103448275863,19.742780249719473,33.1,33.1,17.742780249719473,0.0,17.742780249719473,17.742780249719473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.742780249719473,17.742780249719473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.67060940735682,7.0,0.0,17.67060940735682,17.67060940735682,1.3793103448275863,19.67060940735682,33.88461538461539,33.88461538461539,17.67060940735682,0.0,17.67060940735682,17.67060940735682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67060940735682,17.67060940735682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,6.098272416472425,20.0,7.0,6.775858240524917,35.01545838759961,30.780546987271535,1.3793103448275863,37.01545838759961,33.88461538461539,33.88461538461539,30.780546987271535,1.8818068277423101,35.01545838759961,30.780546987271535,0.8469822800656146,0.6191041289969075,0.024,0.5571937160972168,6.775858240524917,6.813768653424607,1.3870274815847414,27.0,6.813768653424607,44.09090909090909,30.780546987271535,1.1637931034482758,104.60972650636424,6.513513495334559,0.0,0.0,0.0,6.813768653424607,6.513513495334558,0.0
2009-12-06 06:00:00,4.772492472308303,20.0,8.4,5.302769413675892,31.978529926997602,28.66429904345017,1.3793103448275863,33.9785299269976,32.96923076923077,32.96923076923077,28.66429904345017,1.0618874430569831,31.978529926997602,28.66429904345017,0.6628461767094865,0.49542789529074654,0.024,0.4458851057616719,5.302769413675892,5.328312203204967,1.385954313494666,27.0,5.328312203204967,42.5,28.664299043450164,1.1637931034482758,105.66785047827491,5.042510261245881,0.0,0.0,0.0,5.328312203204967,5.042510261245881,0.0
2009-12-06 07:00:00,5.589295705041208,20.0,8.0,6.210328561156898,33.85626452180396,29.9748091710809,1.3793103448275863,35.85626452180396,33.23076923076923,33.23076923076923,29.9748091710809,1.6442866067439335,33.85626452180396,29.9748091710809,0.7762910701446123,0.5719457686292365,0.024,0.5147511917663129,6.210328561156898,6.243523138019822,1.3866828409537304,27.0,6.243523138019822,42.95454545454545,29.974809171080896,1.163793103448276,105.01259541445955,5.945499312133113,0.0,0.0,0.0,6.243523138019822,5.945499312133114,0.0
2009-12-06 08:00:00,5.569997169166672,20.000000000000004,8.0,6.188885743518524,33.812156334301086,29.94410274460201,1.3793103448275863,35.812156334301086,33.23076923076923,33.23076923076923,29.94410274460201,1.6233001897436705,33.812156334301086,29.94410274460201,0.7736107179398155,0.5701502178936741,0.024,0.5131351961043067,6.188885743518524,6.2219007653078915,1.3866683674145235,27.0,6.2219007653078915,42.95454545454545,29.944102744602006,1.163793103448276,105.027948627699,5.924042930099646,0.0,0.0,0.0,6.2219007653078915,5.924042930099646,0.0
2009-12-06 09:00:00,5.388257131619181,20.0,10.2,5.986952368465756,33.39619217596252,29.654346945671424,1.3793103448275863,35.39619217596252,31.79230769230769,31.79230769230769,29.654346945671424,2.4140601472709573,33.39619217596252,29.654346945671424,0.7483690460582195,0.5532129389192147,0.024,0.4978916450272933,5.986952368465756,6.018273662357678,1.386526334202426,27.0,6.018273662357678,40.45454545454545,29.65434694567142,1.1637931034482758,105.17282652716429,5.722270534208057,0.0,0.0,0.0,6.018273662357678,5.722270534208057,0.0
2009-12-06 10:00:00,5.5123978198685935,19.999999999999996,8.0,6.1248864665206595,33.680438641461585,29.852384599886175,1.3793103448275863,35.680438641461585,33.23076923076923,33.23076923076923,29.852384599886175,1.5628991713486116,33.680438641461585,29.852384599886175,0.7656108083150824,0.5647877577923464,0.024,0.5083089820131117,6.1248864665206595,6.157365242299894,1.386624490430858,27.0,6.157365242299894,42.95454545454545,29.852384599886175,1.163793103448276,105.07380770005692,5.860038174191492,0.0,0.0,0.0,6.157365242299894,5.860038174191492,0.0
2009-12-06 11:00:00,5.447782349997809,20.000000000000007,8.0,6.053091499997565,33.53255012391392,29.749367936415442,1.3793103448275863,35.53255012391392,33.23076923076923,33.23076923076923,29.749367936415442,1.4988741275092488,33.53255012391392,29.749367936415442,0.7566364374996957,0.5587660334479043,0.024,0.5028894301031138,6.053091499997565,6.084968103342356,1.3865740263284279,27.0,6.084968103342356,42.95454545454545,29.74936793641545,1.163793103448276,105.12531603179228,5.788299462997214,0.0,0.0,0.0,6.084968103342356,5.788299462997214,0.0
2009-12-06 12:00:00,5.15305021794107,20.0,10.8,5.725611353267856,32.85623877705993,29.27773168126752,1.3793103448275863,34.85623877705993,31.4,31.4,29.27773168126752,2.3257529751060595,32.85623877705993,29.27773168126752,0.715701419158482,0.5312152909998589,0.024,0.47809376189987296,5.725611353267856,5.754732882367842,1.3863257749478806,27.0,5.754732882367842,39.77272727272727,29.277731681267525,1.1637931034482758,105.36113415936623,5.461912429362612,0.0,0.0,0.0,5.754732882367842,5.461912429362612,0.0
2009-12-06 13:00:00,5.214095878603898,20.0,9.0,5.793439865115442,32.99655778305317,29.375657867356022,1.3793103448275863,34.99655778305317,32.57692307692308,32.57692307692308,29.375657867356022,1.560115886800224,32.99655778305317,29.375657867356022,0.7241799831394302,0.5369331756098206,0.024,0.48323985804883857,5.793439865115442,5.823133182676424,1.3863797718066655,27.0,5.823133182676424,41.81818181818182,29.375657867356022,1.1637931034482758,105.312171066322,5.529401895066064,0.0,0.0,0.0,5.823133182676424,5.529401895066064,0.0
2009-12-06 14:00:00,5.066589078657003,20.0,10.0,5.629543420730004,32.657279934002894,29.13881529604664,1.3793103448275863,34.657279934002894,31.923076923076923,31.923076923076923,29.13881529604664,1.7430311239175524,32.657279934002894,29.13881529604664,0.7036929275912505,0.5231062855211888,0.024,0.4707956569690699,5.629543420730004,5.657854049282123,1.3862468119461655,27.0,5.657854049282123,40.68181818181818,29.138815296046634,1.163793103448276,105.43059235197668,5.366425363895858,0.0,0.0,0.0,5.657854049282123,5.366425363895858,0.0
2009-12-06 15:00:00,4.745283241940215,20.0,13.2,5.272536935489128,31.915572849974733,28.620237265294026,1.3793103448275863,33.91557284997474,29.83076923076923,29.83076923076923,28.620237265294026,3.754787639865639,31.915572849974733,28.620237265294026,0.659067116936141,0.4928594427664502,0.024,0.4435734984898052,5.272536935489128,5.297822879765773,1.3859252182644606,27.0,5.297822879765773,37.04545454545455,28.620237265294023,1.1637931034482758,105.689881367353,5.012611246436919,0.0,0.0,0.0,5.297822879765773,5.012611246436919,0.0
2009-12-06 16:00:00,4.7611027440981495,20.0,12.0,5.290114160109055,31.952179607167626,28.645858257099466,1.3793103448275863,33.95217960716762,30.615384615384617,30.615384615384617,28.645858257099466,2.3155025177952226,31.952179607167626,28.645858257099466,0.6612642700136319,0.49435290874241017,0.024,0.44491761786816914,5.290114160109055,5.315549450983296,1.3859421789931112,27.0,5.315549450983296,38.40909090909091,28.64585825709947,1.163793103448276,105.67707087145027,5.029993173684137,0.0,0.0,0.0,5.315549450983296,5.029993173684137,0.0
2009-12-06 17:00:00,4.6938511558502585,20.0,12.0,5.215390173166954,31.796492253664013,28.536873395434668,1.3793103448275863,33.79649225366401,30.615384615384617,30.615384615384617,28.536873395434668,2.1630992261177635,31.796492253664013,28.536873395434668,0.6519237716458692,0.48800077557836835,0.024,0.43920069802053147,5.215390173166954,5.24019025072479,1.3858692028213846,27.0,5.24019025072479,38.40909090909091,28.53687339543467,1.163793103448276,105.73156330228267,4.956126710945603,0.0,0.0,0.0,5.24019025072479,4.956126710945603,0.0
2009-12-06 18:00:00,4.510720744841233,20.0,13.6,5.0119119387124815,31.371663187258804,28.239218225563505,1.3793103448275863,33.371663187258804,29.56923076923077,29.56923076923077,28.239218225563505,3.2485511214473815,31.371663187258804,28.239218225563505,0.6264889923390602,0.4706611539077354,0.024,0.42359503851696184,5.0119119387124815,5.034978054103255,1.3856582878805639,27.0,5.034978054103255,36.59090909090909,28.239218225563498,1.163793103448276,105.88039088721825,4.755345170066869,0.0,0.0,0.0,5.034978054103255,4.755345170066869,0.0
2009-12-06 19:00:00,4.573380752862285,20.0,12.0,5.081534169846983,31.517170361074953,28.341211504920587,1.3793103448275863,33.51717036107495,30.615384615384617,30.615384615384617,28.341211504920587,1.9262530564995837,31.517170361074953,28.341211504920587,0.6351917712308729,0.47660116478389297,0.024,0.42894104830550367,5.081534169846983,5.105194286325372,1.3857325477150748,27.0,5.105194286325372,38.40909090909091,28.341211504920587,1.1637931034482762,105.82939424753971,4.823985172195254,0.0,0.0,0.0,5.105194286325372,4.823985172195254,0.0
2009-12-06 20:00:00,4.53093235667607,20.000000000000004,12.0,5.034369285195633,31.41861495244995,28.272134149202678,1.3793103448275863,33.41861495244995,30.615384615384617,30.615384615384617,28.272134149202678,1.8521167857876795,31.41861495244995,28.272134149202678,0.6292961606494542,0.4725779784396629,0.024,0.42532018059569665,5.034369285195633,5.057627083039599,1.3856824878601652,27.0,5.057627083039599,38.40909090909091,28.272134149202678,1.1637931034482758,105.86393292539866,4.777478923443797,0.0,0.0,0.0,5.057627083039599,4.777478923443797,0.0
2009-12-06 21:00:00,3.8531851405576143,20.0,13.8,4.281316822841793,29.83483298495232,27.159009970676202,1.3793103448275863,31.83483298495232,29.43846153846154,29.43846153846154,27.159009970676202,1.6191571765241213,29.83483298495232,27.159009970676202,0.5351646028552242,0.40785223093508455,0.024,0.3670670078415761,4.281316822841793,4.298102045935302,1.3847180342864924,27.0,4.298102045935302,36.36363636363636,27.159009970676202,1.163793103448276,106.4204950146619,4.038791630637631,0.0,0.0,0.0,4.298102045935302,4.038791630637631,0.0
2009-12-06 22:00:00,3.8274979821947572,20.0,12.0,4.252775535771953,29.77440318552005,27.116418475662577,1.3793103448275863,31.77440318552005,30.615384615384617,30.615384615384617,27.116418475662577,1.047791164675633,29.77440318552005,27.116418475662577,0.5315969419714941,0.40537971986838306,0.024,0.3648417478815448,4.252775535771953,4.269313507758792,1.3846741350516498,27.0,4.269313507758792,38.40909090909091,27.116418475662577,1.163793103448276,106.44179076216871,4.010937318123533,0.0,0.0,0.0,4.269313507758792,4.010937318123533,0.0
2009-12-06 23:00:00,0.0,18.51885567452387,13.0,0.0,18.51885567452387,18.51885567452387,1.3793103448275863,20.51885567452387,29.96153846153846,29.96153846153846,18.51885567452387,0.0,18.51885567452387,18.51885567452387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51885567452387,18.51885567452387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,18.209166448709738,16.4,0.0,18.209166448709738,18.209166448709738,1.3793103448275863,20.209166448709738,28.0,28.0,18.209166448709738,0.0,18.209166448709738,18.209166448709738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.209166448709738,18.209166448709738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,18.12372743783905,15.0,0.0,18.12372743783905,18.12372743783905,1.3793103448275863,20.12372743783905,28.653846153846153,28.653846153846153,18.12372743783905,0.0,18.12372743783905,18.12372743783905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12372743783905,18.12372743783905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,18.078427962584048,15.0,0.0,18.078427962584048,18.078427962584048,1.3793103448275863,20.078427962584048,28.653846153846153,28.653846153846153,18.078427962584048,0.0,18.078427962584048,18.078427962584048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.078427962584048,18.078427962584048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,18.058377866126847,15.4,0.0,18.058377866126847,18.058377866126847,1.3793103448275863,20.058377866126847,28.392307692307693,28.392307692307693,18.058377866126847,0.0,18.058377866126847,18.058377866126847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.058377866126847,18.058377866126847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,18.0191698599465,13.0,0.0,18.0191698599465,18.0191698599465,1.3793103448275863,20.0191698599465,29.96153846153846,29.96153846153846,18.0191698599465,0.0,18.0191698599465,18.0191698599465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.0191698599465,18.0191698599465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
