timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-07 05:00:00,5.122643127892168,19.999999999999993,13.0,5.691825697657965,32.78629752490264,29.228906463866416,1.3793103448275863,34.78629752490264,29.96153846153846,29.96153846153846,29.228906463866416,6.6974228626046335,32.78629752490264,29.228906463866416,0.7114782122072456,0.5283648957304578,0.024,0.475528406157412,5.691825697657965,5.72066218723101,1.3862983431411997,27.0,5.72066218723101,37.27272727272727,29.228906463866416,1.1637931034482758,105.38554676806679,5.428317603951025,0.0,0.0,0.0,5.72066218723101,5.428317603951025,0.0
2009-12-07 06:00:00,3.9379304100981054,19.999999999999993,14.6,4.375478233442339,30.03397863559154,27.299304739690083,1.3793103448275863,32.03397863559154,28.915384615384614,28.915384615384614,27.299304739690083,2.3340207690698422,30.03397863559154,27.299304739690083,0.5469347791802924,0.41599880100675934,0.024,0.3743989209060834,4.375478233442339,4.393078113543016,1.3848584690314856,27.0,4.393078113543016,35.45454545454545,27.299304739690083,1.163793103448276,106.35034763015496,4.130760464291503,0.0,0.0,0.0,4.393078113543016,4.130760464291503,0.0
2009-12-07 07:00:00,4.4156763702061665,19.999999999999996,13.0,4.906307078006852,31.150654728469192,28.08421280471491,1.3793103448275863,33.15065472846919,29.96153846153846,29.96153846153846,28.08421280471491,2.2529788861479467,31.150654728469192,28.08421280471491,0.6132883847508565,0.4616368207964186,0.024,0.4154731387167767,4.906307078006852,4.928470760086494,1.3855412218366825,27.0,4.928470760086494,37.27272727272727,28.084212804714905,1.163793103448276,105.95789359764255,4.65134837315806,0.0,0.0,0.0,4.928470760086494,4.65134837315806,0.0
2009-12-07 08:00:00,4.451371455898552,20.0,12.0,4.945968284331724,31.233699897518456,28.142469719811125,1.3793103448275863,33.233699897518456,30.615384615384617,30.615384615384617,28.142469719811125,1.7241862103653702,31.233699897518456,28.142469719811125,0.6182460355414655,0.4650280708159099,0.024,0.4185252637343189,4.945968284331724,4.968471091413315,1.385585830801408,27.0,4.968471091413315,38.40909090909091,28.14246971981112,1.1637931034482762,105.92876514009444,4.690388946611755,0.0,0.0,0.0,4.968471091413315,4.690388946611755,0.0
2009-12-07 09:00:00,4.372875297543059,20.0,12.8,4.8587503306033994,31.0510088514645,28.014289894837372,1.3793103448275863,33.0510088514645,30.092307692307692,30.092307692307692,28.014289894837372,2.0156602490646627,31.0510088514645,28.014289894837372,0.6073437913254249,0.4575671699112449,0.024,0.4118104529201204,4.8587503306033994,4.8805070475945245,1.3854866788174858,27.0,4.8805070475945245,37.5,28.01428989483737,1.163793103448276,105.99285505258132,4.604562302971634,0.0,0.0,0.0,4.8805070475945245,4.604562302971634,0.0
2009-12-07 10:00:00,4.3715175275729585,20.0,12.0,4.857241697303287,31.04784657411782,28.012070513303264,1.3793103448275863,33.04784657411782,30.615384615384617,30.615384615384617,28.012070513303264,1.6084410720603106,31.04784657411782,28.012070513303264,0.6071552121629109,0.45743801009810603,0.024,0.41169420908829546,4.857241697303287,4.878985498313098,1.3854849294041276,27.0,4.878985498313098,38.40909090909091,28.01207051330327,1.1637931034482758,105.99396474334836,4.603078590490481,0.0,0.0,0.0,4.878985498313098,4.603078590490481,0.0
2009-12-07 11:00:00,4.275031714644351,20.000000000000007,12.0,4.750035238493723,30.822932810198836,27.854160786140255,1.3793103448275863,32.822932810198836,30.615384615384617,30.615384615384617,27.854160786140255,1.4829866093613022,30.822932810198836,27.854160786140255,0.5937544048117154,0.44825024631213783,0.024,0.4034252216809241,4.750035238493723,4.770860263124937,1.3853574940513094,27.0,4.770860263124937,38.40909090909091,27.85416078614026,1.1637931034482758,106.07291960692987,4.497717495477753,0.0,0.0,0.0,4.770860263124937,4.497717495477753,0.0
2009-12-07 12:00:00,3.9448011669440186,20.0,14.8,4.3831124077155765,30.0501098066331,27.310664551810863,1.3793103448275863,32.0501098066331,28.784615384615385,28.784615384615385,27.310664551810863,2.563548997001224,30.0501098066331,27.310664551810863,0.5478890509644471,0.4166585846026551,0.024,0.3749927261423896,4.3831124077155765,4.400778266175842,1.384869568287521,27.0,4.400778266175842,35.22727272727273,27.31066455181086,1.1637931034482758,106.34466772409456,4.138221840697665,0.0,0.0,0.0,4.400778266175842,4.138221840697665,0.0
2009-12-07 13:00:00,3.885880421434793,19.999999999999996,14.0,4.317644912705326,29.911704487849693,27.213176417408864,1.3793103448275863,31.911704487849693,29.307692307692307,29.307692307692307,27.213176417408864,1.777073022283427,29.911704487849693,27.213176417408864,0.5397056140881658,0.41099714172620555,0.024,0.369897427553585,4.317644912705326,4.334744626877947,1.384773001699272,27.0,4.334744626877947,36.13636363636363,27.213176417408867,1.1637931034482758,106.39341179129556,4.074260383134539,0.0,0.0,0.0,4.334744626877947,4.074260383134539,0.0
2009-12-07 14:00:00,3.778841576801865,20.000000000000004,14.0,4.198712863113183,29.659851192820415,27.03565565337468,1.3793103448275863,31.659851192820415,29.307692307692307,29.307692307692307,27.03565565337468,1.593099322376471,29.659851192820415,27.03565565337468,0.5248391078891479,0.4006921643086821,0.024,0.3606229478778139,4.198712863113183,4.214782079544052,1.3845892093698842,27.0,4.214782079544052,36.13636363636363,27.035655653374672,1.1637931034482758,106.48217217331266,3.9582044519940696,0.0,0.0,0.0,4.214782079544052,3.95820445199407,0.0
2009-12-07 15:00:00,3.5348296144858775,20.0,16.0,3.927588460539864,29.083613974091122,26.628871186253704,1.3793103448275863,31.083613974091122,28.0,28.0,26.628871186253704,2.469390247809022,29.083613974091122,26.628871186253704,0.490948557567483,0.3770996438482758,0.024,0.3393896794634482,3.927588460539864,3.941298424924691,1.3841250793378828,27.0,3.941298424924691,35.0,26.628871186253704,1.1637931034482758,106.68556440687314,3.6943127655898453,0.0,0.0,0.0,3.941298424924691,3.6943127655898453,0.0
2009-12-07 16:00:00,3.4476376744085764,20.000000000000004,16.0,3.8307085271206405,28.87697044816509,26.482777618714685,1.3793103448275863,30.87697044816509,28.0,28.0,26.482777618714685,2.1765661895755803,28.87697044816509,26.482777618714685,0.47883856589008006,0.3686339536051144,0.024,0.33177055824460294,3.8307085271206405,3.8435719224811518,1.383942024362779,27.0,3.8435719224811518,35.0,26.482777618714685,1.163793103448276,106.75861119064265,3.60024533816532,0.0,0.0,0.0,3.8435719224811518,3.60024533816532,0.0
2009-12-07 17:00:00,3.4756178255123817,20.0,15.0,3.8617975839026464,28.943326669931327,26.529703179992172,1.3793103448275863,30.943326669931327,28.653846153846153,28.653846153846153,26.529703179992172,1.5672842596615106,28.943326669931327,26.529703179992172,0.4827246979878308,0.371352716398164,0.024,0.3342174447583476,3.8617975839026464,3.8749328555424625,1.384001842934695,27.0,3.8749328555424625,35.0,26.529703179992183,1.163793103448276,106.73514841000392,3.6304187638898515,0.0,0.0,0.0,3.8749328555424625,3.630418763889851,0.0
2009-12-07 18:00:00,3.3242354584945013,20.0,16.2,3.693594953882779,28.583812504004637,26.2753156578279,1.3793103448275863,30.583812504004637,28.0,28.0,26.2753156578279,1.8462123781580064,28.583812504004637,26.2753156578279,0.4616993692353474,0.3566190758839809,0.024,0.3209571682955828,3.693594953882779,3.7052568614711774,1.3836652862810856,27.0,3.7052568614711774,35.0,26.275315657827896,1.1637931034482756,106.86234217108606,3.4673176595166524,0.0,0.0,0.0,3.7052568614711774,3.4673176595166524,0.0
2009-12-07 19:00:00,3.4516768026850677,19.999999999999996,14.0,3.835196447427853,28.88655200072485,26.489554221082447,1.3793103448275863,30.88655200072485,29.307692307692307,29.307692307692307,26.489554221082447,1.1731873074987598,28.88655200072485,26.489554221082447,0.4793995559284816,0.3690265493233753,0.024,0.3321238943910378,3.835196447427853,3.84809910236019,1.3839507239236444,27.0,3.84809910236019,36.13636363636363,26.489554221082443,1.163793103448276,106.75522288945878,3.604600316693413,0.0,0.0,0.0,3.84809910236019,3.604600316693413,0.0
2009-12-07 20:00:00,3.5137803203664095,20.000000000000007,13.0,3.9042003559626774,29.033764059328544,26.59363883685187,1.3793103448275863,31.033764059328544,29.96153846153846,29.96153846153846,26.59363883685187,0.9993439048380177,29.033764059328544,26.59363883685187,0.4880250444953347,0.3750576695083296,0.024,0.3375519025574966,3.9042003559626774,3.9177061229135104,1.3840817813246051,27.0,3.9177061229135104,37.27272727272727,26.593638836851866,1.1637931034482758,106.70318058157406,3.6715926381580006,0.0,0.0,0.0,3.9177061229135104,3.6715926381580006,0.0
2009-12-07 21:00:00,2.9689938092207973,20.0,14.0,3.2988820102453302,27.735037795471953,25.673236539068625,1.3793103448275863,29.735037795471953,29.307692307692307,29.307692307692307,25.673236539068625,0.7824730806980111,27.735037795471953,25.673236539068625,0.4123602512806663,0.3217985840289739,0.024,0.2896187256260765,3.2988820102453302,3.3070618686482276,1.382730462091347,27.0,3.3070618686482276,36.13636363636363,25.67323653906863,1.163793103448276,107.16338173046569,3.0859999145660186,0.0,0.0,0.0,3.3070618686482276,3.0859999145660186,0.0
2009-12-07 22:00:00,2.9398111979487376,20.0,14.0,3.2664568866097086,27.66497280904372,25.623437254912655,1.3793103448275863,29.66497280904372,29.307692307692307,29.307692307692307,25.623437254912655,0.7643094923685554,27.66497280904372,25.623437254912655,0.40830711082621357,0.31892184153495307,0.024,0.28702965738145775,3.2664568866097086,3.2743490707632037,1.3826429377942433,27.0,3.2743490707632037,36.13636363636363,25.62343725491266,1.1637931034482758,107.18828137254367,3.054764036548803,0.0,0.0,0.0,3.2743490707632037,3.0547640365488036,0.0
2009-12-07 23:00:00,0.0,18.842469145985238,13.0,0.0,18.842469145985238,18.842469145985238,1.3793103448275863,20.842469145985238,29.96153846153846,29.96153846153846,18.842469145985238,0.0,18.842469145985238,18.842469145985238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.842469145985238,18.842469145985238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.577801296133707,14.6,0.0,18.577801296133707,18.577801296133707,1.3793103448275863,20.577801296133707,28.915384615384614,28.915384615384614,18.577801296133707,0.0,18.577801296133707,18.577801296133707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.577801296133707,18.577801296133707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.484098048317875,13.0,0.0,18.484098048317875,18.484098048317875,1.3793103448275863,20.484098048317875,29.96153846153846,29.96153846153846,18.484098048317875,0.0,18.484098048317875,18.484098048317875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.484098048317875,18.484098048317875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.420025229745406,13.0,0.0,18.420025229745406,18.420025229745406,1.3793103448275863,20.420025229745406,29.96153846153846,29.96153846153846,18.420025229745406,0.0,18.420025229745406,18.420025229745406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.420025229745406,18.420025229745406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.394619203301495,15.0,0.0,18.394619203301495,18.394619203301495,1.3793103448275863,20.394619203301495,28.653846153846153,28.653846153846153,18.394619203301495,0.0,18.394619203301495,18.394619203301495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.394619203301495,18.394619203301495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,18.350262919311177,13.0,0.0,18.350262919311177,18.350262919311177,1.3793103448275863,20.350262919311177,29.96153846153846,29.96153846153846,18.350262919311177,0.0,18.350262919311177,18.350262919311177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.350262919311177,18.350262919311177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,4.295849779388798,20.0,13.0,4.7731664215431095,30.87149380321164,27.888264789747193,1.3793103448275863,32.871493803211635,29.96153846153846,29.96153846153846,27.888264789747193,1.9846866794513427,30.87149380321164,27.888264789747193,0.5966458026928887,0.45023420623101196,0.024,0.40521078560791074,4.7731664215431095,4.794189842166211,1.3853855198766318,27.0,4.794189842166211,37.27272727272727,27.88826478974719,1.1637931034482758,106.05586760512641,4.520438095906421,0.0,0.0,0.0,4.794189842166211,4.520438095906421,0.0
2009-12-08 06:00:00,3.348704635687335,20.000000000000007,13.6,3.720782928541483,28.642008391626344,26.316519061287917,1.3793103448275863,30.642008391626344,29.56923076923077,29.56923076923077,26.316519061287917,0.986122281384281,28.642008391626344,26.316519061287917,0.4650978660676854,0.35900465886994193,0.024,0.32310419298294774,3.720782928541483,3.732683394428477,1.383721899068035,27.0,3.732683394428477,36.59090909090909,26.316519061287913,1.163793103448276,106.84174046935604,3.4936564848445837,0.0,0.0,0.0,3.732683394428477,3.4936564848445832,0.0
2009-12-08 07:00:00,3.8292340005164984,20.0,13.0,4.254704445018332,29.778488207875277,27.11929792973882,1.3793103448275863,31.778488207875277,29.96153846153846,29.96153846153846,27.11929792973882,1.290477923476859,29.778488207875277,27.11929792973882,0.5318380556272915,0.40554686730273837,0.024,0.3649921805724645,4.254704445018332,4.2712591317486055,1.3846771219933147,27.0,4.2712591317486055,37.27272727272727,27.11929792973882,1.163793103448276,106.44035103513059,4.01281947138532,0.0,0.0,0.0,4.2712591317486055,4.01281947138532,0.0
2009-12-08 08:00:00,3.80777872495348,20.0,13.0,4.230865249948311,29.727991732221582,27.08370095100389,1.3793103448275863,31.727991732221582,29.96153846153846,29.96153846153846,27.08370095100389,1.267374414265761,29.727991732221582,27.08370095100389,0.5288581562435388,0.40348062439741134,0.024,0.3631325619576702,4.230865249948311,4.247213312388052,1.3846399997111363,27.0,4.247213312388052,37.27272727272727,27.083700951003895,1.163793103448276,106.45814952449805,3.9895614674484707,0.0,0.0,0.0,4.247213312388052,3.989561467448471,0.0
2009-12-08 09:00:00,3.759881828909833,20.000000000000004,13.6,4.177646476566481,29.615183292892194,27.00415424503814,1.3793103448275863,31.615183292892194,29.56923076923077,29.56923076923077,27.00415424503814,1.4040202474988455,29.615183292892194,27.00415424503814,0.5222058095708101,0.39886410091032787,0.024,0.3589776908192951,4.177646476566481,4.193532886657513,1.3845554726534182,27.0,4.193532886657513,36.59090909090909,27.004154245038144,1.163793103448276,106.49792287748093,3.9376663632040083,0.0,0.0,0.0,4.193532886657513,3.9376663632040088,0.0
2009-12-08 10:00:00,3.6704906763903122,20.0,14.0,4.078322973767014,29.40434682365955,26.85539496505517,1.3793103448275863,31.40434682365955,29.307692307692307,29.307692307692307,26.85539496505517,1.4336742963068796,29.40434682365955,26.85539496505517,0.5097903717208767,0.3902338029291533,0.024,0.3512104226362379,4.078322973767014,4.093346354059929,1.38439133129815,27.0,4.093346354059929,36.13636363636363,26.85539496505517,1.163793103448276,106.57230251747242,3.8409101214537698,0.0,0.0,0.0,4.093346354059929,3.8409101214537698,0.0
2009-12-08 11:00:00,3.486703630861067,20.000000000000004,15.0,3.8741151454011855,28.96960568816497,26.54828372228923,1.3793103448275863,30.96960568816497,28.653846153846153,28.653846153846153,26.54828372228923,1.5861578766967042,28.96960568816497,26.54828372228923,0.4842643931751482,0.3724293458509007,0.024,0.33518641126581067,3.8741151454011855,3.8873580799862757,1.3840252580357735,27.0,3.8873580799862757,35.0,26.548283722289234,1.1637931034482758,106.72585813885539,3.6423769719692856,0.0,0.0,0.0,3.8873580799862757,3.6423769719692856,0.0
2009-12-08 12:00:00,3.17495412583333,20.0,17.4,3.527726806481478,28.228040877947382,26.02321162389646,1.3793103448275863,30.228040877947382,28.0,28.0,26.02321162389646,1.5384265890339508,28.228040877947382,26.02321162389646,0.44096585081018475,0.34203006004425224,0.024,0.307827054039827,3.527726806481478,3.537929812485903,1.3832996309889727,27.0,3.537929812485903,35.0,26.023211623896465,1.1637931034482762,106.98839418805177,3.3068351379004164,0.0,0.0,0.0,3.537929812485903,3.3068351379004164,0.0
2009-12-08 13:00:00,3.0713494349578605,20.000000000000004,17.0,3.4126104832865116,27.980365601927062,25.84748404987299,1.3793103448275863,29.980365601927062,28.0,28.0,25.84748404987299,1.3667288220867804,27.980365601927062,25.84748404987299,0.42657631041081395,0.33186839164320103,0.024,0.29868155247888095,3.4126104832865116,3.4217973224508316,1.383023485356711,27.0,3.4217973224508316,35.0,25.84748404987299,1.1637931034482758,107.0762579750635,3.1956639008133045,0.0,0.0,0.0,3.4217973224508316,3.1956639008133045,0.0
2009-12-08 14:00:00,2.949228799254434,19.999999999999996,17.0,3.276920888060482,27.687589560032947,25.63951400499515,1.3793103448275863,29.687589560032947,28.0,28.0,25.63951400499515,1.1967585514297172,27.687589560032947,25.63951400499515,0.40961511100756026,0.31985048556067447,0.024,0.287865437004607,3.276920888060482,3.28490593661655,1.3826713841854397,27.0,3.28490593661655,35.0,25.63951400499515,1.1637931034482758,107.18024299750243,3.0648427776872054,0.0,0.0,0.0,3.28490593661655,3.0648427776872054,0.0
2009-12-08 15:00:00,2.6736023040422623,20.000000000000004,19.2,2.9706692267136248,27.023252663677127,25.166584396981108,1.3793103448275863,29.023252663677127,28.0,28.0,25.166584396981108,0.9038284904051341,27.023252663677127,25.166584396981108,0.3713336533392031,0.2925560894557975,0.024,0.2633004805102177,2.9706692267136248,2.975924835659205,1.381750574699634,27.0,2.975924835659205,35.0,25.166584396981108,1.1637931034482756,107.41670780150945,2.7704487472826704,0.0,0.0,0.0,2.975924835659205,2.7704487472826704,0.0
2009-12-08 16:00:00,2.6718685157532285,20.0,18.0,2.968742795281365,27.019057405111095,25.16359315806024,1.3793103448275863,29.019057405111095,28.0,28.0,25.16359315806024,0.9022898240735964,27.019057405111095,25.16359315806024,0.3710928494101706,0.2923836135161121,0.024,0.26314525216450085,2.968742795281365,2.973981156632976,1.3817441447558605,27.0,2.973981156632976,35.0,25.16359315806024,1.1637931034482758,107.41820342096987,2.7686007230804273,0.0,0.0,0.0,2.973981156632976,2.768600723080427,0.0
2009-12-08 17:00:00,2.613965900316805,19.999999999999996,18.0,2.904406555907561,26.87882738437366,25.063573286931433,1.3793103448275863,28.87882738437366,28.0,28.0,25.063573286931433,0.8526685661690684,26.87882738437366,25.063573286931433,0.36305081948844514,0.2866176161113224,0.024,0.2579558545001902,2.904406555907561,2.9090683175186935,1.3815242277298514,27.0,2.9090683175186935,35.0,25.063573286931437,1.163793103448276,107.46821335653428,2.7069104683704284,0.0,0.0,0.0,2.9090683175186935,2.7069104683704284,0.0
2009-12-08 18:00:00,2.5353276562894855,20.0,18.2,2.8170307292105394,26.687990378297112,24.927346172540528,1.3793103448275863,28.687990378297112,28.0,28.0,24.927346172540528,0.7903509158298898,26.687990378297112,24.927346172540528,0.35212884115131743,0.2787680772201033,0.024,0.250891269498093,2.8170307292105394,2.8209075369325496,1.3812085566363659,27.0,2.8209075369325496,35.0,24.92734617254053,1.1637931034482758,107.53632691372974,2.6232135854850265,0.0,0.0,0.0,2.8209075369325496,2.6232135854850265,0.0
2009-12-08 19:00:00,2.6629694896518994,20.0,16.0,2.9588549885021105,26.997521035475987,25.14823666766217,1.3793103448275863,28.997521035475987,28.0,28.0,25.14823666766217,0.8944420562987222,26.997521035475987,25.14823666766217,0.3698568735627638,0.2914981848753158,0.024,0.2623483663877842,2.9588549885021105,2.964004806989642,1.3817110024946389,27.0,2.964004806989642,35.0,25.14823666766217,1.1637931034482758,107.42588166616892,2.759116109654496,0.0,0.0,0.0,2.964004806989642,2.7591161096544963,0.0
2009-12-08 20:00:00,2.6406648606214516,20.0,16.0,2.9340720673571683,26.943517338020985,25.109722295922754,1.3793103448275863,28.943517338020985,28.0,28.0,25.109722295922754,0.8751312956161628,26.943517338020985,25.109722295922754,0.36675900841964604,0.28927775121464977,0.024,0.26034997609318483,2.9340720673571683,2.9389998424786334,1.3816268970614725,27.0,2.9389998424786334,35.0,25.109722295922758,1.163793103448276,107.44513885203862,2.7353492897672123,0.0,0.0,0.0,2.9389998424786334,2.7353492897672123,0.0
2009-12-08 21:00:00,2.2727834353227716,19.999999999999996,17.4,2.525314928136413,26.047417413988335,24.469095583903076,1.3793103448275863,28.047417413988335,28.0,28.0,24.469095583903076,0.6165546758442882,26.047417413988335,24.469095583903076,0.3156643660170516,0.25239631194939405,0.024,0.22715668075445464,2.525314928136413,2.5265545593313523,1.3799874232037919,27.0,2.5265545593313523,35.0,24.469095583903076,1.163793103448276,107.76545220804846,2.3444939983675557,0.0,0.0,0.0,2.5265545593313523,2.3444939983675557,0.0
2009-12-08 22:00:00,2.2846891733215977,20.0,15.0,2.5385435259128863,26.07658615058235,24.4899964468868,1.3793103448275863,28.07658615058235,28.653846153846153,28.653846153846153,24.4899964468868,0.5255712250244231,26.07658615058235,24.4899964468868,0.3173179407391108,0.2535979823392596,0.024,0.22823818410533367,2.5385435259128863,2.5399033241468123,1.3800491872983935,27.0,2.5399033241468123,35.0,24.4899964468868,1.163793103448276,107.7550017765566,2.357109444825232,0.0,0.0,0.0,2.5399033241468123,2.357109444825232,0.0
2009-12-08 23:00:00,0.0,19.11364191781749,16.0,0.0,19.11364191781749,19.11364191781749,1.3793103448275863,21.11364191781749,28.0,28.0,19.11364191781749,0.0,19.11364191781749,19.11364191781749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11364191781749,19.11364191781749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.912288730580304,17.0,0.0,18.912288730580304,18.912288730580304,1.3793103448275863,20.912288730580304,28.0,28.0,18.912288730580304,0.0,18.912288730580304,18.912288730580304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.912288730580304,18.912288730580304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.84681821473673,16.0,0.0,18.84681821473673,18.84681821473673,1.3793103448275863,20.84681821473673,28.0,28.0,18.84681821473673,0.0,18.84681821473673,18.84681821473673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84681821473673,18.84681821473673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.795730661716675,14.0,0.0,18.795730661716675,18.795730661716675,1.3793103448275863,20.795730661716675,29.307692307692307,29.307692307692307,18.795730661716675,0.0,18.795730661716675,18.795730661716675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.795730661716675,18.795730661716675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.76965320216278,15.4,0.0,18.76965320216278,18.76965320216278,1.3793103448275863,20.76965320216278,28.392307692307693,28.392307692307693,18.76965320216278,0.0,18.76965320216278,18.76965320216278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76965320216278,18.76965320216278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.71992886611464,13.0,0.0,18.71992886611464,18.71992886611464,1.3793103448275863,20.71992886611464,29.96153846153846,29.96153846153846,18.71992886611464,0.0,18.71992886611464,18.71992886611464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71992886611464,18.71992886611464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,3.7859300960008615,20.000000000000004,14.0,4.206588995556513,29.67654680520655,27.04742868298373,1.3793103448275863,31.67654680520655,29.307692307692307,29.307692307692307,27.04742868298373,1.6044012672296897,29.67654680520655,27.04742868298373,0.5258236244445641,0.4013754117165665,0.024,0.3612378705449098,4.206588995556513,4.222726536728169,1.3846017287735006,27.0,4.222726536728169,36.13636363636363,27.047428682983725,1.1637931034482758,106.47628565850813,3.965884525941619,0.0,0.0,0.0,4.222726536728169,3.9658845259416187,0.0
2009-12-09 06:00:00,3.062071043600598,19.999999999999996,15.2,3.40230115955622,27.958153494120666,25.831715269398025,1.3793103448275863,29.958153494120666,28.523076923076925,28.523076923076925,25.831715269398025,1.089789711831375,27.958153494120666,25.831715269398025,0.4252876449445275,0.3309568503244487,0.024,0.29786116529200385,3.40230115955622,3.4113968445886647,1.3829977822031105,27.0,3.4113968445886647,35.0,25.831715269398032,1.163793103448276,107.08414236530098,3.185716175370964,0.0,0.0,0.0,3.4113968445886647,3.185716175370964,0.0
2009-12-09 07:00:00,3.205983784291071,20.0,13.0,3.562204204767857,28.302096687137798,26.07571905915789,1.3793103448275863,30.302096687137798,29.96153846153846,29.96153846153846,26.07571905915789,0.7902749396650007,28.302096687137798,26.07571905915789,0.4452755255959821,0.34506757791109655,0.024,0.3105608201199869,3.562204204767857,3.5727109625589666,1.3833786348185098,27.0,3.5727109625589666,37.27272727272727,26.07571905915789,1.163793103448276,106.96214047042105,3.3401640494909057,0.0,0.0,0.0,3.5727109625589666,3.3401640494909057,0.0
2009-12-09 08:00:00,3.2156679115939886,20.000000000000004,13.0,3.5729643462155427,28.325197535329778,26.092094818945064,1.3793103448275863,30.325197535329778,29.96153846153846,29.96153846153846,26.092094818945064,0.7960166789527482,28.325197535329778,26.092094818945064,0.44662054327694284,0.34601501650259603,0.024,0.3114135148523364,3.5729643462155427,3.5835658478658026,1.383402957985733,27.0,3.5835658478658026,37.27272727272727,26.092094818945064,1.163793103448276,106.95395259052746,3.350568876669254,0.0,0.0,0.0,3.5835658478658026,3.350568876669254,0.0
2009-12-09 09:00:00,3.2341176643879797,20.0,14.0,3.5934640715421997,28.369193268276216,26.12327822356234,1.3793103448275863,30.369193268276216,29.307692307692307,29.307692307692307,26.12327822356234,0.9728049722604253,28.369193268276216,26.12327822356234,0.44918300894277496,0.3478193158041254,0.024,0.31303738422371286,3.5934640715421997,3.6042460031226122,1.383448866730131,27.0,3.6042460031226122,36.13636363636363,26.123278223562338,1.1637931034482758,106.93836088821882,3.3703957805095595,0.0,0.0,0.0,3.6042460031226122,3.3703957805095595,0.0
2009-12-09 10:00:00,3.2253656870909873,19.999999999999996,13.0,3.5837396523233194,28.34832552581277,26.108488243110692,1.3793103448275863,30.34832552581277,29.96153846153846,29.96153846153846,26.108488243110692,0.8018142924755651,28.34832552581277,26.108488243110692,0.4479674565404149,0.3469635304541632,0.024,0.3122671774087469,3.5837396523233194,3.5944360053687356,1.3834271590604232,27.0,3.5944360053687356,37.27272727272727,26.10848824311069,1.1637931034482758,106.94575587844466,3.3609898549449673,0.0,0.0,0.0,3.5944360053687356,3.3609898549449673,0.0
2009-12-09 11:00:00,2.8929181435809697,20.0,16.0,3.214353492867744,27.552272961627068,25.543302028584726,1.3793103448275863,29.552272961627068,28.0,28.0,25.543302028584726,1.127934496891733,27.552272961627068,25.543302028584726,0.401794186608468,0.3142937997650831,0.024,0.2828644197885748,3.214353492867744,3.221782872844252,1.3824983640295774,27.0,3.221782872844252,35.0,25.543302028584733,1.1637931034482758,107.22834898570764,3.0045999060133624,0.0,0.0,0.0,3.221782872844252,3.0045999060133624,0.0
2009-12-09 12:00:00,2.531476787439736,20.0,19.0,2.812751986044151,26.678633467132258,24.920663475854667,1.3793103448275863,28.678633467132258,28.0,28.0,24.920663475854667,0.7874378704154931,26.678633467132258,24.920663475854667,0.3515939982555189,0.2783831266316862,0.024,0.2505448139685176,2.812751986044151,2.81659029870732,1.381192567074435,27.0,2.81659029870732,35.0,24.92066347585467,1.1637931034482758,107.53966826207267,2.6191175258634134,0.0,0.0,0.0,2.81659029870732,2.6191175258634134,0.0
2009-12-09 13:00:00,2.538275396504021,20.0,17.0,2.8203059961155788,26.69515210276529,24.932460855193057,1.3793103448275863,28.69515210276529,28.0,28.0,24.932460855193057,0.7925891594992001,26.69515210276529,24.932460855193057,0.35253824951444734,0.2790627109910004,0.024,0.25115643989190034,2.8203059961155788,2.824212267214679,1.3812207616916126,27.0,2.824212267214679,35.0,24.93246085519305,1.1637931034482756,107.53376957240347,2.626349172399384,0.0,0.0,0.0,2.824212267214679,2.626349172399384,0.0
2009-12-09 14:00:00,2.35769245451641,20.0,18.0,2.619658282796011,26.255185439250198,24.61789901250269,1.3793103448275863,28.255185439250198,28.0,28.0,24.61789901250269,0.6677287621531811,26.255185439250198,24.61789901250269,0.32745728534950136,0.2609540268420693,0.024,0.23485862415786238,2.619658282796011,2.621753685480218,1.3804136225405172,27.0,2.621753685480218,35.0,24.617899012502694,1.163793103448276,107.69105049374865,2.4345139855724667,0.0,0.0,0.0,2.621753685480218,2.4345139855724667,0.0
2009-12-09 15:00:00,2.140379928952421,20.0,19.8,2.3781999210582456,25.722212691467526,24.235837740806126,1.3793103448275863,27.722212691467526,28.0,28.0,24.235837740806126,0.544655677563413,25.722212691467526,24.235837740806126,0.2972749901322807,0.23899321037456764,0.024,0.21509388933711088,2.3781999210582456,2.3780992420957023,1.379251952960147,27.0,2.3780992420957023,35.0,24.235837740806126,1.163793103448276,107.88208112959694,2.2043505438488262,0.0,0.0,0.0,2.3780992420957023,2.2043505438488262,0.0
2009-12-09 16:00:00,2.1556962366862082,20.0,18.0,2.3952180407624537,25.759910637022074,24.262899361545543,1.3793103448275863,27.759910637022074,28.0,28.0,24.262899361545543,0.5525254303673968,25.759910637022074,24.262899361545543,0.2994022550953067,0.2405474399656228,0.024,0.2164926959690605,2.3952180407624537,2.3952727847590163,1.3793418697073663,27.0,2.3952727847590163,35.0,24.262899361545543,1.163793103448276,107.86855031922723,2.2205478591029757,0.0,0.0,0.0,2.3952727847590163,2.2205478591029757,0.0
2009-12-09 17:00:00,2.123844748205064,20.0,18.0,2.359827498005627,25.681491082213515,24.206598895959996,1.3793103448275863,27.681491082213515,28.0,28.0,24.206598895959996,0.536282347742839,25.681491082213515,24.206598895959996,0.2949784372507034,0.23731415947616427,0.024,0.21358274352854786,2.359827498005627,2.3595589139532436,1.3791533584536977,27.0,2.3595589139532436,35.0,24.206598895959992,1.163793103448276,107.89670055202001,2.1868684601858,0.0,0.0,0.0,2.3595589139532436,2.1868684601858,0.0
2009-12-09 18:00:00,2.0198553073025423,20.0,18.8,2.2442836747806023,25.42481725843399,24.022139961696112,1.3793103448275863,27.42481725843399,28.0,28.0,24.022139961696112,0.4863739013477939,25.42481725843399,24.022139961696112,0.2805354593475753,0.22672697328312244,0.024,0.20405427595481018,2.2442836747806023,2.2429563721089143,1.3784946002199185,27.0,2.2429563721089143,35.0,24.02213996169612,1.163793103448276,107.98893001915194,2.077024350283982,0.0,0.0,0.0,2.2429563721089143,2.077024350283982,0.0
2009-12-09 19:00:00,2.0758768496051365,19.999999999999993,17.0,2.3065298328945962,25.563218419213662,24.121637273654542,1.3793103448275863,27.563218419213662,28.0,28.0,24.121637273654542,0.5126874218007293,25.563218419213662,24.121637273654542,0.28831622911182453,0.23243653662883726,0.024,0.20919288296595354,2.3065298328945962,2.30577348655748,1.3788580479128998,27.0,2.30577348655748,35.0,24.121637273654542,1.1637931034482758,107.93918136317274,2.1361784084682487,0.0,0.0,0.0,2.30577348655748,2.1361784084682487,0.0
2009-12-09 20:00:00,2.1471105184248658,20.000000000000004,16.0,2.3856783538054063,25.738781240564187,24.247732269435808,1.3793103448275863,27.738781240564187,28.0,28.0,24.247732269435808,0.5481003537593166,25.738781240564187,24.247732269435808,0.2982097942256758,0.2396763242399997,0.024,0.21570869181599975,2.3856783538054063,2.385645986229406,1.3792916311010093,27.0,2.385645986229406,35.0,24.247732269435808,1.1637931034482758,107.8761338652821,2.211467820313851,0.0,0.0,0.0,2.385645986229406,2.211467820313851,0.0
2009-12-09 21:00:00,2.045396236697587,20.0,17.2,2.2726624852195414,25.48795280426191,24.067538750999695,1.3793103448275863,27.48795280426191,28.0,28.0,24.067538750999695,0.4982100708814642,25.48795280426191,24.067538750999695,0.2840828106524427,0.22933179732627848,0.024,0.20639861759365064,2.2726624852195414,2.2715956649521694,1.37866287682896,27.0,2.2715956649521694,35.0,24.067538750999695,1.1637931034482758,107.96623062450016,2.103987192859069,0.0,0.0,0.0,2.2715956649521694,2.103987192859069,0.0
2009-12-09 22:00:00,2.208469374665544,20.0,15.0,2.453854860739493,25.88964174820567,24.35598246024349,1.3793103448275863,27.88964174820567,28.653846153846153,28.653846153846153,24.35598246024349,0.4921961867883092,25.88964174820567,24.35598246024349,0.30673185759243665,0.2458949810027798,0.024,0.22130548290250182,2.453854860739493,2.4544443588397713,1.3796417013560367,27.0,2.4544443588397713,35.0,24.355982460243485,1.163793103448276,107.82200876987825,2.276385300962282,0.0,0.0,0.0,2.4544443588397713,2.276385300962282,0.0
2009-12-09 23:00:00,0.0,19.259688685869975,14.0,0.0,19.259688685869975,19.259688685869975,1.3793103448275863,21.259688685869975,29.307692307692307,29.307692307692307,19.259688685869975,0.0,19.259688685869975,19.259688685869975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.259688685869975,19.259688685869975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,19.078325818260943,15.2,0.0,19.078325818260943,19.078325818260943,1.3793103448275863,21.078325818260943,28.523076923076925,28.523076923076925,19.078325818260943,0.0,19.078325818260943,19.078325818260943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.078325818260943,19.078325818260943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.993662708882596,13.0,0.0,18.993662708882596,18.993662708882596,1.3793103448275863,20.993662708882596,29.96153846153846,29.96153846153846,18.993662708882596,0.0,18.993662708882596,18.993662708882596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.993662708882596,18.993662708882596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.939670713759256,13.0,0.0,18.939670713759256,18.939670713759256,1.3793103448275863,20.939670713759256,29.96153846153846,29.96153846153846,18.939670713759256,0.0,18.939670713759256,18.939670713759256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.939670713759256,18.939670713759256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.905577678712568,14.4,0.0,18.905577678712568,18.905577678712568,1.3793103448275863,20.905577678712568,29.046153846153846,29.046153846153846,18.905577678712568,0.0,18.905577678712568,18.905577678712568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.905577678712568,18.905577678712568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.85707158826998,13.0,0.0,18.85707158826998,18.85707158826998,1.3793103448275863,20.85707158826998,29.96153846153846,29.96153846153846,18.85707158826998,0.0,18.85707158826998,18.85707158826998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85707158826998,18.85707158826998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,3.6022361559520104,20.000000000000007,12.0,4.002484617724456,29.24309508873206,26.741542202654276,1.3793103448275863,31.24309508873206,30.615384615384617,30.615384615384617,26.741542202654276,0.8906964729802959,29.24309508873206,26.741542202654276,0.500310577215557,0.3836312949932717,0.024,0.3452681654939445,4.002484617724456,4.016847747223784,1.3842600735572848,27.0,4.016847747223784,38.40909090909091,26.74154220265428,1.1637931034482758,106.62922889867286,3.767116942241883,0.0,0.0,0.0,4.016847747223784,3.767116942241883,0.0
2009-12-10 06:00:00,2.956248669180607,20.0,13.6,3.284720743534008,27.70444440801205,25.651493943303294,1.3793103448275863,29.70444440801205,29.56923076923077,29.56923076923077,25.651493943303294,0.7227784660397717,27.70444440801205,25.651493943303294,0.410590092941751,0.3205425204315683,0.024,0.28848826838841146,3.284720743534008,3.2927749955771644,1.382692462831023,27.0,3.2927749955771644,36.59090909090909,25.651493943303294,1.163793103448276,107.17425302834835,3.072356375281853,0.0,0.0,0.0,3.2927749955771644,3.072356375281853,0.0
2009-12-10 07:00:00,3.079844927349624,20.0,12.0,3.42204991927736,28.000698906432184,25.861917706883837,1.3793103448275863,30.000698906432184,30.615384615384617,30.615384615384617,25.861917706883837,0.6206087242522158,28.000698906432184,25.861917706883837,0.42775623990967,0.3327027987195845,0.024,0.29943251884762606,3.42204991927736,3.4313201991493183,1.383046875044406,27.0,3.4313201991493183,38.40909090909091,25.861917706883844,1.163793103448276,107.06904114655808,3.2047734456241783,0.0,0.0,0.0,3.4313201991493183,3.2047734456241783,0.0
2009-12-10 08:00:00,3.110801620901711,20.000000000000004,12.0,3.4564462454463456,28.074754579305008,25.914475675901045,1.3793103448275863,30.074754579305008,30.615384615384617,30.615384615384617,25.914475675901045,0.6338550858007527,28.074754579305008,25.914475675901045,0.4320557806807932,0.3357415261249451,0.024,0.3021673735124506,3.4564462454463456,3.46602039805884,1.383130953280206,27.0,3.46602039805884,38.40909090909091,25.914475675901045,1.163793103448276,107.04276216204948,3.237977354145359,0.0,0.0,0.0,3.46602039805884,3.237977354145359,0.0
2009-12-10 09:00:00,3.168419401185031,20.000000000000004,12.8,3.5204660013167013,28.212437864046247,26.01214661322331,1.3793103448275863,30.212437864046247,30.092307692307692,30.092307692307692,26.01214661322331,0.7438148703126103,28.212437864046247,26.01214661322331,0.44005825016458766,0.3413900274544692,0.024,0.30725102470902227,3.5204660013167013,3.5306050040621484,1.383282782387786,27.0,3.5306050040621484,37.5,26.012146613223308,1.163793103448276,106.99392669338835,3.299818142182757,0.0,0.0,0.0,3.5306050040621484,3.299818142182757,0.0
2009-12-10 10:00:00,2.9713856835830343,20.0,15.0,3.3015396484255937,27.740778102625463,25.677315822359468,1.3793103448275863,29.740778102625463,28.653846153846153,28.653846153846153,25.677315822359468,0.9561988464303138,27.740778102625463,25.677315822359468,0.4126924560531992,0.3220342541996383,0.024,0.2898308287796745,3.3015396484255937,3.3097430738455573,1.382737554781032,27.0,3.3097430738455573,35.0,25.677315822359468,1.1637931034482758,107.16134208882026,3.0885606780683,0.0,0.0,0.0,3.3097430738455573,3.0885606780683,0.0
2009-12-10 11:00:00,2.8769416164853228,20.000000000000007,15.0,3.196601796094803,27.51384362246075,25.515967499901496,1.3793103448275863,29.51384362246075,28.653846153846153,28.653846153846153,25.515967499901496,0.878201966180495,27.51384362246075,25.515967499901496,0.3995752245118504,0.3127154669366936,0.024,0.2814439202430243,3.196601796094803,3.2038733427884725,1.382447964154999,27.0,3.2038733427884725,35.0,25.515967499901492,1.163793103448276,107.24201625004926,2.9875168845373143,0.0,0.0,0.0,3.2038733427884725,2.987516884537314,0.0
2009-12-10 12:00:00,2.6532083465992176,19.999999999999996,16.6,2.948009273999131,26.97389182606931,25.131386029819854,1.3793103448275863,28.97389182606931,28.0,28.0,25.131386029819854,0.8859286511151127,26.97389182606931,25.131386029819854,0.36850115924989135,0.29052666854134007,0.024,0.261474001687206,2.948009273999131,2.9530619408532646,1.3816743793380422,27.0,2.9530619408532646,35.0,25.13138602981985,1.163793103448276,107.43430698509007,2.748714096757841,0.0,0.0,0.0,2.9530619408532646,2.7487140967578405,0.0
2009-12-10 13:00:00,2.5647078083201866,20.0,16.0,2.849675342577985,26.759342487127853,24.978295398016613,1.3793103448275863,28.759342487127853,28.0,28.0,24.978295398016613,0.8129903475752459,26.759342487127853,24.978295398016613,0.35620941782224813,0.28170330924346715,0.024,0.25353297831912047,2.849675342577985,2.853845673502332,1.3813288837465156,27.0,2.853845673502332,35.0,24.978295398016613,1.163793103448276,107.5108523009917,2.654472188084409,0.0,0.0,0.0,2.853845673502332,2.654472188084409,0.0
2009-12-10 14:00:00,2.46296256797424,19.999999999999993,16.0,2.7366250755269337,26.511969207083663,24.80157853487933,1.3793103448275863,28.511969207083663,28.0,28.0,24.80157853487933,0.7376012115961208,26.511969207083663,24.80157853487933,0.3420781344408667,0.2715251458071122,0.024,0.24437263122640096,2.7366250755269337,2.7397775901076447,1.3808992712802015,27.0,2.7397775901076447,35.0,24.801578534879326,1.163793103448276,107.59921073256034,2.546280378317466,0.0,0.0,0.0,2.7397775901076447,2.546280378317466,0.0
2009-12-10 15:00:00,2.2108363920392864,19.999999999999996,18.2,2.4564848800436514,25.895454825601355,24.360151775574074,1.3793103448275863,27.895454825601355,28.0,28.0,24.360151775574074,0.5817988137903666,25.895454825601355,24.360151775574074,0.3070606100054564,0.24613455842821047,0.024,0.22152110258538943,2.4564848800436514,2.457098335886472,1.3796547988061043,27.0,2.457098335886472,35.0,24.360151775574074,1.163793103448276,107.81992411221296,2.2788908043834843,0.0,0.0,0.0,2.457098335886472,2.2788908043834843,0.0
2009-12-10 16:00:00,2.3102395827344733,20.0,16.0,2.5669328697049703,26.139144022632177,24.534810979066574,1.3793103448275863,28.139144022632177,28.0,28.0,24.534810979066574,0.6386009969934283,26.139144022632177,24.534810979066574,0.3208666087131213,0.25617492004077,0.024,0.23055742803669305,2.5669328697049703,2.5685503617090473,1.380179484601453,27.0,2.5685503617090473,35.0,24.534810979066577,1.163793103448276,107.73259451046671,2.3841905723893997,0.0,0.0,0.0,2.5685503617090473,2.3841905723893997,0.0
2009-12-10 17:00:00,2.295893057269358,19.999999999999996,16.0,2.5509922858548424,26.10402453324134,24.509654354582064,1.3793103448275863,28.10402453324134,28.0,28.0,24.509654354582064,0.6300611756879516,26.10402453324134,24.509654354582064,0.3188740357318553,0.25472829330776187,0.024,0.22925546397698568,2.5509922858548424,2.5524651151856186,1.380106697189517,27.0,2.5524651151856186,35.0,24.509654354582064,1.1637931034482758,107.74517282270897,2.3689832670143036,0.0,0.0,0.0,2.5524651151856186,2.3689832670143036,0.0
2009-12-10 18:00:00,2.2826721008634014,20.000000000000004,15.8,2.5363023342926683,26.071645213628745,24.486456254695828,1.3793103448275863,28.071645213628745,28.130769230769232,28.130769230769232,24.486456254695828,0.5999670017141263,26.071645213628745,24.486456254695828,0.31703779178658353,0.25339443523978955,0.024,0.2280549917158106,2.5363023342926683,2.5376417778166473,1.3800387707269586,27.0,2.5376417778166473,35.0,24.48645625469583,1.163793103448276,107.75677187265208,2.3549719741193202,0.0,0.0,0.0,2.5376417778166473,2.3549719741193202,0.0
2009-12-10 19:00:00,2.3778962832791626,20.0,14.0,2.642106981421292,26.304536473452533,24.653219610064223,1.3793103448275863,28.304536473452533,29.307692307692307,29.307692307692307,24.653219610064223,0.48935262493223736,26.304536473452533,24.653219610064223,0.3302633726776615,0.2629861460044021,0.024,0.23668753140396193,2.642106981421292,2.644405596021732,1.3805103351835588,27.0,2.644405596021732,36.13636363636363,24.653219610064223,1.163793103448276,107.6733901949679,2.4559509004345608,0.0,0.0,0.0,2.644405596021732,2.4559509004345608,0.0
2009-12-10 20:00:00,2.4858748240326047,20.0,13.0,2.762083137814005,26.567744140434904,24.841442179301154,1.3793103448275863,28.567744140434904,29.96153846153846,29.96153846153846,24.841442179301154,0.4650510502211639,26.567744140434904,24.841442179301154,0.34526039222675065,0.2738204716736654,0.024,0.24643842450629885,2.762083137814005,2.7654651849813714,1.380999248604879,27.0,2.7654651849813714,37.27272727272727,24.841442179301154,1.163793103448276,107.57927891034942,2.5706299698159865,0.0,0.0,0.0,2.7654651849813714,2.5706299698159865,0.0
2009-12-10 21:00:00,2.4362055527019,20.000000000000004,14.0,2.7068950585576665,26.446783797646347,24.754974386047806,1.3793103448275863,28.446783797646347,29.307692307692307,29.307692307692307,24.754974386047806,0.5125576113118027,26.446783797646347,24.754974386047806,0.3383618823197083,0.26884219640865953,0.024,0.24195797676779357,2.7068950585576665,2.7097792781985324,1.380780011697318,27.0,2.7097792781985324,36.13636363636363,24.754974386047806,1.1637931034482758,107.62251280697609,2.5178554258982926,0.0,0.0,0.0,2.7097792781985324,2.5178554258982926,0.0
2009-12-10 22:00:00,2.532773565332635,20.0,13.0,2.8141928503695945,26.681784525411384,24.92291399393039,1.3793103448275863,28.681784525411384,29.96153846153846,29.96153846153846,24.92291399393039,0.48148623396730633,26.681784525411384,24.92291399393039,0.3517741062961993,0.2785127644642026,0.024,0.2506614880177823,2.8141928503695945,2.818044126816015,1.3811979572712914,27.0,2.818044126816015,37.27272727272727,24.922913993930393,1.163793103448276,107.5385430030348,2.6204968452441166,0.0,0.0,0.0,2.818044126816015,2.6204968452441166,0.0
2009-12-10 23:00:00,0.0,19.174050112027288,12.0,0.0,19.174050112027288,19.174050112027288,1.3793103448275863,21.174050112027288,30.615384615384617,30.615384615384617,19.174050112027288,0.0,19.174050112027288,19.174050112027288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.174050112027288,19.174050112027288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.96950978736472,13.6,0.0,18.96950978736472,18.96950978736472,1.3793103448275863,20.96950978736472,29.56923076923077,29.56923076923077,18.96950978736472,0.0,18.96950978736472,18.96950978736472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96950978736472,18.96950978736472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.87899093243847,12.0,0.0,18.87899093243847,18.87899093243847,1.3793103448275863,20.87899093243847,30.615384615384617,30.615384615384617,18.87899093243847,0.0,18.87899093243847,18.87899093243847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87899093243847,18.87899093243847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.820451308759083,12.0,0.0,18.820451308759083,18.820451308759083,1.3793103448275863,20.820451308759083,30.615384615384617,30.615384615384617,18.820451308759083,0.0,18.820451308759083,18.820451308759083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.820451308759083,18.820451308759083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.78230297330991,13.4,0.0,18.78230297330991,18.78230297330991,1.3793103448275863,20.78230297330991,29.7,29.7,18.78230297330991,0.0,18.78230297330991,18.78230297330991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78230297330991,18.78230297330991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.729873966854992,12.0,0.0,18.729873966854992,18.729873966854992,1.3793103448275863,20.729873966854992,30.615384615384617,30.615384615384617,18.729873966854992,0.0,18.729873966854992,18.729873966854992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.729873966854992,18.729873966854992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,3.9164112060859053,20.0,12.0,4.351568006762117,29.98344169502609,27.26371169079977,1.3793103448275863,31.98344169502609,30.615384615384617,30.615384615384617,27.26371169079977,1.1192475561833057,29.98344169502609,27.26371169079977,0.5439460008452647,0.41393168125982066,0.024,0.3725385131338386,4.351568006762117,4.368961174888099,1.3848234326819453,27.0,4.368961174888099,38.40909090909091,27.263711690799767,1.1637931034482758,106.36814415460012,4.107396260047613,0.0,0.0,0.0,4.368961174888099,4.107396260047613,0.0
2009-12-11 06:00:00,3.221516374053037,20.0,13.2,3.5794626378367074,28.33914603952698,26.10198189087904,1.3793103448275863,30.33914603952698,29.83076923076923,29.83076923076923,26.10198189087904,0.827546162339839,28.33914603952698,26.10198189087904,0.4474328297295884,0.34658707032974445,0.024,0.31192836329677,3.5794626378367074,3.5901213448696816,1.383417571626845,27.0,3.5901213448696816,37.04545454545455,26.10198189087904,1.163793103448276,106.94900905456048,3.356853304772713,0.0,0.0,0.0,3.5901213448696816,3.356853304772713,0.0
2009-12-11 07:00:00,3.3032829765559564,20.000000000000004,12.0,3.670314418395507,28.533954063779795,26.240007552282606,1.3793103448275863,30.533954063779795,30.615384615384617,30.615384615384617,26.240007552282606,0.7231523382229379,28.533954063779795,26.240007552282606,0.4587893022994384,0.35457507878549743,0.024,0.3191175709069477,3.670314418395507,3.681771926274057,1.3836160956002248,27.0,3.681771926274057,38.40909090909091,26.24000755228261,1.1637931034482758,106.8799962238587,3.4447717593127867,0.0,0.0,0.0,3.681771926274057,3.4447717593127867,0.0
